Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,20.54001,20.54001,0.3512307,0.3512307,0,0,0,0.3512307,0,0,5.551115E-17,0,0.3697165,0.3512307,0,0,0.9488732,9.771288,0,0.3697165,-0.3697165,12.71013,90.78648,0.1227907,0.3863537,0,0,9.771288
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,19.65294,19.65294,0.3869262,0.3869262,0,0,0,0.3869262,0,0,0,0,0.4072908,0.3869262,0,0,1.359669,9.401572,0,0.4072908,-0.4072908,12.28081,87.7199,0.1227907,0.4256188,0,0,9.401572
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,18.92611,18.92611,0.4351722,0.4351722,0,0,0,0.4351722,0,0,5.551115E-17,0,0.458076,0.4351722,0,0,1.812214,8.994281,0,0.458076,-0.458076,11.79796,84.27094,0.1227907,0.4786895,0,0,8.994281
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.0732704,18.73981,18.28513,0.4464478,0.4464478,0,0,0,0.4464478,16.41186,0,5.551115E-17,0.0732704,0.469945,0.4464478,0,0,2.321188,8.536205,0,0.3966746,-0.3966746,11.37982,81.28429,0.1227907,0.4910925,0.05861631,0,8.609475
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1108515,18.31321,17.62698,0.5640439,0.5640439,0,0,0,0.5640439,19.65299,0,1.110223E-16,0.1108515,0.5937304,0.5640439,0,0,2.761937,8.13953,0,0.4828789,-0.4828789,10.87082,77.6486,0.1227907,0.6204482,0.08868119,0,8.250381
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1631283,17.95948,16.95166,0,0,0,0,0,0,0,0,0,0.1631283,0,0,0,0,3.29847,7.656651,0.1631283,0,0.1631283,11.02558,78.754,0.122502,0,0.1305027,0,7.81978
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.124027,23.55629,16.38508,0.4478914,0.4478914,0,0,0,0.4478914,250.9598,0,0,1.124027,0.4714646,0.4478914,0,0,3.135341,7.803467,0.6525628,0,0.6525628,11.64466,83.17596,0.1213605,0.4926805,0.8992219,0,8.927494
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.935585,28.5273,15.81277,1.65962,1.65962,0,0,0,1.65962,116.6282,0,0,1.935585,1.746969,1.65962,0,0,2.482779,8.390774,0.1886162,0,0.1886162,11.82359,84.45408,0.1210345,1.825582,1.548468,0,10.32636
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.800285,35.97966,16.73991,1.471453,1.471453,0,0,0,1.471453,190.3074,0,0,2.800285,1.548898,1.471453,0,0,2.294162,8.560528,1.251387,0,1.251387,13.01076,92.93385,0.1189153,1.618599,2.240228,0,11.36081
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.707093,46.411,19.21798,1.671932,1.671932,0,0,0,1.671932,221.7251,0.9043893,0,3.707093,1.759928,1.671932,0,0,1.042776,9.686776,1.042776,0,1.042776,14.00003,100,0.1172052,1.839125,2.965675,0,13.39387
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.734942,49.72184,21.7304,0.4251428,0.4251428,0,0,0,0.4251428,878.5147,3.287423,0,3.734942,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.1172052,0.4676571,2.987954,0,14.36022
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.84571,53.39965,23.87082,0.6303326,0.6303326,0,0,0,0.6303326,610.108,3.182202,0,3.84571,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.1172052,0.6933659,3.076568,0,14.47098
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.746292,55.04972,25.96545,2.594985,2.594985,0,0,0,2.594985,144.3667,1.01473,0,3.746292,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.1172052,2.854483,2.997034,0,14.37157
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.446957,54.62408,27.93991,0.862824,0.862824,0,0,0,0.862824,399.4972,2.538722,0,3.446957,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.1172052,0.9491063,2.757566,0,14.07223
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.963179,51.69611,29.19897,0.7328123,0.7328123,0,0,0,0.7328123,404.3572,2.191798,0,2.963179,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.1172052,0.8060935,2.370543,0,13.58845
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.293769,46.58749,29.74266,2.435079,2.435079,0,0,0,2.435079,94.19691,0,4.440892E-16,2.293769,2.563241,2.435079,0,0,0,10.62527,0,0.2694719,-0.2694719,13.71598,97.97108,0.1172052,2.678587,1.835016,0,12.91904
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.438478,40.45277,30.29208,2.317662,2.317662,0,0,0,2.317662,62.06589,0,4.440892E-16,1.438478,2.439644,2.317662,0,0,0.2994133,10.3558,0,1.001167,-1.001167,12.66066,90.43308,0.1172052,2.549428,1.150782,0,11.79428
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4335616,32.73191,29.81134,0.5817525,0.5817525,0,0,0,0.5817525,74.52681,0,1.110223E-16,0.4335616,0.612371,0.5817525,0,0,1.411821,9.354635,0,0.1788095,-0.1788095,12.47218,89.08679,0.1172052,0.6399277,0.3468493,0,9.788198
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1079383,28.84485,28.13449,3.989851,3.989851,1.25,0,0.50625,3.989851,2.705323,0,0,0.1079383,2.884053,2.739851,0,0,1.610498,9.175826,0,2.776115,-2.776115,9.545894,68.18481,0.1172052,4.388836,0.08635066,5,9.283764
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05305491,26.87143,26.52631,4.540086,4.540086,5,0,1.53,4.540086,1.168588,0,0,0.05305491,0,0,0.4599141,0.4369184,4.69507,6.399711,0.4899733,0,0.4899733,10.01072,71.50502,0.118539,4.994094,0.04244393,5,6.452766
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007356338,25.25169,25.20429,3.897274,3.897274,5,0,1.53,3.897274,0.188756,0,0,0.007356338,0,0,1.102726,1.04759,4.205097,6.840687,1.054947,0,1.054947,11.01153,78.65365,0.1213957,4.287001,0.005885071,5,6.848043
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,23.9166,23.9166,0,0,3.315948,0,1.070254,0,0,0,0,0,0,0,3.315948,3.15015,3.15015,7.790139,3.15015,0,3.15015,14.00003,100,0.1245593,0,0,5,7.790139
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,22.58313,22.58313,0.4103834,0.4103834,0,0,0,0.4103834,0,0,0,0,0.4319825,0.4103834,0,0,0,10.62527,0,0.4319825,-0.4319825,13.54468,96.74751,0.1245593,0.4514218,0,0,10.62527
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,21.47286,21.47286,0.2870882,0.2870882,0,0,0,0.2870882,0,0,0,0,0.3021981,0.2870882,0,0,0.4799806,10.19329,0,0.3021981,-0.3021981,13.22613,94.47219,0.1245593,0.315797,0,0,10.19329
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,20.58579,20.58579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8157563,9.891093,0,0,0,13.22613,94.47219,0.1245593,0,0,0,9.891093
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,19.68727,19.68727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8157563,9.891093,0,0,0,13.22613,94.47219,0.1245593,0,0,0,9.891093
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,18.97762,18.97762,0.1817156,0.1817156,0,0,0,0.1817156,0,0,0,0,0.1912796,0.1817156,0,0,0.8157563,9.891093,0,0.1912796,-0.1912796,13.02451,93.03201,0.1245593,0.1998872,0,0,9.891093
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.0264275,18.49468,18.33091,0.2552804,0.2552804,0,0,0,0.2552804,10.35234,0,0,0.0264275,0.2687162,0.2552804,0,0,1.028289,9.699814,0,0.2422888,-0.2422888,12.76911,91.20776,0.1245593,0.2808085,0.021142,0,9.726241
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08262189,18.18386,17.67276,0.1250699,0.1250699,0,0,0,0.1250699,66.06055,0,0,0.08262189,0.1316526,0.1250699,0,0,1.297499,9.457525,0,0.04903068,-0.04903068,12.71743,90.8386,0.1245593,0.1375769,0.06609751,0,9.540147
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1701376,18.03183,16.98027,0.2250998,0.2250998,0,0,0,0.2250998,75.5832,0,0,0.1701376,0.2369472,0.2250998,0,0,1.351977,9.408495,0,0.06680954,-0.06680954,12.64701,90.33558,0.1245593,0.2476098,0.1361101,0,9.578632
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.185093,24.00574,16.42514,0.2250277,0.2250277,0,0,0,0.2250277,526.6434,0,0,1.185093,0.2368713,0.2250277,0,0,1.42621,9.341685,0.9482222,0,0.9482222,13.54657,96.76101,0.1230481,0.2475305,0.9480748,0,10.52678
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,2.029217,29.23267,15.84711,0,0,0,0,0,0,0,1.551229,0,2.029217,0,0,0,0,0.477988,10.19508,0.477988,0,0.477988,14.00003,100,0.1223001,0,1.623374,0,12.2243
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.609819,42.62215,16.77424,1.061741,1.061741,0,0,0,1.061741,339.9907,2.492198,0,3.609819,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.1223001,1.167915,2.887856,0,14.23509
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.406142,43.82891,19.25232,0.6655961,0.6655961,0,0,0,0.6655961,511.743,2.705514,0,3.406142,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.1223001,0.7321557,2.724913,0,14.03142
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.733934,49.76862,21.77619,1.669083,1.669083,0,0,0,1.669083,223.7117,1.977004,0,3.733934,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.1223001,1.835991,2.987147,0,14.35921
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.845779,53.47867,23.93377,2.919286,2.919286,0,0,0,2.919286,131.737,0.7728472,0,3.845779,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.1223001,3.211214,3.076623,0,14.47105
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.748127,55.12431,26.01124,0,0,0,0,0,0,0,3.748127,0,3.748127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223001,0,2.998502,0,14.3734
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,4.071447,60.90222,28.00858,1.559367,1.559367,0,0,0,1.559367,261.0962,2.430009,0,4.071447,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.1223001,1.715303,3.257158,0,14.69672
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.653939,58.24976,29.26193,0.9030353,0.9030353,0,0,0,0.9030353,404.6286,2.703375,0,3.653939,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.1223001,0.9933389,2.923151,0,14.27921
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.791674,50.89487,29.81134,1.547593,1.547593,0,0,0,1.547593,180.3881,1.162629,0,2.791674,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.1223001,1.702352,2.233339,0,13.41695
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.44442,40.58319,30.3722,0,0,0,0,0,0,0,1.44442,0,1.44442,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223001,0,1.155536,0,12.06969
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4400722,32.84067,29.87429,1.180621,1.180621,0,0,0,1.180621,37.27463,0,2.220446E-16,0.4400722,1.242759,1.180621,0,0,0,10.62527,0,0.802687,-0.802687,13.15392,93.9564,0.1223001,1.298683,0.3520578,0,11.06535
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1157634,28.97707,28.21461,2.017911,2.017911,0,0,0,2.017911,5.736796,0,0,0.1157634,2.124117,2.017911,0,0,0.8918745,9.822587,0,2.008353,-2.008353,11.03693,78.83507,0.1223001,2.219702,0.09261074,0,9.938351
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.05038762,26.93432,26.60643,3.409007,3.409007,1.25,0,0.50625,3.409007,1.478073,0,4.440892E-16,0.05038762,2.272639,2.159007,0,0,3.123378,7.814234,0,2.222251,-2.222251,8.694472,62.10325,0.1223001,3.749908,0.0403101,5,7.864622
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.007025414,25.31825,25.27296,0,0,3.505263,0,1.121937,0,0,0,0,0.007025414,0,0,3.505263,3.33,5.592546,5.591982,3.337025,0,3.337025,11.86025,84.71592,0.1256669,0,0.005620331,5,5.599008
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,23.98528,23.98528,3.240449,3.240449,1.25,0,0.50625,3.240449,0,0,4.440892E-16,0,2.09521,1.990449,0,0,2.255521,8.595305,0,2.09521,-2.09521,9.651708,68.94064,0.1256669,3.564494,0,5,8.595305
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,22.64609,22.64609,0.1780898,0.1780898,3.683353,0,1.170555,0.1780898,0,0,0,0,0,0,3.505263,3.33,4.583531,6.500096,3.33,0,3.33,12.81082,91.5057,0.1294142,0.1958988,0,5,6.500096
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,21.53582,21.53582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.253532,9.497096,0,0,0,12.81082,91.5057,0.1294142,0,0,0,9.497096
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,20.6373,20.6373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.253532,9.497096,0,0,0,12.81082,91.5057,0.1294142,0,0,0,9.497096
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,19.73306,19.73306,0.687218,0.687218,0,0,0,0.687218,0,0,1.110223E-16,0,0.7233874,0.687218,0,0,1.253532,9.497096,0,0.7233874,-0.7233874,12.04831,86.05916,0.1294142,0.7559398,0,0,9.497096
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,19.01195,19.01195,0.4772845,0.4772845,0,0,0,0.4772845,0,0,5.551115E-17,0,0.5024047,0.4772845,0,0,2.057295,8.773708,0,0.5024047,-0.5024047,11.51873,82.27644,0.1294142,0.5250129,0,0,8.773708
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02567167,18.52436,18.36525,0.1753901,0.1753901,0,0,0,0.1753901,14.6369,0,2.775558E-17,0.02567167,0.1846211,0.1753901,0,0,2.615523,8.271304,0,0.1589495,-0.1589495,11.35118,81.07968,0.1294142,0.1929291,0.02053733,0,8.296975
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1279535,18.50004,17.7071,0,0,0,0,0,0,0,0,0,0.1279535,0,0,0,0,2.792133,8.112354,0.1279535,0,0.1279535,11.47256,81.94673,0.1292204,0,0.1023628,0,8.240308
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3547016,19.23919,17.03178,0.5700248,0.5700248,0,0,0,0.5700248,62.22564,0,0,0.3547016,0.6000262,0.5700248,0,0,2.66418,8.227512,0,0.2453246,-0.2453246,11.21397,80.09962,0.1292204,0.6270273,0.2837613,0,8.582214
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3301552,18.50555,16.45948,0.8010603,0.8010603,0,0,0,0.8010603,41.21477,0,1.110223E-16,0.3301552,0.8432213,0.8010603,0,0,2.936763,7.982188,0,0.5130662,-0.5130662,10.67315,76.23664,0.1292204,0.8811663,0.2641241,0,8.312343
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4216303,18.49426,15.88145,0,0,0,0,0,0,0,0,0,0.4216303,0,0,0,0,3.506836,7.469121,0.4216303,0,0.4216303,11.07314,79.09373,0.1285857,0,0.3373043,0,7.890752
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.768503,28.41191,16.80286,0.04950341,0.04950341,0,0,0,0.04950341,3572.486,0,0,1.768503,0.05210886,0.04950341,0,0,3.085206,7.848589,1.716394,0,1.716394,12.70146,90.72453,0.1260653,0.05445376,1.414802,0,9.617091
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.52186,36.70187,19.29811,1.84142,1.84142,0,0,0,1.84142,136.9519,0,0,2.52186,1.938337,1.84142,0,0,1.368812,9.393343,0.5835231,0,0.5835231,13.25504,94.67865,0.1252308,2.025562,2.017488,0,11.9152
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.81345,34.14884,21.82769,0,0,0,0,0,0,0,1.028161,0,1.81345,0,0,0,0,0.7852889,9.918514,0.7852889,0,0.7852889,14.00003,100,0.1241251,0,1.45076,0,11.73196
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.20168,39.45147,23.99673,1.097552,1.097552,0,0,0,1.097552,200.5992,1.046363,0,2.20168,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1241251,1.207307,1.761344,0,12.82695
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,2.049507,40.57954,26.09136,0.3425007,0.3425007,0,0,0,0.3425007,598.3949,1.68898,0,2.049507,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1241251,0.3767507,1.639605,0,12.67478
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6313255,32.33119,28.0887,1.40844,1.40844,0,0,0,1.40844,44.82445,0,0,0.6313255,1.482569,1.40844,0,0,0,10.62527,0,0.8512431,-0.8512431,13.10274,93.59081,0.1241251,1.549284,0.5050604,0,11.2566
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6327189,33.64498,29.35922,1.51603,1.51603,0,0,0,1.51603,41.73524,0,0,0.6327189,1.595821,1.51603,0,0,0.9458258,9.774031,0,0.9631026,-0.9631026,12.08754,86.33939,0.1241251,1.667633,0.5061751,0,10.40675
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7455233,35.00028,29.90863,0.769049,0.769049,0,0,0,0.769049,96.94094,0,0,0.7455233,0.8095253,0.769049,0,0,2.01594,8.810928,0,0.06400193,-0.06400193,12.02008,85.85751,0.1241251,0.8459539,0.5964186,0,9.556452
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5614291,34.28722,30.46949,0.4620488,0.4620488,0,0,0,0.4620488,121.5086,0,0,0.5614291,0.4863672,0.4620488,0,0,2.087053,8.746926,0.07506192,0,0.07506192,12.09129,86.36616,0.1240204,0.5082538,0.4491433,0,9.308355
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5742987,33.86687,29.97158,1.581371,1.581371,0,0,0,1.581371,36.3165,0,2.220446E-16,0.5742987,1.664601,1.581371,0,0,2.011991,8.814483,0,1.090303,-1.090303,10.94201,78.15703,0.1240204,1.739508,0.459439,0,9.388781
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1335396,29.17532,28.29473,2.954393,2.954393,0,0,0,2.954393,4.520033,0,0,0.1335396,3.109888,2.954393,0,0,3.223438,7.72418,0,2.976348,-2.976348,7.804659,55.74746,0.1240204,3.249833,0.1068316,0,7.857719
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08768899,27.25826,26.68656,2.447164,2.447164,0,0,0,2.447164,3.583291,0,4.440892E-16,0.08768899,2.575962,2.447164,0,0,6.530492,4.747832,0,2.488273,-2.488273,5.181789,37.01271,0.1240204,2.69188,0.07015119,0,4.835521
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02108455,25.48913,25.35309,2.510719,2.510719,1.25,0,0.50625,2.510719,0.8397814,0,0,0.02108455,1.327073,1.260719,0,0,9.295239,2.259559,0,1.305988,-1.305988,3.805157,27.17964,0.1240204,2.761791,0.01686764,5,2.280643
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,24.04823,24.04823,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.74634,0.9535702,3.33,0,3.33,6.964272,49.7447,0.1269563,0,0,5,0.9535702
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,22.70904,22.70904,0.05503479,0.05503479,3.560298,0,1.136961,0.05503479,0,0,0,0,0,0,3.505263,3.33,7.416338,3.95057,3.33,0,3.33,10.12339,72.30977,0.1298624,0.06053827,0,5,3.95057
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,21.59877,21.59877,0.3530203,0.3530203,3.858284,0,1.218311,0.3530203,0,0,0,0,0,0,3.505263,3.33,4.086338,6.94757,3.33,0,3.33,13.2825,94.87483,0.133486,0.3883223,0,5,6.94757
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,20.68308,20.68308,0.2137431,0.2137431,0,0,0,0.2137431,0,0,0,0,0.2249928,0.2137431,0,0,0.7563378,9.944571,0,0.2249928,-0.2249928,13.04534,93.18081,0.133486,0.2351175,0,0,9.944571
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,19.78456,19.78456,0.2090696,0.2090696,0,0,0,0.2090696,0,0,2.775558E-17,0,0.2200733,0.2090696,0,0,1.00633,9.719578,0,0.2200733,-0.2200733,12.81336,91.52383,0.133486,0.2299766,0,0,9.719578
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,19.05774,19.05774,0.2767966,0.2767966,0,0,0,0.2767966,0,0,0,0,0.2913649,0.2767966,0,0,1.250856,9.499504,0,0.2913649,-0.2913649,12.50624,89.33009,0.133486,0.3044763,0,0,9.499504
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.0418876,18.6766,18.41676,0.1796238,0.1796238,0,0,0,0.1796238,23.31963,0,0,0.0418876,0.1890777,0.1796238,0,0,1.574594,9.208139,0,0.1471901,-0.1471901,12.35108,88.22186,0.133486,0.1975862,0.03351008,0,9.250027
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2798021,19.51408,17.77005,0.3970778,0.3970778,0,0,0,0.3970778,70.4653,0,0,0.2798021,0.4179766,0.3970778,0,0,1.738139,9.060949,0,0.1381746,-0.1381746,12.20544,87.18151,0.133486,0.4367856,0.2238417,0,9.340752
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3935487,19.53081,17.07757,0,0,0,0,0,0,0,0,0,0.3935487,0,0,0,0,1.891666,8.922774,0.3935487,0,0.3935487,12.57879,89.84831,0.1329574,0,0.3148389,0,9.316323
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.9220727,22.35878,16.51671,0.5104705,0.5104705,0,0,0,0.5104705,180.6319,0,0,0.9220727,0.5373374,0.5104705,0,0,1.498118,9.276968,0.3847353,0,0.3847353,12.94378,92.45539,0.1324448,0.5615176,0.7376581,0,10.19904
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.034392,22.5036,15.9444,0.4358637,0.4358637,0,0,0,0.4358637,237.3201,0,0,1.034392,0.4588039,0.4358637,0,0,1.113382,9.62323,0.5755883,0,0.5755883,13.48983,96.35575,0.1316851,0.47945,0.8275138,0,10.65762
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.170246,24.36721,16.86581,0.1795533,0.1795533,0,0,0,0.1795533,651.7542,0.4434488,0,1.170246,0.1890035,0.1795533,0,0,0.5377939,10.14126,0.5377939,0,0.5377939,14.00003,100,0.1309832,0.1975086,0.9361969,0,11.31151
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.427729,36.04812,19.36106,1.702868,1.702868,0,0,0,1.702868,142.5671,0.6352371,0,2.427729,1.792492,1.702868,0,0,0,10.62527,0,0,0,14.00003,100,0.1309832,1.873154,1.942183,0,13.053
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.21338,37.21373,21.89065,0,0,0,0,0,0,0,2.21338,0,2.21338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309832,0,1.770704,0,12.83865
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.214429,32.20284,24.04823,1.377633,1.377633,0,0,0,1.377633,88.15326,2.220446E-16,0,1.214429,1.45014,1.377633,0,0,0,10.62527,0,0.2357117,-0.2357117,13.75157,98.22527,0.1309832,1.515396,0.9715428,0,11.8397
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.746491,31.13475,26.15431,2.229667,2.229667,0,0,0,2.229667,33.47993,0,4.440892E-16,0.746491,2.347018,2.229667,0,0,0.2619019,10.38956,0,1.600527,-1.600527,12.06446,86.17456,0.1309832,2.452634,0.5971928,0,11.13605
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.201844,36.43204,28.15166,3.599032,3.599032,1.25,0,0.50625,3.599032,33.39353,0,4.440892E-16,1.201844,2.472665,2.349032,0,0,2.040265,8.789036,0,1.270821,-1.270821,10.7249,76.60627,0.1309832,3.958935,0.961475,5,9.990879
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.5171945,32.90987,29.42217,1.008101,1.008101,4.097674,0,1.283665,1.008101,51.30383,0,0,0.5171945,0,0,3.089573,2.935094,3.452289,7.518214,3.452289,0,3.452289,14.00003,100,0.1349279,1.108911,0.4137556,5,8.035409
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4383486,32.94538,29.98875,2.152249,2.152249,0,0,0,2.152249,20.367,0,0,0.4383486,2.265525,2.152249,0,0,0,10.62527,0,1.827177,-1.827177,12.07401,86.24279,0.1349279,2.367474,0.3506789,0,11.06362
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2349027,32.10887,30.53244,0.7190563,0.7190563,0,0,0,0.7190563,32.66819,0,0,0.2349027,0.7569014,0.7190563,0,0,2.030196,8.798098,0,0.5219988,-0.5219988,11.52378,82.31255,0.1349279,0.790962,0.1879221,0,9.033
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2585522,31.78345,30.05171,0,0,0,0,0,0,0,0,0,0.2585522,0,0,0,0,2.610195,8.276099,0.2585522,0,0.2585522,11.76906,84.06458,0.1345944,0,0.2068418,0,8.534651
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3700486,30.8568,28.39202,1.357444,1.357444,0,0,0,1.357444,27.2607,0,0,0.3700486,1.428888,1.357444,0,0,2.351643,8.508796,0,1.058839,-1.058839,10.65295,76.09235,0.1345944,1.493188,0.2960389,0,8.878844
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1644647,27.85993,26.78385,3.805791,3.805791,1.25,0,0.50625,3.805791,4.321434,0,8.881784E-16,0.1644647,2.690306,2.555791,0,0,3.528131,7.449956,0,2.525841,-2.525841,7.990479,57.07473,0.1345944,4.18637,0.1315718,5,7.614421
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01445316,25.52649,25.43321,2.702182,2.702182,5,0,1.53,2.702182,0.5348697,0,0,0.01445316,0,0,2.297818,2.182927,6.334621,4.924115,2.19738,0,2.19738,10.0751,71.96483,0.1383903,2.972401,0.01156252,5,4.938569
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,24.12836,24.12836,2.112335,2.112335,5,0,1.53,2.112335,0,0,0,0,0,0,2.887665,2.743281,4.137241,6.901757,2.743281,0,2.743281,12.6776,90.55412,0.1429208,2.323569,0,5,6.901757
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,22.78916,22.78916,0.3892638,0.3892638,0,0,0,0.3892638,0,0,5.551115E-17,0,0.4097514,0.3892638,0,0,1.39396,9.37071,0,0.4097514,-0.4097514,12.24569,87.46901,0.1429208,0.4281902,0,0,9.37071
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,21.66745,21.66745,0.1295887,0.1295887,0,0,0,0.1295887,0,0,2.775558E-17,0,0.1364091,0.1295887,0,0,1.849239,8.960959,0,0.1364091,-0.1364091,12.1019,86.44196,0.1429208,0.1425475,0,0,8.960959
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,20.76321,20.76321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.000805,8.82455,0,0,0,12.1019,86.44196,0.1429208,0,0,0,8.82455
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,19.86469,19.86469,0.1211809,0.1211809,0,0,0,0.1211809,0,0,1.387779E-17,0,0.1275588,0.1211809,0,0,2.000805,8.82455,0,0.1275588,-0.1275588,11.96744,85.48154,0.1429208,0.133299,0,0,8.82455
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,19.13786,19.13786,0.6328333,0.6328333,0,0,0,0.6328333,0,0,0,0,0.6661403,0.6328333,0,0,2.142537,8.696991,0,0.6661403,-0.6661403,11.26527,80.46602,0.1429208,0.6961166,0,0,8.696991
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04995477,18.807,18.49688,0.2478589,0.2478589,0,0,0,0.2478589,20.15452,0,2.775558E-17,0.04995477,0.2609041,0.2478589,0,0,2.882693,8.03085,0,0.2109493,-0.2109493,11.04291,78.87774,0.1429208,0.2726448,0.03996381,0,8.080806
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07753902,18.31301,17.83301,0.1029023,0.1029023,0,0,0,0.1029023,75.35205,0,0,0.07753902,0.1083182,0.1029023,0,0,3.117081,7.819901,0,0.03077923,-0.03077923,11.01046,78.646,0.1429208,0.1131926,0.06203122,0,7.89744
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1498486,18.06686,17.14052,0,0,0,0,0,0,0,0,0,0.1498486,0,0,0,0,3.15128,7.789122,0.1498486,0,0.1498486,11.15262,79.66142,0.1427255,0,0.1198789,0,7.938971
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.077713,23.4512,16.57966,0.7958555,0.7958555,0,0,0,0.7958555,135.4157,0,0,1.077713,0.8377426,0.7958555,0,0,3.001431,7.923986,0.2399709,0,0.2399709,11.38028,81.28753,0.142414,0.8754411,0.8621708,0,9.001699
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.5746,33.42313,16.00736,0.2231562,0.2231562,0,0,0,0.2231562,1153.721,0,0,2.5746,0.2349012,0.2231562,0,0,2.761461,8.139959,2.339698,0,2.339698,13.59991,97.14201,0.1394462,0.2454718,2.05968,0,10.71456
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.932249,37.21756,16.91732,1.599782,1.599782,0,0,0,1.599782,183.2905,0.8265051,0,2.932249,1.683981,1.599782,0,0,0.4217621,10.24569,0.4217621,0,0.4217621,14.00003,100,0.1389243,1.75976,2.345799,0,13.17794
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.234111,42.56135,19.41257,0,0,0,0,0,0,0,3.234111,0,3.234111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,0,2.587288,0,13.85938
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.834655,50.89732,21.93643,1.022522,1.022522,0,0,0,1.022522,375.0192,2.758316,0,3.834655,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,1.124774,3.067724,0,14.45993
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.846976,53.68966,24.09402,0.1220124,0.1220124,0,0,0,0.1220124,3152.938,3.718542,0,3.846976,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,0.1342137,3.077581,0,14.47225
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.752508,55.40862,26.20582,0,0,0,0,0,0,0,3.752508,0,3.752508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,0,3.002007,0,14.37778
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.457928,55.04152,28.19744,0,0,0,0,0,0,0,3.457928,0,3.457928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,0,2.766342,0,14.0832
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.561161,57.60099,29.47368,0.8492775,0.8492775,0,0,0,0.8492775,419.3166,2.667185,0,3.561161,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,0.9342052,2.848929,0,14.18643
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.370149,47.52913,30.01737,0,0,0,0,0,0,0,2.370149,0,2.370149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,0,1.89612,0,12.99542
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.9555584,37.1986,30.58395,0,0,0,0,0,0,0,0.9555584,0,0.9555584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,0,0.7644467,0,11.58083
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.6060325,34.21677,30.09749,2.528297,2.528297,0,0,0,2.528297,23.96999,0,0,0.6060325,2.661365,2.528297,0,0,0,10.62527,0,2.055332,-2.055332,11.83352,84.52496,0.1389243,2.781126,0.484826,0,11.23131
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3564205,30.81697,28.44353,1.383801,1.383801,0,0,0,1.383801,25.75663,0,0,0.3564205,1.456633,1.383801,0,0,2.283703,8.569942,0,1.100212,-1.100212,10.67379,76.24122,0.1389243,1.522181,0.2851364,0,8.926362
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1771322,27.98948,26.82963,2.77862,2.77862,0,0,0,2.77862,6.374825,0,0,0.1771322,2.924864,2.77862,0,0,3.506161,7.469729,0,2.747731,-2.747731,7.777429,55.55295,0.1389243,3.056482,0.1417058,0,7.646862
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01998927,25.62524,25.49616,1.724166,1.724166,0,0,0,1.724166,1.159359,0,2.220446E-16,0.01998927,1.814912,1.724166,0,0,6.559196,4.721998,0,1.794922,-1.794922,5.885414,42.03859,0.1389243,1.896583,0.01599142,0,4.741987
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,24.19131,24.19131,1.911155,1.911155,0,0,0,1.911155,0,0,2.220446E-16,0,2.011742,1.911155,0,0,8.553554,2.927076,0,2.011742,-2.011742,3.764852,26.89174,0.1389243,2.102271,0,0,2.927076
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,22.84067,22.84067,0.05096367,0.05096367,0,0,0,0.05096367,0,0,6.938894E-18,0,0.05364597,0.05096367,0,0,10.78882,0.9153333,0,0.05364597,-0.05364597,3.708304,26.48783,0.1389243,0.05606004,0,0,0.9153333
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,21.71323,21.71323,0.4475802,0.4475802,0,0,0,0.4475802,0,0,5.551115E-17,0,0.471137,0.4475802,0,0,10.84843,0.8616874,0,0.471137,-0.471137,3.211682,22.94054,0.1389243,0.4923382,0,0,0.8616874
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,20.79754,20.79754,0.6804309,0.6804309,4.185694,0,1.307694,0.6804309,0,0,0,0,0,0,3.505263,3.33,11.37192,0.3905503,3.33,0,3.33,6.370797,45.5056,0.1426121,0.748474,0,5,0.3905503
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,19.8933,19.8933,0.2539906,0.2539906,3.759254,0,1.191276,0.2539906,0,0,0,0,0,0,3.505263,3.33,8.041915,3.38755,3.33,0,3.33,9.529913,68.07067,0.1450103,0.2793896,0,5,3.38755
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,19.18365,19.18365,0.2269671,0.2269671,3.73223,0,1.183899,0.2269671,0,0,0,0,0,0,3.505263,3.33,4.711915,6.38455,3.33,0,3.33,12.68903,90.63573,0.1472116,0.2496638,0,5,6.38455
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07555641,19.01226,18.54267,0.1192745,0.1192745,0,0,0,0.1192745,63.34668,0,0,0.07555641,0.1255521,0.1192745,0,0,1.381915,9.381551,0,0.04999566,-0.04999566,12.63633,90.25931,0.1472116,0.1312019,0.06044513,0,9.457107
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2628357,19.52287,17.88451,0.4393317,0.4393317,0,0,0,0.4393317,59.82627,0,5.551115E-17,0.2628357,0.4624544,0.4393317,0,0,1.437466,9.331554,0,0.1996187,-0.1996187,12.42591,88.75633,0.1472116,0.4832648,0.2102686,0,9.594391
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4292895,19.85588,17.17486,0.01097585,0.01097585,0,0,0,0.01097585,3911.219,0,0,0.4292895,0.01155352,0.01097585,0,0,1.659265,9.131936,0.4177359,0,0.4177359,12.82221,91.58704,0.146712,0.01207343,0.3434316,0,9.561226
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.904533,22.34447,16.614,0.6266771,0.6266771,0,0,0,0.6266771,144.338,0,0,0.904533,0.6596601,0.6266771,0,0,1.241529,9.507898,0.2448728,0,0.2448728,13.05452,93.24637,0.1464207,0.6893448,0.7236264,0,10.41243
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.285303,24.28226,16.04742,1.872144,1.872144,0,0,0,1.872144,68.65405,0,0,1.285303,1.970678,1.872144,0,0,0.9966559,9.728284,0,0.6853752,-0.6853752,12.33207,88.08603,0.1464207,2.059358,1.028242,0,11.01359
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,3.070989,38.36341,16.95166,2.11132,2.11132,0,0,0,2.11132,145.4535,0,0,3.070989,2.222442,2.11132,0,0,1.758184,9.042909,0.8485468,0,0.8485468,13.13707,93.83603,0.1454204,2.322452,2.456791,0,12.1139
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.99125,40.58772,19.44118,0.7308623,0.7308623,0,0,0,0.7308623,409.2768,1.312284,0,2.99125,0.7693287,0.7308623,0,0,0.909637,9.806601,0.909637,0,0.909637,14.00003,100,0.144363,0.8039485,2.393,0,12.79785
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.335985,30.87005,21.97077,0.119704,0.119704,0,0,0,0.119704,1116.074,1.209981,0,1.335985,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.144363,0.1316744,1.068788,0,11.96126
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.116765,31.60002,24.12836,0,0,0,0,0,0,0,1.116765,0,1.116765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144363,0,0.8934117,0,11.74204
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.651177,45.57825,26.23444,0,0,0,0,0,0,0,2.651177,0,2.651177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144363,0,2.120941,0,13.27645
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,3.056556,51.39128,28.23178,1.025628,1.025628,0,0,0,1.025628,298.018,1.976948,0,3.056556,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.144363,1.128191,2.445245,0,13.68183
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.394937,47.15443,29.5023,0.9109545,0.9109545,0,0,0,0.9109545,262.9041,1.436037,0,2.394937,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.144363,1.00205,1.915949,0,13.02021
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.217139,38.56575,30.06888,0.9107949,0.9107949,0,0,0,0.9107949,133.6349,0.258408,0,1.217139,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.144363,1.001874,0.9737116,0,11.84241
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,1.030659,37.79034,30.62974,0,0,0,0,0,0,0,1.030659,0,1.030659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144363,0,0.8245269,0,11.65593
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.6264803,34.41233,30.149,1.408848,1.408848,0,0,0,1.408848,44.46757,0,2.220446E-16,0.6264803,1.482998,1.408848,0,0,0,10.62527,0,0.8565173,-0.8565173,13.09718,93.55109,0.144363,1.549732,0.5011842,0,11.25175
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3561431,30.87896,28.50648,1.682605,1.682605,0,0,0,1.682605,21.16617,0,2.220446E-16,0.3561431,1.771164,1.682605,0,0,0.9516858,9.768757,0,1.41502,-1.41502,11.60562,82.89709,0.144363,1.850866,0.2849145,0,10.1249
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1559801,27.91923,26.89831,0,0,0,0,0,0,0,0,0,0.1559801,0,0,0,0,2.523931,8.353737,0.1559801,0,0.1559801,11.75359,83.95406,0.1441832,0,0.1247841,0,8.509717
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,25.54195,25.54195,4.032689,4.032689,5,0,1.53,4.032689,0,0,0,0,0,0,0.9673116,0.918946,2.367951,8.494119,0.918946,0,0.918946,12.62538,90.18111,0.1454586,4.435957,0,5,8.494119
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,24.24282,24.24282,4.518723,4.518723,5,0,1.53,4.518723,0,0,0,0,0,0,0.4812769,0.4572131,1.449005,9.32117,0.4572131,0,0.4572131,13.05913,93.27933,0.1460862,4.970595,0,5,9.32117
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,22.88646,22.88646,0.5731118,0.5731118,0,0,0,0.5731118,0,0,0,0,0.6032756,0.5731118,0,0,0.9917917,9.732661,0,0.6032756,-0.6032756,12.42322,88.73714,0.1460862,0.630423,0,0,9.732661
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,21.75902,21.75902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.662098,9.129386,0,0,0,12.42322,88.73714,0.1460862,0,0,0,9.129386
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,20.84333,20.84333,0.07784763,0.07784763,0,0,0,0.07784763,0,0,0,0,0.08194488,0.07784763,0,0,1.662098,9.129386,0,0.08194488,-0.08194488,12.33685,88.12016,0.1460862,0.08563239,0,0,9.129386
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,19.92764,19.92764,0.5901564,0.5901564,0,0,0,0.5901564,0,0,1.110223E-16,0,0.6212173,0.5901564,0,0,1.753148,9.047441,0,0.6212173,-0.6212173,11.68203,83.44287,0.1460862,0.649172,0,0,9.047441
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,19.21798,19.21798,0.1852529,0.1852529,0,0,0,0.1852529,0,0,0,0,0.195003,0.1852529,0,0,2.443389,8.426224,0,0.195003,-0.195003,11.47647,81.97466,0.1460862,0.2037782,0,0,8.426224
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03261318,18.77943,18.577,0.4436691,0.4436691,0,0,0,0.4436691,7.350791,0,0,0.03261318,0.4670201,0.4436691,0,0,2.660059,8.231221,0,0.4344069,-0.4344069,11.01857,78.70391,0.1460862,0.488036,0.02609055,0,8.263834
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1732514,18.98979,17.91313,0.5879256,0.5879256,0,0,0,0.5879256,29.46825,0,0,0.1732514,0.618869,0.5879256,0,0,3.142734,7.796814,0,0.4456176,-0.4456176,10.54885,75.34875,0.1460862,0.6467181,0.1386011,0,7.970066
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3170807,19.18183,17.20919,0.3088711,0.3088711,0,0,0,0.3088711,102.6579,0,0,0.3170807,0.3251275,0.3088711,0,0,3.637864,7.351196,0,0.008046778,-0.008046778,10.54037,75.28817,0.1460862,0.3397582,0.2536646,0,7.668277
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,1.013731,23.09277,16.64261,0.3862259,0.3862259,0,0,0,0.3862259,262.471,0,0,1.013731,0.4065536,0.3862259,0,0,3.646805,7.34315,0.6071776,0,0.6071776,11.11638,79.40259,0.1453891,0.4248485,0.810985,0,8.356881
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.999963,29.26547,16.07031,0,0,0,0,0,0,0,0,0,1.999963,0,0,0,0,3.039628,7.889609,1.999963,0,1.999963,13.01372,92.95493,0.1431393,0,1.599971,0,9.889573
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.82269,36.42728,16.98027,2.038824,2.038824,0,0,0,2.038824,138.4469,0,0,2.82269,2.146131,2.038824,0,0,1.039664,9.689576,0.6765591,0,0.6765591,13.65556,97.53949,0.142394,2.242707,2.258152,0,12.51227
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.394563,43.99432,19.47552,0.2586878,0.2586878,0,0,0,0.2586878,1312.224,2.759155,0,3.394563,0.2723029,0.2586878,0,0,0.3631051,10.29848,0.3631051,0,0.3631051,14.00003,100,0.1419971,0.2845566,2.715651,0,13.69304
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.730041,50.01309,22.00511,1.967169,1.967169,0,0,0,1.967169,189.6147,1.659337,0,3.730041,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1419971,2.163885,2.984033,0,14.35532
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.848243,53.82301,24.19131,0.1871123,0.1871123,0,0,0,0.1871123,2056.649,3.651283,0,3.848243,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1419971,0.2058236,3.078594,0,14.47352
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.402817,62.17126,26.28594,1.262046,1.262046,0,0,0,1.262046,348.8634,3.074347,0,4.402817,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1419971,1.388251,3.522254,0,15.02809
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.464011,55.21787,28.29473,0,0,0,0,0,0,0,3.464011,0,3.464011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419971,0,2.771209,0,14.08928
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.987023,52.34684,29.57097,0.7624216,0.7624216,0,0,0,0.7624216,391.781,2.184474,0,2.987023,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1419971,0.8386638,2.389618,0,13.6123
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.277314,46.88823,30.13183,1.887369,1.887369,0,0,0,1.887369,120.6608,0.2906101,0,2.277314,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1419971,2.076106,1.821851,0,12.90259
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.47292,41.14164,30.69269,0.3598369,0.3598369,0,0,0,0.3598369,409.3299,1.094144,0,1.47292,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1419971,0.3958206,1.178336,0,12.09819
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5533608,33.98509,30.22912,2.226291,2.226291,0,0,0,2.226291,24.85572,0,4.440892E-16,0.5533608,2.343464,2.226291,0,0,0,10.62527,0,1.790104,-1.790104,12.11309,86.52192,0.1419971,2.44892,0.4426886,0,11.17863
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1121378,29.30948,28.56944,1.879851,1.879851,0,0,0,1.879851,5.965247,0,2.220446E-16,0.1121378,1.978791,1.879851,0,0,1.989004,8.835171,0,1.866653,-1.866653,10.14547,72.46748,0.1419971,2.067837,0.08971022,0,8.947309
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04715276,27.2687,26.96126,3.841369,3.841369,5,0,1.53,3.841369,1.227499,0,0,0.04715276,0,0,1.158631,1.100699,4.063063,6.968517,1.147852,0,1.147852,11.23442,80.24567,0.1435344,4.225506,0.03772221,5,7.01567
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,25.61062,25.61062,2.768799,2.768799,0,0,0,2.768799,0,0,4.440892E-16,0,2.914525,2.768799,0,0,2.915211,8.001584,0,2.914525,-2.914525,8.162237,58.30157,0.1435344,3.045679,0,0,8.001584
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,24.30577,24.30577,1.112351,1.112351,0,0,0,1.112351,0,0,0,0,1.170896,1.112351,0,0,6.153572,5.087059,0,1.170896,-1.170896,6.928004,49.48565,0.1435344,1.223586,0,0,5.087059
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,22.93796,22.93796,0.1589057,0.1589057,0,0,0,0.1589057,0,0,2.775558E-17,0,0.1672692,0.1589057,0,0,7.454568,3.916163,0,0.1672692,-0.1672692,6.751687,48.22624,0.1435344,0.1747963,0,0,3.916163
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,21.81052,21.81052,0.3537883,0.3537883,0,0,0,0.3537883,0,0,0,0,0.3724087,0.3537883,0,0,7.640422,3.748894,0,0.3724087,-0.3724087,6.359134,45.42229,0.1435344,0.3891671,0,0,3.748894
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,20.89484,20.89484,0.2815562,0.2815562,0,0,0,0.2815562,0,0,0,0,0.2963749,0.2815562,0,0,8.05421,3.376485,0,0.2963749,-0.2963749,6.046727,43.19082,0.1435344,0.3097118,0,0,3.376485
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,19.94481,19.94481,0.3309325,0.3309325,0,0,0,0.3309325,0,0,5.551115E-17,0,0.34835,0.3309325,0,0,8.383515,3.08011,0,0.34835,-0.34835,5.679534,40.56802,0.1435344,0.3640258,0,0,3.08011
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,19.23515,19.23515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.770571,2.73176,0,0,0,5.679534,40.56802,0.1435344,0,0,0,2.73176
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02978248,18.7733,18.58845,0,0,0,0,0,0,0,0,0,0.02978248,0,0,0,0,8.770571,2.73176,0.02978248,0,0.02978248,5.707788,40.76983,0.1435018,0,0.02382598,0,2.761543
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.0734852,18.36819,17.91313,0.5763708,0.5763708,0,0,0,0.5763708,12.74964,0,0,0.0734852,0.6067061,0.5763708,0,0,8.740788,2.758564,0,0.5332209,-0.5332209,5.145724,36.7551,0.1435018,0.6340079,0.05878816,0,2.83205
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2779077,18.94726,17.22064,0.1835786,0.1835786,0,0,0,0.1835786,151.3835,0,0,0.2779077,0.1932406,0.1835786,0,0,9.333256,2.225344,0.08466707,0,0.08466707,5.226046,37.32882,0.1434095,0.2019364,0.2223261,0,2.503251
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.214838,24.45082,16.65978,0,0,0,0,0,0,0,0,0,1.214838,0,0,0,0,9.24859,2.301544,1.214838,0,1.214838,6.378542,45.56092,0.1420972,0,0.9718703,0,3.516382
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.610911,26.54618,16.08748,1.086645,1.086645,0,0,0,1.086645,148.2462,0,0,1.610911,1.143837,1.086645,0,0,8.033751,3.394898,0.4670735,0,0.4670735,6.821647,48.72595,0.1415991,1.19531,1.288728,0,5.005808
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.252637,32.11542,16.99744,0,0,0,0,0,0,0,0,0,2.252637,0,0,0,0,7.566678,3.815264,2.252637,0,2.252637,8.958687,63.99049,0.1392447,0,1.80211,0,6.067901
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.181624,27.19359,19.49269,0.7174152,0.7174152,0,0,0,0.7174152,164.7057,0,0,1.181624,0.7551739,0.7174152,0,0,5.314041,5.842638,0.4264501,0,0.4264501,9.363253,66.88024,0.1388078,0.7891567,0.9452992,0,7.024261
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.733017,26.79988,22.03372,0.6047584,0.6047584,0,0,0,0.6047584,121.2083,0,0,0.733017,0.6365878,0.6047584,0,0,4.88759,6.226443,0.09642927,0,0.09642927,9.454734,67.53368,0.1387094,0.6652342,0.5864136,0,6.95946
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.720734,36.03504,24.20848,0,0,0,0,0,0,0,0,0,1.720734,0,0,0,0,4.791161,6.313229,1.720734,0,1.720734,11.08716,79.19388,0.1369764,0,1.376587,0,8.033963
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.758654,38.59389,26.31456,0.7200466,0.7200466,0,0,0,0.7200466,244.2417,0,0,1.758654,0.7579438,0.7200466,0,0,3.070428,7.861889,1.000711,0,1.000711,12.03652,85.97498,0.1359883,0.7920513,1.406924,0,9.620543
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2549696,30.01885,28.32907,0,0,0,0,0,0,0,0,0,0.2549696,0,0,0,0,2.069717,8.762529,0.2549696,0,0.2549696,12.27841,87.70274,0.1357388,0,0.2039757,0,9.017499
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07595138,30.12042,29.61676,0.4108765,0.4108765,0,0,0,0.4108765,18.48521,0,0,0.07595138,0.4325016,0.4108765,0,0,1.814747,8.992002,0,0.3565502,-0.3565502,11.90257,85.01819,0.1357388,0.4519642,0.06076111,0,9.067953
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.3091653,32.25423,30.17761,0,0,0,0,0,0,0,0,0,0.3091653,0,0,0,0,2.210914,8.635451,0.3091653,0,0.3091653,12.19587,87.11319,0.1354375,0,0.2473323,0,8.944616
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5633144,34.58162,30.7442,0,0,0,0,0,0,0,0,0,0.5633144,0,0,0,0,1.901749,8.9137,0.5633144,0,0.5633144,12.73028,90.93037,0.134892,0,0.4506515,0,9.477015
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3234915,32.45032,30.27491,1.053779,1.053779,0,0,0,1.053779,30.69825,0,0,0.3234915,1.109241,1.053779,0,0,1.338434,9.420683,0,0.785749,-0.785749,11.90203,85.0143,0.134892,1.159156,0.2587932,0,9.744175
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2992903,30.64046,28.64956,1.385133,1.385133,0,0,0,1.385133,21.60733,0,2.220446E-16,0.2992903,1.458035,1.385133,0,0,2.211489,8.634934,0,1.158745,-1.158745,10.6806,76.28986,0.134892,1.523647,0.2394322,0,8.934224
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.09139946,27.63862,27.04139,2.179783,2.179783,0,0,0,2.179783,4.193052,0,0,0.09139946,2.294509,2.179783,0,0,3.498983,7.47619,0,2.203109,-2.203109,8.35832,59.70217,0.134892,2.397762,0.07311957,0,7.567589
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,25.69075,25.69075,1.30926,1.30926,0,0,0,1.30926,0,0,0,0,1.378169,1.30926,0,0,5.946882,5.27308,0,1.378169,-1.378169,6.905602,49.32563,0.134892,1.440186,0,0,5.27308
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,24.36872,24.36872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.478181,3.894911,0,0,0,6.905602,49.32563,0.134892,0,0,0,3.894911
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,23.00092,23.00092,0.1009604,0.1009604,0,0,0,0.1009604,0,0,1.387779E-17,0,0.1062741,0.1009604,0,0,7.478181,3.894911,0,0.1062741,-0.1062741,6.79358,48.52547,0.134892,0.1110565,0,0,3.894911
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,21.87348,21.87348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.596263,3.788637,0,0,0,6.79358,48.52547,0.134892,0,0,0,3.788637
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,20.95779,20.95779,0.1994678,0.1994678,0,0,0,0.1994678,0,0,0,0,0.2099661,0.1994678,0,0,7.596263,3.788637,0,0.2099661,-0.2099661,6.572256,46.94459,0.134892,0.2194146,0,0,3.788637
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,20.02493,20.02493,0.2778288,0.2778288,0,0,0,0.2778288,0,0,0,0,0.2924514,0.2778288,0,0,7.829559,3.578671,0,0.2924514,-0.2924514,6.263985,44.74266,0.134892,0.3056117,0,0,3.578671
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,19.29811,19.29811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.154505,3.28622,0,0,0,6.263985,44.74266,0.134892,0,0,0,3.28622
