Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01698685,18.74537,18.63996,0.1191561,0.1191561,0,0,0,0.1191561,14.25596,0,0,0.01698685,0.1254275,0.1191561,0,0,8.154505,3.28622,0,0.1084406,-0.1084406,6.149679,43.92619,0.134892,0.1310717,0.01358948,0,3.303207
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.07173856,18.42619,17.98181,0.2197393,0.2197393,0,0,0,0.2197393,32.64712,0,0,0.07173856,0.2313046,0.2197393,0,0,8.274995,3.177779,0,0.159566,-0.159566,5.981482,42.72478,0.134892,0.2417133,0.05739085,0,3.249518
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1334202,18.11433,17.28932,0,0,0,0,0,0,0,0,0,0.1334202,0,0,0,0,8.452291,3.018213,0.1334202,0,0.1334202,6.108055,43.62888,0.1347634,0,0.1067362,0,3.151633
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.028235,23.25414,16.70557,0.1820842,0.1820842,0,0,0,0.1820842,564.7032,0,0,1.028235,0.1916676,0.1820842,0,0,8.31887,3.138291,0.8365678,0,0.8365678,6.901693,49.29771,0.1339628,0.2002926,0.8225883,0,4.166527
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.989301,29.26366,16.13899,0.1188526,0.1188526,0,0,0,0.1188526,1673.754,0,0,1.989301,0.125108,0.1188526,0,0,7.482302,3.891202,1.864193,0,1.864193,8.670221,61.93003,0.1322126,0.1307379,1.59144,0,5.880503
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.815773,36.44465,17.04323,2.081095,2.081095,0,0,0,2.081095,135.3024,0,0,2.815773,2.190627,2.081095,0,0,5.61811,5.568975,0.6251463,0,0.6251463,9.263288,66.16621,0.1316359,2.289205,2.252619,0,8.384748
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.391101,44.03926,19.53848,1.96967,1.96967,0,0,0,1.96967,172.1659,0,0,3.391101,2.073337,1.96967,0,0,4.992963,6.131608,1.317764,0,1.317764,10.51343,75.09576,0.1304366,2.166637,2.712881,0,9.522708
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.729242,50.10384,22.08523,0,0,0,0,0,0,0,0.05404253,0,3.729242,0,0,0,0,3.675199,7.317595,3.675199,0,3.675199,14.00003,100,0.1272042,0,2.983393,0,11.04684
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.850079,53.94051,24.27143,1.597215,1.597215,0,0,0,1.597215,241.0495,2.1688,0,3.850079,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1272042,1.756936,3.080063,0,14.47535
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.760471,55.70673,26.38324,0,0,0,0,0,0,0,3.760471,0,3.760471,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272042,0,3.008377,0,14.38575
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.470007,55.39362,28.39202,0.7843261,0.7843261,0,0,0,0.7843261,442.4189,2.6444,0,3.470007,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1272042,0.8627588,2.776006,0,14.09528
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.994514,52.56248,29.69688,0.1530574,0.1530574,0,0,0,0.1530574,1956.465,2.833401,0,2.994514,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1272042,0.1683631,2.395611,0,13.61979
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.332918,47.4965,30.26346,1.67062,1.67062,0,0,0,1.67062,139.6439,0.5743707,0,2.332918,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1272042,1.837682,1.866334,0,12.95819
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.483181,41.37891,30.84149,0.4230609,0.4230609,0,0,0,0.4230609,350.5834,1.037854,0,1.483181,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1272042,0.465367,1.186545,0,12.10846
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4807329,33.62814,30.3722,2.425359,2.425359,0,0,0,2.425359,19.8211,0,4.440892E-16,0.4807329,2.55301,2.425359,0,0,0,10.62527,0,2.072277,-2.072277,11.81566,84.39738,0.1272042,2.667895,0.3845863,0,11.10601
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1102794,29.47535,28.74685,1.706581,1.706581,0,0,0,1.706581,6.462009,0,2.220446E-16,0.1102794,1.796401,1.706581,0,0,2.30253,8.552998,0,1.686122,-1.686122,10.03833,71.7022,0.1272042,1.877239,0.08822354,0,8.663277
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04451706,27.42921,27.13868,1.994144,1.994144,0,0,0,1.994144,2.232389,0,4.440892E-16,0.04451706,2.099099,1.994144,0,0,4.175998,6.866876,0,2.054582,-2.054582,7.872608,56.2328,0.1272042,2.193559,0.03561365,0,6.911393
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,25.77087,25.77087,1.832254,1.832254,0,0,0,1.832254,0,0,2.220446E-16,0,1.928689,1.832254,0,0,6.458868,4.812294,0,1.928689,-1.928689,5.839592,41.71129,0.1272042,2.01548,0,0,4.812294
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,24.46602,24.46602,0.08410323,0.08410323,0,0,0,0.08410323,0,0,1.387779E-17,0,0.08852971,0.08410323,0,0,8.601854,2.883605,0,0.08852971,-0.08852971,5.746274,41.04473,0.1272042,0.09251355,0,0,2.883605
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,23.09821,23.09821,0.2123372,0.2123372,0,0,0,0.2123372,0,0,2.775558E-17,0,0.2235128,0.2123372,0,0,8.700221,2.795075,0,0.2235128,-0.2235128,5.51067,39.36185,0.1272042,0.2335709,0,0,2.795075
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,21.9536,21.9536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.948568,2.571563,0,0,0,5.51067,39.36185,0.1272042,0,0,0,2.571563
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,21.03791,21.03791,0.4606633,0.4606633,0,0,0,0.4606633,0,0,5.551115E-17,0,0.4849088,0.4606633,0,0,8.948568,2.571563,0,0.4849088,-0.4849088,4.999532,35.71087,0.1272042,0.5067297,0,0,2.571563
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,20.08789,20.08789,0.4397498,0.4397498,0,0,0,0.4397498,0,0,5.551115E-17,0,0.4628946,0.4397498,0,0,9.487356,2.086654,0,0.4628946,-0.4628946,4.511598,32.22564,0.1272042,0.4837248,0,0,2.086654
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,19.36106,19.36106,0.5299915,0.5299915,0,0,0,0.5299915,0,0,1.110223E-16,0,0.5578858,0.5299915,0,0,10.00168,1.623759,0,0.5578858,-0.5578858,3.923535,28.02519,0.1272042,0.5829906,0,0,1.623759
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03293377,18.92467,18.72008,0.1128427,0.1128427,0,0,0,0.1128427,29.18554,0,1.387779E-17,0.03293377,0.1187818,0.1128427,0,0,10.62156,1.065873,0,0.08584806,-0.08584806,3.833043,27.37882,0.1272042,0.124127,0.02634701,0,1.098807
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08533891,18.57384,18.04476,0.4905907,0.4905907,0,0,0,0.4905907,17.39513,0,5.551115E-17,0.08533891,0.5164113,0.4905907,0,0,10.71694,0.9800252,0,0.4310724,-0.4310724,3.378653,24.13319,0.1272042,0.5396498,0.06827113,0,1.065364
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3503129,19.53607,17.35227,0.06096138,0.06096138,0,0,0,0.06096138,574.6472,0,0,0.3503129,0.06416988,0.06096138,0,0,11.19591,0.5489529,0.286143,0,0.286143,3.650112,26.07218,0.1269592,0.06705752,0.2802503,0,0.8992658
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9373699,22.72586,16.77424,0.5739195,0.5739195,0,0,0,0.5739195,163.3278,0,0,0.9373699,0.6041258,0.5739195,0,0,10.90977,0.8064816,0.3332441,0,0.3332441,3.966255,28.33034,0.1266751,0.6313115,0.7498959,0,1.743851
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.302191,31.60512,16.20194,1.781497,1.781497,4.970479,0,1.521941,1.781497,129.2279,0,0,2.302191,0,0,3.188982,3.029533,10.57653,1.106401,5.331725,0,5.331725,9.024373,64.45968,0.1296128,1.959647,1.841753,5,3.408593
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.812183,36.47504,17.09473,1.166116,1.166116,3.726765,0,1.182407,1.166116,241.1582,0,0,2.812183,0,0,2.56065,2.432617,5.244801,5.904953,5.244801,0,5.244801,14.00003,100,0.130061,1.282727,2.249747,5,8.717137
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.388799,44.1009,19.60715,0.5442562,0.5442562,0,0,0,0.5442562,622.6477,2.815898,0,3.388799,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.130061,0.5986819,2.711039,0,14.01407
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.728069,50.19117,22.16535,1.653655,1.653655,0,0,0,1.653655,225.4442,1.98738,0,3.728069,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.130061,1.819021,2.982455,0,14.35334
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.850129,54.0409,24.35155,1.82438,1.82438,0,0,0,1.82438,211.0377,1.929729,0,3.850129,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.130061,2.006818,3.080103,0,14.4754
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.761668,55.81821,26.46336,2.56135,2.56135,0,0,0,2.56135,146.8627,1.06551,0,3.761668,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.130061,2.817485,3.009334,0,14.38694
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.471941,55.5309,28.48932,0.5574495,0.5574495,0,0,0,0.5574495,622.8262,2.885152,0,3.471941,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.130061,0.6131944,2.777553,0,14.09722
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.997851,52.68698,29.777,2.208774,2.208774,0,0,0,2.208774,135.7247,0.6728256,0,2.997851,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.130061,2.429652,2.398281,0,13.62313
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.814346,51.72647,30.35503,1.352019,1.352019,0,0,0,1.352019,208.1587,1.391168,0,2.814346,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.130061,1.487221,2.251477,0,13.43962
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.488033,41.50166,30.92161,0.3127623,0.3127623,0,0,0,0.3127623,475.7712,1.158809,0,1.488033,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.130061,0.3440385,1.190426,0,12.11331
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4857684,33.74469,30.45232,3.384283,3.384283,1.25,0,0.50625,3.384283,14.35366,0,0,0.4857684,2.246614,2.134283,0,0,0,10.62527,0,1.760845,-1.760845,12.14393,86.74222,0.130061,3.722711,0.3886147,5,11.11104
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1092722,29.54914,28.82698,0,0,0,0,0,0,0,0,0,0.1092722,0,0,0,0,1.956495,8.864429,0.1092722,0,0.1092722,12.2476,87.48267,0.1299719,0,0.0874178,0,8.973701
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.0491897,27.54004,27.2188,0.8502846,0.8502846,0,0,0,0.8502846,5.785087,0,0,0.0491897,0.8950365,0.8502846,0,0,1.847222,8.962774,0,0.8458467,-0.8458467,11.356,81.11411,0.1299719,0.9353131,0.03935176,0,9.011964
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,25.86816,25.86816,1.822617,1.822617,0,0,0,1.822617,0,0,2.220446E-16,0,1.918544,1.822617,0,0,2.787052,8.116927,0,1.918544,-1.918544,9.333675,66.66898,0.1299719,2.004879,0,0,8.116927
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,24.54614,24.54614,3.52264,3.52264,1.25,0,0.50625,3.52264,0,0,0,0,2.392252,2.27264,0,0,4.918767,6.198383,0,2.392252,-2.392252,6.81202,48.65719,0.1299719,3.874904,0,5,6.198383
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,23.17833,23.17833,0.05768752,0.05768752,3.562951,0,1.137686,0.05768752,0,0,0,0,0,0,3.505263,3.33,7.576826,3.806131,3.33,0,3.33,9.971135,71.22225,0.1316215,0.06345627,0,5,3.806131
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,22.03372,22.03372,0.159503,0.159503,3.664766,0,1.165481,0.159503,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.246826,6.803131,3.33,0,3.33,13.13025,93.78732,0.1333908,0.1754533,0,5,6.803131
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,21.11803,21.11803,0.2298996,0.2298996,0,0,0,0.2298996,0,0,0,0,0.2419996,0.2298996,0,0,0.9168258,9.800131,0,0.2419996,-0.2419996,12.87516,91.96525,0.1333908,0.2528896,0,0,9.800131
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,20.18518,20.18518,0.7841327,0.7841327,0,0,0,0.7841327,0,0,0,0,0.8254028,0.7841327,0,0,1.185714,9.558131,0,0.8254028,-0.8254028,12.00511,85.75061,0.1333908,0.8625459,0,0,9.558131
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,19.44118,19.44118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.102829,8.732729,0,0,0,12.00511,85.75061,0.1333908,0,0,0,8.732729
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01385331,18.86906,18.78303,0.5079979,0.5079979,0,0,0,0.5079979,2.727041,0,0,0.01385331,0.5347345,0.5079979,0,0,2.102829,8.732729,0,0.5208813,-0.5208813,11.45605,81.82878,0.1333908,0.5587977,0.01108265,0,8.746582
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.0735281,18.56354,18.10771,0.6302658,0.6302658,0,0,0,0.6302658,11.6662,0,1.110223E-16,0.0735281,0.6634377,0.6302658,0,0,2.681585,8.211847,0,0.5899096,-0.5899096,10.83423,77.38723,0.1333908,0.6932924,0.05882248,0,8.285376
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1395094,18.27869,17.41523,0.1466005,0.1466005,0,0,0,0.1466005,95.16299,0,0,0.1395094,0.1543164,0.1466005,0,0,3.33704,7.621938,0,0.0148069,-0.0148069,10.81863,77.27574,0.1333908,0.1612606,0.1116076,0,7.761447
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9468123,22.8532,16.8372,0.3537005,0.3537005,0,0,0,0.3537005,267.6876,0,0,0.9468123,0.3723164,0.3537005,0,0,3.353493,7.607131,0.574496,0,0.574496,11.36364,81.16869,0.1329315,0.3890706,0.7574498,0,8.553943
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.978563,29.32336,16.26489,1.671356,1.671356,0,0,0,1.671356,118.3807,0,0,1.978563,1.759323,1.671356,0,0,2.778997,8.124177,0.2192406,0,0.2192406,11.57163,82.65434,0.1327571,1.838492,1.582851,0,10.10274
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.808537,36.51797,17.15769,0,0,0,0,0,0,0,0.2487811,0,2.808537,0,0,0,0,2.559756,8.321494,2.559756,0,2.559756,14.00003,100,0.1307537,0,2.24683,0,11.13003
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.3867,44.1575,19.6701,1.40498,1.40498,0,0,0,1.40498,241.0496,1.907773,0,3.3867,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1307537,1.545478,2.70936,0,14.01197
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.727336,50.26153,22.22831,0,0,0,0,0,0,0,3.727336,0,3.727336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307537,0,2.981869,0,14.35261
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.850213,54.14163,24.43168,2.945237,2.945237,0,0,0,2.945237,130.7268,0.7499632,0,3.850213,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1307537,3.23976,3.08017,0,14.47549
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.762472,55.94732,26.56065,1.002228,1.002228,0,0,0,1.002228,375.4108,2.707495,0,3.762472,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1307537,1.102451,3.009978,0,14.38775
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.473837,55.6679,28.58661,0.3696583,0.3696583,0,0,0,0.3696583,939.7427,3.084723,0,3.473837,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1307537,0.4066241,2.779069,0,14.09911
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,3.000806,52.82836,29.87429,0,0,0,0,0,0,0,3.000806,0,3.000806,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307537,0,2.400645,0,13.62608
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.341134,47.75817,30.43515,2.280538,2.280538,0,0,0,2.280538,102.6571,0,0,2.341134,2.400566,2.280538,0,0,0,10.62527,0,0.05943246,-0.05943246,13.93738,99.55252,0.1307537,2.508592,1.872907,0,12.96641
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.852205,44.43485,31.0189,0.6274928,0.6274928,0,0,0,0.6274928,295.1754,1.12565,0,1.852205,0.6605187,0.6274928,0,0,0.06603607,10.56584,0.06603607,0,0.06603607,14.00003,100,0.1307028,0.6902421,1.481764,0,12.41805
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5589343,34.35188,30.54961,1.481319,1.481319,0,0,0,1.481319,37.7322,0,2.220446E-16,0.5589343,1.559283,1.481319,0,0,0,10.62527,0,1.000349,-1.000349,12.94557,92.46815,0.1307028,1.629451,0.4471475,0,11.18421
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.1005522,29.58896,28.92427,1.981442,1.981442,0,0,0,1.981442,5.074698,0,2.220446E-16,0.1005522,2.085728,1.981442,0,0,1.111499,9.624926,0,1.985176,-1.985176,10.85301,77.52133,0.1307028,2.179586,0.08044174,0,9.725477
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04348894,27.6174,27.33326,2.617444,2.617444,0,0,0,2.617444,1.661504,0,0,0.04348894,2.755204,2.617444,0,0,3.31725,7.63975,0,2.711715,-2.711715,7.994609,57.10424,0.1307028,2.879189,0.03479115,0,7.683239
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,25.94828,25.94828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.330267,4.928034,0,0,0,7.994609,57.10424,0.1307028,0,0,0,4.928034
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,24.64343,24.64343,1.157666,1.157666,0,0,0,1.157666,0,0,0,0,1.218596,1.157666,0,0,6.330267,4.928034,0,1.218596,-1.218596,6.710097,47.92917,0.1307028,1.273432,0,0,4.928034
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,23.25845,23.25845,0.1452786,0.1452786,0,0,0,0.1452786,0,0,2.775558E-17,0,0.1529249,0.1452786,0,0,7.684262,3.709438,0,0.1529249,-0.1529249,6.5489,46.77776,0.1307028,0.1598065,0,0,3.709438
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,22.13101,22.13101,0.7713203,0.7713203,0,0,0,0.7713203,0,0,1.110223E-16,0,0.8119161,0.7713203,0,0,7.854178,3.556513,0,0.8119161,-0.8119161,5.693065,40.66467,0.1307028,0.8484523,0,0,3.556513
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,21.19816,21.19816,0.07943835,0.07943835,0,0,0,0.07943835,0,0,1.387779E-17,0,0.08361932,0.07943835,0,0,8.756308,2.744597,0,0.08361932,-0.08361932,5.604923,40.03508,0.1307028,0.08738219,0,0,2.744597
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,20.2653,20.2653,0.1164483,0.1164483,0,0,0,0.1164483,0,0,1.387779E-17,0,0.1225771,0.1164483,0,0,8.849218,2.660978,0,0.1225771,-0.1225771,5.475715,39.11217,0.1307028,0.1280931,0,0,2.660978
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,19.52703,19.52703,0.5239373,0.5239373,0,0,0,0.5239373,0,0,0,0,0.551513,0.5239373,0,0,8.985415,2.538401,0,0.551513,-0.551513,4.894369,34.95971,0.1307028,0.576331,0,0,2.538401
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03504622,19.08106,18.86316,0.6397756,0.6397756,0,0,0,0.6397756,5.477893,0,1.110223E-16,0.03504622,0.673448,0.6397756,0,0,9.598207,1.986888,0,0.6384018,-0.6384018,4.221435,30.15305,0.1307028,0.7037532,0.02803698,0,2.021934
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06643191,18.59976,18.18784,0.2664833,0.2664833,0,0,0,0.2664833,24.92911,0,5.551115E-17,0.06643191,0.2805087,0.2664833,0,0,10.30754,1.348486,0,0.2140768,-0.2140768,3.995778,28.54121,0.1307028,0.2931316,0.05314552,0,1.414918
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1240316,18.24571,17.47818,0.3562682,0.3562682,0,0,0,0.3562682,34.81412,0,0,0.1240316,0.3750192,0.3562682,0,0,10.54541,1.134409,0,0.2509875,-0.2509875,3.731214,26.65147,0.1307028,0.391895,0.0992253,0,1.258441
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9400182,22.8737,16.90015,0.6501569,0.6501569,0,0,0,0.6501569,144.5833,0,0,0.9400182,0.6843757,0.6501569,0,0,10.82428,0.8834218,0.2556425,0,0.2556425,3.973738,28.38378,0.1305062,0.7151726,0.7520146,0,1.82344
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.973279,29.3662,16.33929,0.2080489,0.2080489,0,0,0,0.2080489,948.4688,0,0,1.973279,0.2189988,0.2080489,0,0,10.56864,1.1135,1.75428,0,1.75428,5.637994,40.27131,0.1291728,0.2288538,1.578623,0,3.086779
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.804749,36.57926,17.23781,0.09963784,0.09963784,0,0,0,0.09963784,2814.944,0,0,2.804749,0.1048819,0.09963784,0,0,8.814358,2.692352,2.699867,0,2.699867,8.199313,58.56641,0.1271731,0.1096016,2.2438,0,5.497101
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.384366,44.23241,19.75023,0.4960504,0.4960504,0,0,0,0.4960504,682.2625,0,0,3.384366,0.5221584,0.4960504,0,0,6.114491,5.122233,2.862208,0,2.862208,10.91464,77.96157,0.1251196,0.5456555,2.707493,0,8.506599
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.726291,50.35004,22.30843,2.662814,2.662814,0,0,0,2.662814,139.9381,0,0,3.726291,2.802962,2.662814,0,0,3.252283,7.69822,0.9233291,0,0.9233291,11.79059,84.21832,0.1244713,2.929095,2.981033,0,11.42451
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.849928,54.26028,24.52897,1.6431,1.6431,0,0,0,1.6431,234.3089,0,0,3.849928,1.729579,1.6431,0,0,2.328954,8.529216,2.12035,0,2.12035,13.80213,98.58644,0.1230076,1.80741,3.079943,0,12.37914
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.763401,56.07057,26.65222,0,0,0,0,0,0,0,3.554797,0,3.763401,0,0,0,0,0.2086037,10.43753,0.2086037,0,0.2086037,14.00003,100,0.1228654,0,3.01072,0,14.20093
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.475327,55.82212,28.70107,0.6699018,0.6699018,0,0,0,0.6699018,518.7817,2.770168,0,3.475327,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1228654,0.736892,2.780262,0,14.1006
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,3.003371,52.98658,29.98875,0.4716836,0.4716836,0,0,0,0.4716836,636.7344,2.506862,0,3.003371,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1228654,0.5188519,2.402697,0,13.62865
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.344441,47.93402,30.56678,0.6788033,0.6788033,0,0,0,0.6788033,345.3786,1.629911,0,2.344441,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1228654,0.7466837,1.875553,0,12.96972
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.496865,41.78978,31.12764,0.06132024,0.06132024,0,0,0,0.06132024,2441.062,1.432318,0,1.496865,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1228654,0.06745227,1.197492,0,12.12214
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4998213,34.07568,30.68124,1.175623,1.175623,0,0,0,1.175623,42.51543,0,2.220446E-16,0.4998213,1.237498,1.175623,0,0,0,10.62527,0,0.737677,-0.737677,13.22245,94.44587,0.1228654,1.293186,0.399857,0,11.1251
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09455659,29.6813,29.0559,1.515638,1.515638,0,0,0,1.515638,6.238734,0,0,0.09455659,1.595408,1.515638,0,0,0.8196411,9.887597,0,1.500851,-1.500851,11.64041,83.14563,0.1228654,1.667201,0.07564528,0,9.982154
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04350787,27.74364,27.45917,2.605827,2.605827,0,0,0,2.605827,1.669637,0,4.440892E-16,0.04350787,2.742976,2.605827,0,0,2.487254,8.386745,0,2.699468,-2.699468,8.794923,62.82075,0.1228654,2.86641,0.0348063,0,8.430254
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,26.09136,26.09136,2.677225,2.677225,0,0,0,2.677225,0,0,0,0,2.818131,2.677225,0,0,5.486663,5.687277,0,2.818131,-2.818131,5.824351,41.60243,0.1228654,2.944947,0,0,5.687277
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,24.76934,24.76934,0.9850951,0.9850951,0,0,0,0.9850951,0,0,1.110223E-16,0,1.036942,0.9850951,0,0,8.61792,2.869147,0,1.036942,-1.036942,4.731318,33.79506,0.1228654,1.083605,0,0,2.869147
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,23.39008,23.39008,0.3616059,0.3616059,0,0,0,0.3616059,0,0,5.551115E-17,0,0.3806378,0.3616059,0,0,9.770078,1.832204,0,0.3806378,-0.3806378,4.330091,30.92916,0.1228654,0.3977665,0,0,1.832204
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,22.24547,22.24547,0.08190563,0.08190563,0,0,0,0.08190563,0,0,0,0,0.08621646,0.08190563,0,0,10.19301,1.451566,0,0.08621646,-0.08621646,4.239211,30.28002,0.1228654,0.0900962,0,0,1.451566
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,21.31262,21.31262,0.2655757,0.2655757,0,0,0,0.2655757,0,0,0,0,0.2795534,0.2655757,0,0,10.28881,1.36535,0,0.2795534,-0.2795534,3.944536,28.1752,0.1228654,0.2921333,0,0,1.36535
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,20.36259,20.36259,0.3472115,0.3472115,0,0,0,0.3472115,0,0,5.551115E-17,0,0.3654858,0.3472115,0,0,10.59942,1.085797,0,0.3654858,-0.3654858,3.55928,25.42338,0.1228654,0.3819327,0,0,1.085797
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,19.6186,19.6186,0.10257,0.10257,0,0,0,0.10257,0,0,1.387779E-17,0,0.1079685,0.10257,0,0,11.00552,0.7203108,0,0.1079685,-0.1079685,3.445471,24.61046,0.1228654,0.1128271,0,0,0.7203108
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01168642,19.03309,18.96045,0.1972294,0.1972294,0,0,0,0.1972294,5.925296,0,2.775558E-17,0.01168642,0.2076099,0.1972294,0,0,11.12548,0.6123423,0,0.1959234,-0.1959234,3.23895,23.13531,0.1228654,0.2169523,0.009349138,0,0.6240287
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2274102,19.70413,18.28513,0.6572643,0.6572643,4.162528,0,1.30137,0.6572643,34.5995,0,0,0.2274102,0,0,3.505263,3.33,11.34317,0.4164189,3.55741,0,3.55741,6.613805,47.24137,0.1252905,0.7229907,0.1819281,5,0.643829
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.123882,18.34249,17.57547,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,105.2594,0,0,0.123882,0,0,3.505263,3.33,7.785762,3.618088,3.453882,0,3.453882,9.890446,70.6459,0.1268212,0.1294613,0.0991056,5,3.74197
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8838826,22.60555,16.99744,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,327.163,0,0,0.8838826,0,0,3.505263,3.33,4.331881,6.726582,4.213882,0,4.213882,13.88809,99.20041,0.1280293,0.2971824,0.7071061,5,7.610465
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,2.00488,29.67969,16.41941,1.808407,1.808407,0,0,0,1.808407,110.8645,0,0,2.00488,1.903586,1.808407,0,0,0.1179978,10.51908,0.1012943,0,0.1012943,13.98418,99.88681,0.1279617,1.989248,1.603904,0,12.52396
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.800822,36.65892,17.3351,0,0,0,0,0,0,0,2.784118,0,2.800822,0,0,0,0,0.0167035,10.61024,0.0167035,0,0.0167035,14.00003,100,0.1279505,0,2.240657,0,13.41106
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.370933,44.21223,19.83035,0.3681509,0.3681509,0,0,0,0.3681509,915.6388,2.983406,0,3.370933,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1279505,0.404966,2.696746,0,13.99621
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,3.021286,44.24616,22.38855,1.245005,1.245005,0,0,0,1.245005,242.6727,1.710755,0,3.021286,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1279505,1.369505,2.417029,0,13.64656
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.852457,54.40611,24.62626,0.3591287,0.3591287,0,0,0,0.3591287,1072.723,3.474427,0,3.852457,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1279505,0.3950415,3.081966,0,14.47773
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.505864,63.92886,26.74951,1.211928,1.211928,0,0,0,1.211928,371.793,3.23015,0,4.505864,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1279505,1.333121,3.604691,0,15.13114
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,4.213674,63.42749,28.78119,0.1942001,0.1942001,0,0,0,0.1942001,2169.758,4.009252,0,4.213674,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1279505,0.2136201,3.370939,0,14.83895
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.810038,60.85841,30.08604,2.043441,2.043441,0,0,0,2.043441,186.4521,1.659048,0,3.810038,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1279505,2.247785,3.04803,0,14.43531
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.809603,43.69257,30.6469,2.895094,2.895094,0,0,0,2.895094,62.50584,0,0,1.809603,3.047467,2.895094,0,0,0,10.62527,0,1.237864,-1.237864,12.6952,90.67985,0.1279505,3.184604,1.447682,0,12.43488
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.109333,38.98959,31.22493,1.778505,1.778505,0,0,0,1.778505,62.37446,0,2.220446E-16,1.109333,1.87211,1.778505,0,0,1.375405,9.38741,0,0.7627776,-0.7627776,11.89117,84.93673,0.1279505,1.956355,0.8874663,0,10.49674
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.5137219,34.26568,30.77281,0.5176585,0.5176585,0,0,0,0.5176585,99.23954,0,0,0.5137219,0.5449037,0.5176585,0,0,2.222936,8.624632,0,0.03118178,-0.03118178,11.8583,84.70196,0.1279505,0.5694244,0.4109775,0,9.138354
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1496447,30.13994,29.14747,1.896454,1.896454,0,0,0,1.896454,7.89076,0,0,0.1496447,1.996268,1.896454,0,0,2.257582,8.593451,0,1.846623,-1.846623,9.911786,70.79833,0.1279505,2.0861,0.1197157,0,8.743095
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1067989,28.23964,27.53929,2.753768,2.753768,0,0,0,2.753768,3.878281,0,4.440892E-16,0.1067989,2.898704,2.753768,0,0,4.309385,6.746827,0,2.791905,-2.791905,6.96886,49.77747,0.1279505,3.029145,0.0854391,0,6.853626
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,26.18865,26.18865,1.866067,1.866067,0,0,0,1.866067,0,0,2.220446E-16,0,1.964281,1.866067,0,0,7.411502,3.954922,0,1.964281,-1.964281,4.898326,34.98798,0.1279505,2.052673,0,0,3.954922
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,24.86663,24.86663,1.165636,1.165636,0,0,0,1.165636,0,0,2.220446E-16,0,1.226985,1.165636,0,0,9.594036,1.990642,0,1.226985,-1.226985,3.60497,25.74974,0.1279505,1.282199,0,0,1.990642
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,23.47021,23.47021,0.1932966,0.1932966,0,0,0,0.1932966,0,0,2.775558E-17,0,0.2034701,0.1932966,0,0,10.95735,0.7636567,0,0.2034701,-0.2034701,3.390494,24.21777,0.1279505,0.2126262,0,0,0.7636567
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,22.3256,22.3256,0.3997968,0.3997968,0,0,0,0.3997968,0,0,5.551115E-17,0,0.4208387,0.3997968,0,0,11.18343,0.5601866,0,0.4208387,-0.4208387,2.946891,21.04918,0.1279505,0.4397765,0,0,0.5601866
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,21.37557,21.37557,0.5571774,0.5571774,4.06244,0,1.274046,0.5571774,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.65103,0.1393479,3.33,0,3.33,6.106007,43.61425,0.1301384,0.6128951,0,5,0.1393479
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,20.44271,20.44271,0.429125,0.429125,3.934388,0,1.239088,0.429125,0,0,0,0,0,0,3.505263,3.33,8.32103,3.136348,3.33,0,3.33,9.265122,66.17931,0.1320571,0.4720375,0,5,3.136348
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,19.70444,19.70444,1.170076,1.170076,4.675339,0,1.441368,1.170076,0,0,0,0,0,0,3.505263,3.33,4.991029,6.133348,3.33,0,3.33,12.42424,88.74438,0.135026,1.287083,0,5,6.133348
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03575534,19.24593,19.0234,0,0,0,0,0,0,0,0,0,0.03575534,0,0,0,0,1.661029,9.130348,0.03575534,0,0.03575534,12.45816,88.98666,0.1350021,0,0.02860428,0,9.166103
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1061999,19.00812,18.34808,0,0,0,0,0,0,0,0,0,0.1061999,0,0,0,0,1.625274,9.162528,0.1061999,0,0.1061999,12.55891,89.70631,0.1349311,0,0.08495993,0,9.268727
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.124456,18.42654,17.65559,0.5707811,0.5707811,0,0,0,0.5707811,21.80451,0,1.110223E-16,0.124456,0.6008222,0.5707811,0,0,1.519074,9.258107,0,0.4763662,-0.4763662,12.05677,86.11964,0.1349311,0.6278592,0.09956483,0,9.382564
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9717622,23.26693,17.07757,0.232232,0.232232,0,0,0,0.232232,418.4446,0,0,0.9717622,0.2444547,0.232232,0,0,2.04837,8.781741,0.7273074,0,0.7273074,12.74676,91.04809,0.134447,0.2554552,0.7774097,0,9.753504
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.963011,29.4664,16.49954,2.397863,2.397863,0,0,0,2.397863,81.86501,0,0,1.963011,2.524066,2.397863,0,0,1.321062,9.436318,0,0.5610556,-0.5610556,12.15535,86.82378,0.134447,2.63765,1.570409,0,11.39933
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.554017,42.88941,17.39806,1.74263,1.74263,0,0,0,1.74263,203.9456,0,0,3.554017,1.834347,1.74263,0,0,1.944457,8.875262,1.719669,0,1.719669,13.78678,98.47677,0.1333161,1.916893,2.843214,0,12.42928
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.626671,46.53473,19.91047,1.102304,1.102304,0,0,0,1.102304,329.0083,2.241563,0,3.626671,1.16032,1.102304,0,0,0.2247879,10.42297,0.2247879,0,0.2247879,14.00003,100,0.1331696,1.212534,2.901337,0,14.04964
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.724378,50.52874,22.46867,0,0,0,0,0,0,0,3.724378,0,3.724378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331696,0,2.979502,0,14.34965
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.849433,54.4984,24.72355,2.257413,2.257413,0,0,0,2.257413,170.5241,1.47321,0,3.849433,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1331696,2.483154,3.079547,0,14.47471
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.27829,61.57233,26.8468,1.605516,1.605516,0,0,0,1.605516,266.4744,2.588273,0,4.27829,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1331696,1.766068,3.422632,0,14.90356
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.479241,56.07669,28.87848,0.5367205,0.5367205,0,0,0,0.5367205,648.2407,2.914272,0,3.479241,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1331696,0.5903925,2.783393,0,14.10452
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,3.008942,53.25998,30.17761,2.628082,2.628082,0,0,0,2.628082,114.4919,0.2425398,0,3.008942,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1331696,2.89089,2.407153,0,13.63422
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.351806,48.19555,30.7442,1.516874,1.516874,0,0,0,1.516874,155.043,0.7550973,0,2.351806,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1331696,1.668561,1.881445,0,12.97708
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.505094,42.06131,31.32222,0,0,0,0,0,0,0,1.505094,0,1.505094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331696,0,1.204075,0,12.13037
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.6023267,34.98335,30.8701,2.047637,2.047637,0,0,0,2.047637,29.41569,0,0,0.6023267,2.155408,2.047637,0,0,0,10.62527,0,1.553081,-1.553081,12.36294,88.30651,0.1331696,2.252401,0.4818614,0,11.2276
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.0974272,29.87271,29.22759,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.748645,0,0,0.0974272,3.505263,3.33,0,0,1.725646,9.072193,0,3.407836,-3.407836,8.770762,62.64817,0.1331696,6.128742,0.07794176,5,9.169621
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1366037,28.53395,27.63658,0,0,3.505263,0,1.121937,0,0,0,0,0.1366037,0,0,3.505263,3.33,5.51213,5.664357,3.466604,0,3.466604,12.05947,86.13891,0.1342385,0,0.109283,5,5.800961
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,26.26878,26.26878,3.210373,3.210373,1.25,0,0.50625,3.210373,0,0,0,0,2.063551,1.960373,0,0,2.045527,8.784301,0,2.063551,-2.063551,9.884297,70.60198,0.1342385,3.53141,0,5,8.784301
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,24.94675,24.94675,2.992015,2.992015,5,0,1.53,2.992015,0,0,0,0,0,0,2.007985,1.907585,4.338361,6.720749,1.907585,0,1.907585,11.69399,83.52835,0.1359192,3.291217,0,5,6.720749
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,23.55033,23.55033,0.3763967,0.3763967,0,0,0,0.3763967,0,0,5.551115E-17,0,0.396207,0.3763967,0,0,2.430775,8.437576,0,0.396207,-0.396207,11.27635,80.54522,0.1359192,0.4140364,0,0,8.437576
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,22.38855,22.38855,0.2811054,0.2811054,0,0,0,0.2811054,0,0,0,0,0.2959004,0.2811054,0,0,2.871005,8.041369,0,0.2959004,-0.2959004,10.96445,78.31732,0.1359192,0.3092159,0,0,8.041369
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,21.45569,21.45569,0.3369263,0.3369263,0,0,0,0.3369263,0,0,5.551115E-17,0,0.3546592,0.3369263,0,0,3.199784,7.745469,0,0.3546592,-0.3546592,10.5906,75.64701,0.1359192,0.3706189,0,0,7.745469
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,20.50567,20.50567,0.3094103,0.3094103,0,0,0,0.3094103,0,0,5.551115E-17,0,0.325695,0.3094103,0,0,3.593849,7.39081,0,0.325695,-0.325695,10.24729,73.19479,0.1359192,0.3403513,0,0,7.39081
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,19.7674,19.7674,0.2208447,0.2208447,0,0,0,0.2208447,0,0,2.775558E-17,0,0.2324681,0.2208447,0,0,3.955733,7.065114,0,0.2324681,-0.2324681,10.00225,71.44448,0.1359192,0.2429292,0,0,7.065114
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03360847,19.30131,19.09208,0.4654734,0.4654734,0,0,0,0.4654734,7.220277,0,5.551115E-17,0.03360847,0.489972,0.4654734,0,0,4.214031,6.832646,0,0.4563635,-0.4563635,9.521198,68.00842,0.1359192,0.5120207,0.02688677,0,6.866255
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.0672104,18.83406,18.41676,0.140578,0.140578,0,0,0,0.140578,47.81005,0,0,0.0672104,0.1479768,0.140578,0,0,4.721101,6.376283,0,0.08076642,-0.08076642,9.436063,67.40031,0.1359192,0.1546358,0.05376832,0,6.443493
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1203993,18.45303,17.7071,0.1701067,0.1701067,0,0,0,0.1701067,70.77868,0,2.775558E-17,0.1203993,0.1790597,0.1701067,0,0,4.810842,6.295516,0,0.05866041,-0.05866041,9.374229,66.95865,0.1359192,0.1871174,0.09631943,0,6.415916
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3974519,19.60194,17.12335,0.329448,0.329448,0,0,0,0.329448,120.6418,0,0,0.3974519,0.3467874,0.329448,0,0,4.87602,6.236856,0.0506645,0,0.0506645,9.422294,67.30196,0.1358864,0.3623928,0.3179615,0,6.634308
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5665046,20.08799,16.54532,0.8390393,0.8390393,0,0,0,0.8390393,67.51824,1.110223E-16,0,0.5665046,0.8831993,0.8390393,0,0,4.825356,6.282454,0,0.3166947,-0.3166947,9.088469,64.9175,0.1358864,0.9229432,0.4532036,0,6.848959
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7569444,22.25984,17.46673,0.1530282,0.1530282,0,0,0,0.1530282,494.6437,0,0,0.7569444,0.1610823,0.1530282,0,0,5.177238,5.96576,0.5958621,0,0.5958621,9.653752,68.95524,0.1355021,0.168331,0.6055555,0,6.722704
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.437847,29.47156,19.97343,0,0,0,0,0,0,0,0,0,1.437847,0,0,0,0,4.581377,6.502035,1.437847,0,1.437847,11.01781,78.69852,0.1345836,0,1.150278,0,7.939882
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.343491,47.19952,22.5488,0,0,0,0,0,0,0,0.1999615,0,3.343491,0,0,0,0,3.143529,7.796098,3.143529,0,3.143529,14.00003,100,0.1326183,0,2.674793,0,11.13959
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,3.113937,47.8602,24.80367,3.29909,3.29909,1.25,0,0.50625,3.29909,94.38774,0.9569997,0,3.113937,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1326183,3.628999,2.49115,5,13.73921
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.248457,51.56935,26.92693,0.3808972,0.3808972,0,0,0,0.3808972,852.8434,2.847512,0,3.248457,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1326183,0.4189869,2.598765,0,13.87373
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.42526,38.94923,28.97577,0.2868795,0.2868795,0,0,0,0.2868795,496.8148,1.123281,0,1.42526,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1326183,0.3155675,1.140208,0,12.05053
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.292119,39.32647,30.26346,1.349023,1.349023,0,0,0,1.349023,95.7818,0,2.220446E-16,1.292119,1.420025,1.349023,0,0,0,10.62527,0,0.1279058,-0.1279058,13.8652,99.03697,0.1326183,1.483926,1.033695,0,11.91739
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.463278,41.22764,30.84149,0,0,0,0,0,0,0,1.321161,0,1.463278,0,0,0,0,0.1421175,10.49737,0.1421175,0,0.1421175,14.00003,100,0.1325308,0,1.170623,0,11.96065
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.718861,36.3527,31.40235,1.806494,1.806494,0,0,0,1.806494,39.79314,0,2.220446E-16,0.718861,1.901573,1.806494,0,0,0,10.62527,0,1.182712,-1.182712,12.75334,91.0951,0.1325308,1.987144,0.5750888,0,11.34414
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.08349545,31.50854,30.95023,0.5431952,0.5431952,0,0,0,0.5431952,15.37117,0,1.110223E-16,0.08349545,0.5717845,0.5431952,0,0,1.314125,9.442562,0,0.4882891,-0.4882891,12.23864,87.41867,0.1325308,0.5975148,0.06679635,0,9.526057
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1469675,30.30053,29.32488,0,0,0,0,0,0,0,0,0,0.1469675,0,0,0,0,1.856668,8.954273,0.1469675,0,0.1469675,12.37806,88.41457,0.1324404,0,0.117574,0,9.10124
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03497626,27.96286,27.73388,1.519564,1.519564,0,0,0,1.519564,2.30173,0,2.220446E-16,0.03497626,1.599541,1.519564,0,0,1.709701,9.086544,0,1.564565,-1.564565,10.72887,76.63461,0.1324404,1.671521,0.02798101,0,9.12152
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,26.36607,26.36607,3.194404,3.194404,1.25,0,0.50625,3.194404,0,0,4.440892E-16,0,2.046741,1.944404,0,0,3.448106,7.521979,0,2.046741,-2.046741,8.571412,61.22425,0.1324404,3.513845,0,5,7.521979
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,25.02687,25.02687,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.722263,5.475237,3.33,0,3.33,11.73053,83.78931,0.1335509,0,0,5,5.475237
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,23.63045,23.63045,0.5318061,0.5318061,0,0,0,0.5318061,0,0,0,0,0.5597959,0.5318061,0,0,2.392263,8.472238,0,0.5597959,-0.5597959,11.14045,79.57449,0.1335509,0.5849867,0,0,8.472238
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,22.46867,22.46867,0.5055075,0.5055075,0,0,0,0.5055075,0,0,0,0,0.5321132,0.5055075,0,0,3.014259,7.912441,0,0.5321132,-0.5321132,10.57955,75.56809,0.1335509,0.5560583,0,0,7.912441
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,21.53582,21.53582,0.3069535,0.3069535,0,0,0,0.3069535,0,0,0,0,0.3231089,0.3069535,0,0,3.605496,7.380328,0,0.3231089,-0.3231089,10.23897,73.13534,0.1335509,0.3376488,0,0,7.380328
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,20.58579,20.58579,0.03818512,0.03818512,0,0,0,0.03818512,0,0,0,0,0.04019487,0.03818512,0,0,3.964505,7.057219,0,0.04019487,-0.04019487,10.1966,72.8327,0.1335509,0.04200364,0,0,7.057219
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,19.83035,19.83035,0.46785,0.46785,0,0,0,0.46785,0,0,0,0,0.4924737,0.46785,0,0,4.009167,7.017025,0,0.4924737,-0.4924737,9.677485,69.12476,0.1335509,0.514635,0,0,7.017025
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.00819021,19.20599,19.15503,0.1663379,0.1663379,0,0,0,0.1663379,4.923839,0,0,0.00819021,0.1750925,0.1663379,0,0,4.556359,6.524551,0,0.1669023,-0.1669023,9.501555,67.86812,0.1335509,0.1829717,0.006552168,0,6.532741
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09964012,19.08208,18.46254,0.4193186,0.4193186,0,0,0,0.4193186,23.76239,0,5.551115E-17,0.09964012,0.441388,0.4193186,0,0,4.741807,6.357648,0,0.3417479,-0.3417479,9.141321,65.29502,0.1335509,0.4612505,0.07971209,0,6.457288
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2051833,19.04556,17.77005,0,0,0,0,0,0,0,0,0,0.2051833,0,0,0,0,5.121526,6.015901,0.2051833,0,0.2051833,9.335976,66.6854,0.1334258,0,0.1641466,0,6.221084
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3262646,19.2049,17.17486,0.2357662,0.2357662,0,0,0,0.2357662,138.3848,0,0,0.3262646,0.2481749,0.2357662,0,0,4.916343,6.200565,0.0780897,0,0.0780897,9.410058,67.21456,0.1333783,0.2593428,0.2610117,0,6.52683
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.8140775,21.73616,16.59683,0.9208508,0.9208508,0,0,0,0.9208508,88.40493,0,0,0.8140775,0.9693167,0.9208508,0,0,4.838253,6.270846,0,0.1552391,-0.1552391,9.246421,66.04574,0.1333783,1.012936,0.651262,0,7.084924
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.422253,26.75788,17.51252,1.902063,1.902063,0,0,0,1.902063,74.77425,0,0,1.422253,2.002172,1.902063,0,0,5.010741,6.115607,0,0.5799181,-0.5799181,8.635134,61.67941,0.1333783,2.092269,1.137803,0,7.53786
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.685788,38.82138,20.0421,1.360126,1.360126,0,0,0,1.360126,197.4662,0,0,2.685788,1.431711,1.360126,0,0,5.655095,5.535689,1.254077,0,1.254077,9.824856,70.1774,0.1326194,1.496138,2.148631,0,8.221478
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.26324,38.40107,22.61747,2.170087,2.170087,0,0,0,2.170087,104.2926,0,0,2.26324,2.284302,2.170087,0,0,4.401018,6.664358,0,0.02106191,-0.02106191,9.802654,70.01882,0.1326194,2.387095,1.810592,0,8.927598
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.542327,43.12928,24.86663,0,0,0,0,0,0,0,0,0,2.542327,0,0,0,0,4.42442,6.643296,2.542327,0,2.542327,12.21452,87.24638,0.1311072,0,2.033862,0,9.185623
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.702832,38.92075,27.00705,0,0,0,0,0,0,0,0,0,1.702832,0,0,0,0,1.882093,8.931391,1.702832,0,1.702832,13.82997,98.78527,0.1301135,0,1.362265,0,10.63422
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.205689,37.41306,29.0559,0.4561962,0.4561962,0,0,0,0.4561962,264.2917,0.5462207,0,1.205689,0.4802065,0.4561962,0,0,0.1792615,10.46394,0.1792615,0,0.1792615,14.00003,100,0.1300098,0.5018159,0.964551,0,11.66963
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.175292,38.54738,30.34358,1.975354,1.975354,0,0,0,1.975354,59.49779,0,2.220446E-16,1.175292,2.07932,1.975354,0,0,0,10.62527,0,0.9040282,-0.9040282,13.0471,93.19337,0.1300098,2.17289,0.9402338,0,11.80057
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.9119189,37.23561,30.92161,2.090034,2.090034,0,0,0,2.090034,43.63176,0,0,0.9119189,2.200036,2.090034,0,0,1.004476,9.721246,0,1.288118,-1.288118,11.6893,83.49486,0.1300098,2.299038,0.7295351,0,10.63316
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4290316,34.40193,31.48247,0,0,0,0,0,0,0,0,0,0.4290316,0,0,0,0,2.435718,8.433128,0.4290316,0,0.4290316,12.09632,86.4021,0.1297622,0,0.3432253,0,8.86216
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5628216,34.87119,31.03035,2.112224,2.112224,0,0,0,2.112224,26.64593,0,0,0.5628216,2.223393,2.112224,0,0,2.006686,8.819257,0,1.660572,-1.660572,10.34592,73.8993,0.1297622,2.323446,0.4502572,0,9.382078
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1569967,30.46543,29.42217,2.641325,2.641325,0,0,0,2.641325,5.943859,0,0,0.1569967,2.780342,2.641325,0,0,3.851766,7.158685,0,2.623346,-2.623346,7.580673,54.14756,0.1297622,2.905457,0.1255973,0,7.315681
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06844241,28.26288,27.814,1.450369,1.450369,0,0,0,1.450369,4.718966,0,2.220446E-16,0.06844241,1.526704,1.450369,0,0,6.766594,4.535339,0,1.458262,-1.458262,6.04353,43.16799,0.1297622,1.595406,0.05475393,0,4.603782
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,26.44619,26.44619,1.238165,1.238165,0,0,0,1.238165,0,0,2.220446E-16,0,1.303331,1.238165,0,0,8.386885,3.077078,0,1.303331,-1.303331,4.669698,33.35492,0.1297622,1.361981,0,0,3.077078
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,25.09555,25.09555,1.271416,1.271416,0,0,0,1.271416,0,0,0,0,1.338333,1.271416,0,0,9.835031,1.773746,0,1.338333,-1.338333,3.258972,23.27833,0.1297622,1.398558,0,0,1.773746
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,23.69341,23.69341,0.3529103,0.3529103,0,0,0,0.3529103,0,0,0,0,0.3714845,0.3529103,0,0,11.32207,0.4354138,0,0.3714845,-0.3714845,2.867393,20.48134,0.1297622,0.3882013,0,0,0.4354138
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,22.53735,22.53735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.73483,0.06392934,0,0,0,2.867393,20.48134,0.1297622,0,0,0,0.06392934
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,21.58732,21.58732,0.03201615,0.03201615,0,0,0,0.03201615,0,0,6.938894E-18,0,0.03370121,0.03201615,0,0,11.73483,0.06392934,0,0.03370121,-0.03370121,2.831869,20.22759,0.1297622,0.03521776,0,0,0.06392934
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,20.64875,20.64875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.77227,0.03022813,0,0,0,2.831869,20.22759,0.1297622,0,0,0,0.03022813
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,19.87613,19.87613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.77227,0.03022813,0,0,0,2.831869,20.22759,0.1297622,0,0,0,0.03022813
