Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.381178,50.90329,32.91895,0.06434027,0.06434027,0,0,0,0.06434027,3700.914,2.313451,0,2.381178,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1202698,0.07077429,1.904942,0,13.00645
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.911018,47.56855,33.44547,1.351544,1.351544,0,0,0,1.351544,141.3951,0.4883398,0,1.911018,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1202698,1.486699,1.528815,0,12.53629
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.534995,36.72019,33.02769,0.7256631,0.7256631,0,0,0,0.7256631,73.72498,0,0,0.534995,0.7638559,0.7256631,0,0,0,10.62527,0,0.2288609,-0.2288609,13.75879,98.27686,0.1202698,0.7982295,0.427996,0,11.16027
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06358394,31.87997,31.45385,2.786014,2.786014,0,0,0,2.786014,2.282255,0,4.440892E-16,0.06358394,2.932646,2.786014,0,0,0.2542899,10.39641,0,2.869062,-2.869062,10.73453,76.67506,0.1202698,3.064615,0.05086716,0,10.46
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01165105,29.95148,29.87429,0.6154673,0.6154673,0,0,0,0.6154673,1.893041,0,0,0.01165105,0.6478603,0.6154673,0,0,3.442137,7.527351,0,0.6362092,-0.6362092,10.06391,71.8849,0.1202698,0.6770141,0.009320838,0,7.539002
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,28.45498,28.45498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.149036,6.891141,0,0,0,10.06391,71.8849,0.1202698,0,0,0,6.891141
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,27.02422,27.02422,1.085062,1.085062,0,0,0,1.085062,0,0,2.220446E-16,0,1.14217,1.085062,0,0,4.149036,6.891141,0,1.14217,-1.14217,8.859953,63.28526,0.1202698,1.193568,0,0,6.891141
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,25.5305,25.5305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.418115,5.748971,0,0,0,8.859953,63.28526,0.1202698,0,0,0,5.748971
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,24.32294,24.32294,0.1191043,0.1191043,0,0,0,0.1191043,0,0,0,0,0.125373,0.1191043,0,0,5.418115,5.748971,0,0.125373,-0.125373,8.727798,62.34129,0.1202698,0.1310147,0,0,5.748971
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,23.37291,23.37291,0.03241559,0.03241559,0,0,0,0.03241559,0,0,6.938894E-18,0,0.03412167,0.03241559,0,0,5.557418,5.623598,0,0.03412167,-0.03412167,8.691832,62.08438,0.1202698,0.03565715,0,0,5.623598
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,22.40572,22.40572,0.3474237,0.3474237,0,0,0,0.3474237,0,0,5.551115E-17,0,0.3657092,0.3474237,0,0,5.595331,5.589477,0,0.3657092,-0.3657092,8.30634,59.33088,0.1202698,0.3821661,0,0,5.589477
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,21.53582,21.53582,0.360916,0.360916,0,0,0,0.360916,0,0,0,0,0.3799116,0.360916,0,0,6.001674,5.223767,0,0.3799116,-0.3799116,7.905878,56.47044,0.1202698,0.3970076,0,0,5.223767
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,20.81471,20.81471,0.05164498,0.05164498,0,0,0,0.05164498,0,0,6.938894E-18,0,0.05436314,0.05164498,0,0,6.423798,4.843856,0,0.05436314,-0.05436314,7.848574,56.06113,0.1202698,0.05680948,0,0,4.843856
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02101877,20.23661,20.10505,0.351322,0.351322,0,0,0,0.351322,5.982767,0,0,0.02101877,0.3698126,0.351322,0,0,6.484202,4.789493,0,0.3487938,-0.3487938,7.480913,53.43499,0.1202698,0.3864542,0.01681502,0,4.810512
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2229085,20.82965,19.42974,0.4320695,0.4320695,0,0,0,0.4320695,51.59088,0,5.551115E-17,0.2229085,0.45481,0.4320695,0,0,6.87175,4.440699,0,0.2319015,-0.2319015,7.236467,51.68895,0.1202698,0.4752764,0.1783268,0,4.663607
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7696658,23.79763,18.88033,0.2357939,0.2357939,0,0,0,0.2357939,326.4147,0,0,0.7696658,0.2482041,0.2357939,0,0,7.129419,4.208797,0.5214617,0,0.5214617,7.73117,55.22253,0.1201108,0.2593733,0.6157327,0,4.978463
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.771443,30.04412,18.3023,0,0,0,0,0,0,0,0,0,1.771443,0,0,0,0,6.607957,4.678113,1.771443,0,1.771443,9.411709,67.22636,0.1195738,0,1.417155,0,6.449556
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.156201,41.81799,19.33245,1.257668,1.257668,0,0,0,1.257668,250.9567,0,0,3.156201,1.323861,1.257668,0,0,4.836514,6.272412,1.832341,0,1.832341,11.15002,79.64284,0.1190233,1.383435,2.524961,0,9.428614
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.344907,46.48422,21.93643,1.563817,1.563817,0,0,0,1.563817,213.8938,0,0,3.344907,1.646123,1.563817,0,0,3.004173,7.921518,1.698784,0,1.698784,12.76163,91.1543,0.1185175,1.720198,2.675926,0,11.26643
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.700204,52.99609,24.6606,1.348991,1.348991,0,0,0,1.348991,274.2942,0.9748249,0,3.700204,1.41999,1.348991,0,0,1.305389,9.450424,1.305389,0,1.305389,14.00003,100,0.1181317,1.48389,2.960163,0,13.15063
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.834212,57.27572,27.05856,0.06615745,0.06615745,0,0,0,0.06615745,5795.586,3.764573,0,3.834212,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1181317,0.0727732,3.06737,0,14.45949
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.761799,59.2033,29.16464,0.8537576,0.8537576,0,0,0,0.8537576,440.6168,2.863107,0,3.761799,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1181317,0.9391333,3.009439,0,14.38707
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.488015,58.99116,31.17915,0.43751,0.43751,0,0,0,0.43751,797.2422,3.027478,0,3.488015,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1181317,0.481261,2.790412,0,14.11329
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,3.028988,56.15832,32.46683,1.573318,1.573318,0,0,0,1.573318,192.5223,1.372864,0,3.028988,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1181317,1.73065,2.42319,0,13.65426
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.380793,51.02331,33.02769,1.720303,1.720303,0,0,0,1.720303,138.3938,0.5699472,0,2.380793,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1181317,1.892333,1.904634,0,13.00607
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.538395,44.74188,33.5771,1.30318,1.30318,0,0,0,1.30318,118.0494,0.1666273,0,1.538395,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1181317,1.433497,1.230716,0,12.16367
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5300947,36.78513,33.12498,0.001108662,0.001108662,0,0,0,0.001108662,47813.92,0.5289277,0,0.5300947,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1181317,0.001219528,0.4240758,0,11.15537
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1502053,32.59072,31.57976,0,0,0,0,0,0,0,0.1502053,0,0.1502053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1181317,0,0.1201643,0,10.77548
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.0242724,30.17838,30.01737,0.1812513,0.1812513,0,0,0,0.1812513,13.39157,0,2.775558E-17,0.0242724,0.1907909,0.1812513,0,0,0,10.62527,0,0.1665185,-0.1665185,13.8245,98.74625,0.1181317,0.1993765,0.01941792,0,10.64955
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,28.58661,28.58661,1.827654,1.827654,0,0,0,1.827654,0,0,2.220446E-16,0,1.923846,1.827654,0,0,0.1850205,10.45876,0,1.923846,-1.923846,11.79659,84.26119,0.1181317,2.010419,0,0,10.45876
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,27.15585,27.15585,1.183066,1.183066,0,0,0,1.183066,0,0,2.220446E-16,0,1.245333,1.183066,0,0,2.322627,8.534909,0,1.245333,-1.245333,10.48389,74.88481,0.1181317,1.301373,0,0,8.534909
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,25.63924,25.63924,0.1400335,0.1400335,0,0,0,0.1400335,0,0,2.775558E-17,0,0.1474037,0.1400335,0,0,3.70633,7.289577,0,0.1474037,-0.1474037,10.32852,73.77498,0.1181317,0.1540368,0,0,7.289577
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,24.44885,24.44885,0.4050237,0.4050237,0,0,0,0.4050237,0,0,5.551115E-17,0,0.4263408,0.4050237,0,0,3.870112,7.142173,0,0.4263408,-0.4263408,9.879114,70.56496,0.1181317,0.4455261,0,0,7.142173
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,23.49882,23.49882,0.2952369,0.2952369,0,0,0,0.2952369,0,0,0,0,0.3107757,0.2952369,0,0,4.343824,6.715832,0,0.3107757,-0.3107757,9.551528,68.22507,0.1181317,0.3247606,0,0,6.715832
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,22.53735,22.53735,0.153834,0.153834,0,0,0,0.153834,0,0,0,0,0.1619305,0.153834,0,0,4.689131,6.405056,0,0.1619305,-0.1619305,9.380838,67.00585,0.1181317,0.1692174,0,0,6.405056
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,21.66745,21.66745,0.4045079,0.4045079,0,0,0,0.4045079,0,0,5.551115E-17,0,0.4257978,0.4045079,0,0,4.869053,6.243126,0,0.4257978,-0.4257978,8.932008,63.79993,0.1181317,0.4449587,0,0,6.243126
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,20.92345,20.92345,0.4865396,0.4865396,0,0,0,0.4865396,0,0,0,0,0.512147,0.4865396,0,0,5.342162,5.817328,0,0.512147,-0.512147,8.392158,59.94386,0.1181317,0.5351936,0,0,5.817328
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05450616,20.55557,20.21379,0.3266302,0.3266302,0,0,0,0.3266302,16.68742,0,0,0.05450616,0.3438212,0.3266302,0,0,5.911214,5.305182,0,0.2893151,-0.2893151,8.087193,57.76555,0.1181317,0.3592932,0.04360493,0,5.359687
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1990848,20.78848,19.53848,0.5676819,0.5676819,0,0,0,0.5676819,35.06978,0,0,0.1990848,0.5975599,0.5676819,0,0,6.232676,5.015866,0,0.3984751,-0.3984751,7.667163,54.76534,0.1181317,0.6244501,0.1592678,0,5.214951
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7384918,23.71054,18.99479,0,0,0,0,0,0,0,0,0,0.7384918,0,0,0,0,6.675426,4.617391,0.7384918,0,0.7384918,8.367758,59.76958,0.1179146,0,0.5907934,0,5.355883
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.244468,26.49387,18.41676,1.316945,1.316945,0,0,0,1.316945,94.49657,0,0,1.244468,1.386258,1.316945,0,0,5.936934,5.282034,0,0.1417901,-0.1417901,8.218298,58.70201,0.1179146,1.44864,0.9955745,0,6.526502
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.675601,38.08076,19.45835,0,0,0,0,0,0,0,0,0,2.675601,0,0,0,0,6.094479,5.140244,2.675601,0,2.675601,10.7566,76.83267,0.1171345,0,2.140481,0,7.815845
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.315013,46.3802,22.06806,0,0,0,0,0,0,0,0,0,3.315013,0,0,0,0,3.418878,7.548285,3.315013,0,3.315013,13.90149,99.29618,0.1161823,0,2.65201,0,10.8633
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.365996,59.79058,24.78651,0.5236737,0.5236737,0,0,0,0.5236737,833.7245,3.710896,0,4.365996,0.5512355,0.5236737,0,0,0.1038649,10.5318,0.1038649,0,0.1038649,14.00003,100,0.1161527,0.5760411,3.492797,0,14.89779
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.832845,57.42056,27.18446,0.1789812,0.1789812,0,0,0,0.1789812,2141.479,3.644444,0,3.832845,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1161527,0.1968793,3.066276,0,14.45812
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.760031,59.37291,29.31343,1.187763,1.187763,0,0,0,1.187763,316.5641,2.509754,0,3.760031,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1161527,1.306539,3.008025,0,14.38531
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.486938,59.13608,31.30506,0,0,0,0,0,0,0,3.486938,0,3.486938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1161527,0,2.78955,0,14.11221
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,3.028065,56.2996,32.59274,2.441715,2.441715,0,0,0,2.441715,124.0138,0.457838,0,3.028065,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1161527,2.685887,2.422452,0,13.65334
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.463911,51.88982,33.15932,0.6020172,0.6020172,0,0,0,0.6020172,409.2758,1.830208,0,2.463911,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1161527,0.662219,1.971129,0,13.08918
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.586185,45.2522,33.70301,1.223776,1.223776,0,0,0,1.223776,129.614,0.2979995,0,1.586185,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1161527,1.346154,1.268948,0,12.21146
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.5228863,36.86884,33.25661,2.530612,2.530612,0,0,0,2.530612,20.66245,0,4.440892E-16,0.5228863,2.663802,2.530612,0,0,0,10.62527,0,2.140916,-2.140916,11.7433,83.88058,0.1161527,2.783673,0.418309,0,11.14816
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.06197995,32.12738,31.71139,0,0,0,0,0,0,0,0,0,0.06197995,0,0,0,0,2.378795,8.484359,0.06197995,0,0.06197995,11.8021,84.30058,0.116135,0,0.04958396,0,8.546338
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.01000075,30.21535,30.149,0,0,0,0,0,0,0,0,0,0.01000075,0,0,0,0,2.316815,8.54014,0.01000075,0,0.01000075,11.81159,84.36834,0.1161322,0,0.008000597,0,8.550141
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,28.71824,28.71824,1.554121,1.554121,0,0,0,1.554121,0,0,2.220446E-16,0,1.635917,1.554121,0,0,2.306814,8.549141,0,1.635917,-1.635917,10.08718,72.05117,0.1161322,1.709533,0,0,8.549141
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,27.28175,27.28175,2.967104,2.967104,0,0,0,2.967104,0,0,4.440892E-16,0,3.123268,2.967104,0,0,4.1245,6.913224,0,3.123268,-3.123268,6.794971,48.53541,0.1161322,3.263815,0,0,6.913224
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,25.78804,25.78804,0.6449044,0.6449044,0,0,0,0.6449044,0,0,1.110223E-16,0,0.6788467,0.6449044,0,0,7.594798,3.789957,0,0.6788467,-0.6788467,6.079403,43.42422,0.1161322,0.7093948,0,0,3.789957
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,24.58048,24.58048,0.3414013,0.3414013,0,0,0,0.3414013,0,0,0,0,0.3593698,0.3414013,0,0,8.349072,3.11111,0,0.3593698,-0.3593698,5.700594,40.71845,0.1161322,0.3755414,0,0,3.11111
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,23.63045,23.63045,0.183533,0.183533,0,0,0,0.183533,0,0,0,0,0.1931926,0.183533,0,0,8.748371,2.75174,0,0.1931926,-0.1931926,5.496952,39.26386,0.1161322,0.2018863,0,0,2.75174
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,22.66326,22.66326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.96303,2.558547,0,0,0,5.496952,39.26386,0.1161322,0,0,0,2.558547
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,21.77619,21.77619,0.1561082,0.1561082,0,0,0,0.1561082,0,0,0,0,0.1643244,0.1561082,0,0,8.96303,2.558547,0,0.1643244,-0.1643244,5.323738,38.02663,0.1161322,0.171719,0,0,2.558547
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,21.03791,21.03791,0.1286381,0.1286381,0,0,0,0.1286381,0,0,0,0,0.1354085,0.1286381,0,0,9.145613,2.394223,0,0.1354085,-0.1354085,5.181005,37.00711,0.1161322,0.1415019,0,0,2.394223
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05199787,20.65448,20.32825,0.3053352,0.3053352,0,0,0,0.3053352,17.02977,0,5.551115E-17,0.05199787,0.3214055,0.3053352,0,0,9.296066,2.258815,0,0.2694076,-0.2694076,4.897025,34.97868,0.1161322,0.3358687,0.0415983,0,2.310812
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2706475,21.35783,19.65294,0.1534313,0.1534313,0,0,0,0.1534313,176.3965,0,0,0.2706475,0.1615066,0.1534313,0,0,9.595408,1.989407,0.1091409,0,0.1091409,5.000565,35.71825,0.1161011,0.1687744,0.216518,0,2.260054
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.7136555,23.64756,19.09208,0.00758851,0.00758851,0,0,0,0.00758851,9404.422,0,0,0.7136555,0.007987905,0.00758851,0,0,9.486267,2.087634,0.7056676,0,0.7056676,5.67002,40.50006,0.1159007,0.00834736,0.5709244,0,2.801289
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.146789,32.99239,18.50833,2.090182,2.090182,0,0,0,2.090182,102.7082,0,0,2.146789,2.200192,2.090182,0,0,8.7806,2.722734,0,0.05340309,-0.05340309,5.613728,40.09798,0.1159007,2.299201,1.717431,0,4.869523
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.605244,30.20613,19.55564,0.446216,0.446216,0,0,0,0.446216,359.746,0,0,1.605244,0.469701,0.446216,0,0,8.839936,2.669331,1.135543,0,1.135543,6.690999,47.79276,0.1155796,0.4908375,1.284195,0,4.274576
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.440989,47.63498,22.19397,0.6842111,0.6842111,0,0,0,0.6842111,502.9134,0,0,3.440989,0.7202222,0.6842111,0,0,7.704393,3.69132,2.720767,0,2.720767,9.272145,66.22948,0.1148175,0.7526322,2.752791,0,7.132309
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.668235,53.03284,24.9353,1.184224,1.184224,0,0,0,1.184224,309.7585,0,0,3.668235,1.246552,1.184224,0,0,4.983626,6.14001,2.421684,0,2.421684,11.56956,82.63952,0.1141475,1.302647,2.934588,0,9.808246
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,4.176156,61.13979,27.34471,0,0,0,0,0,0,0,1.614213,0,4.176156,0,0,0,0,2.561943,8.319526,2.561943,0,2.561943,14.00003,100,0.1134472,0,3.340925,0,12.49568
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.262266,64.85636,29.45651,1.120285,1.120285,0,0,0,1.120285,380.4626,3.083018,0,4.262266,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1134472,1.232314,3.409813,0,14.88754
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,4.062311,65.29865,31.45385,0.5668396,0.5668396,0,0,0,0.5668396,716.6596,3.465637,0,4.062311,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1134472,0.6235236,3.249848,0,14.68758
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.491692,60.96316,32.74154,0,0,0,0,0,0,0,3.491692,0,3.491692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1134472,0,2.793353,0,14.11697
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.871632,55.67256,33.28523,0.253033,0.253033,0,0,0,0.253033,1134.884,2.605281,0,2.871632,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1134472,0.2783363,2.297305,0,13.49691
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.178582,42.25424,33.83464,1.32578,1.32578,0,0,0,1.32578,88.89722,0,0,1.178582,1.395558,1.32578,0,0,0,10.62527,0,0.2169762,-0.2169762,13.77131,98.36634,0.1134472,1.458358,0.9428653,0,11.80386
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4689495,36.65216,33.41686,0,0,0,0,0,0,0,0.2278648,0,0.4689495,0,0,0,0,0.2410847,10.4083,0.2410847,0,0.2410847,14.00003,100,0.1133818,0,0.3751596,0,10.87725
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.2090118,33.26698,31.85447,4.109797,4.109797,1.25,0,0.50625,4.109797,5.085695,0,0,0.2090118,3.010313,2.859798,0,0,0,10.62527,0,2.801301,-2.801301,11.0472,78.90839,0.1133818,4.520777,0.1672094,5,10.83429
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.0287198,30.48294,30.29208,2.583734,2.583734,5,0,1.53,2.583734,1.111562,0,0,0.0287198,0,0,2.416266,2.295453,3.112557,7.823973,2.324173,0,2.324173,13.2521,94.65768,0.1145187,2.842107,0.02297584,5,7.852693
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,28.87848,28.87848,0.6679651,0.6679651,0,0,0,0.6679651,0,0,1.110223E-16,0,0.7031211,0.6679651,0,0,0.7883844,9.915729,0,0.7031211,-0.7031211,12.51095,89.36372,0.1145187,0.7347615,0,0,9.915729
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,27.43055,27.43055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.56963,9.212607,0,0,0,12.51095,89.36372,0.1145187,0,0,0,9.212607
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,25.93112,25.93112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.56963,9.212607,0,0,0,12.51095,89.36372,0.1145187,0,0,0,9.212607
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,24.72355,24.72355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.56963,9.212607,0,0,0,12.51095,89.36372,0.1145187,0,0,0,9.212607
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,23.77353,23.77353,0.2901568,0.2901568,0,0,0,0.2901568,0,0,0,0,0.3054282,0.2901568,0,0,1.56963,9.212607,0,0.3054282,-0.3054282,12.189,87.06409,0.1145187,0.3191725,0,0,9.212607
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,22.78916,22.78916,0.213775,0.213775,0,0,0,0.213775,0,0,0,0,0.2250264,0.213775,0,0,1.908995,8.907179,0,0.2250264,-0.2250264,11.9518,85.36981,0.1145187,0.2351525,0,0,8.907179
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,21.90781,21.90781,0.4243257,0.4243257,0,0,0,0.4243257,0,0,5.551115E-17,0,0.4466587,0.4243257,0,0,2.159024,8.682153,0,0.4466587,-0.4466587,11.48098,82.00682,0.1145187,0.4667583,0,0,8.682153
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,21.18099,21.18099,0.3603237,0.3603237,0,0,0,0.3603237,0,0,5.551115E-17,0,0.3792881,0.3603237,0,0,2.655311,8.235494,0,0.3792881,-0.3792881,11.08117,79.15108,0.1145187,0.396356,0,0,8.235494
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03118352,20.65553,20.45988,0.6439528,0.6439528,0,0,0,0.6439528,4.842515,0,0,0.03118352,0.6778451,0.6439528,0,0,3.076743,7.856206,0,0.6466615,-0.6466615,10.39953,74.28223,0.1145187,0.7083481,0.02494681,0,7.887389
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07415336,20.24871,19.78456,0.2842583,0.2842583,0,0,0,0.2842583,26.08661,0,5.551115E-17,0.07415336,0.2992192,0.2842583,0,0,3.795255,7.209544,0,0.2250659,-0.2250659,10.16229,72.58765,0.1145187,0.3126841,0.05932269,0,7.283698
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.9135649,25.09911,19.21798,0.3311054,0.3311054,0,0,0,0.3311054,275.9137,0,0,0.9135649,0.3485319,0.3311054,0,0,4.045329,6.984478,0.565033,0,0.565033,10.69833,76.41649,0.1143649,0.3642159,0.7308519,0,7.898043
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.256696,33.93565,18.62279,1.377526,1.377526,0,0,0,1.377526,163.8224,0,0,2.256696,1.450028,1.377526,0,0,3.480296,7.493008,0.8066688,0,0.8066688,11.4636,81.88271,0.114146,1.515279,1.805357,0,9.749704
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.184067,42.48388,19.70444,1.486571,1.486571,0,0,0,1.486571,214.1887,0,0,3.184067,1.564812,1.486571,0,0,2.673627,8.21901,1.619255,0,1.619255,12.99976,92.85526,0.1137092,1.635228,2.547253,0,11.40308
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.339552,46.92012,22.34277,1.300471,1.300471,0,0,0,1.300471,256.7957,0.9162635,0,3.339552,1.368916,1.300471,0,0,1.054372,9.676339,1.054372,0,1.054372,14.00003,100,0.1134266,1.430518,2.671641,0,13.01589
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.694427,53.47747,25.09555,1.76317,1.76317,0,0,0,1.76317,209.5333,1.838459,0,3.694427,1.855968,1.76317,0,0,0,10.62527,0,0,0,14.00003,100,0.1134266,1.939487,2.955542,0,14.3197
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.828155,57.78456,27.51068,0.6828437,0.6828437,0,0,0,0.6828437,560.6195,3.109372,0,3.828155,0.7187828,0.6828437,0,0,0,10.62527,0,0,0,14.00003,100,0.1134266,0.7511281,3.062524,0,14.45343
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.755622,59.73232,29.63392,1.691471,1.691471,0,0,0,1.691471,222.0329,1.975126,0,3.755622,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.1134266,1.860619,3.004498,0,14.3809
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.482721,59.49763,31.63127,1.882754,1.882754,0,0,0,1.882754,184.9801,1.500875,0,3.482721,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1134266,2.07103,2.786177,0,14.108
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,3.02428,56.65274,32.91895,0.907548,0.907548,0,0,0,0.907548,333.2364,2.068967,0,3.02428,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1134266,0.9983028,2.419424,0,13.64955
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.376534,51.49965,33.47981,0,0,0,0,0,0,0,2.376534,0,2.376534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1134266,0,1.901227,0,13.00181
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.534172,45.19566,34.02922,0,0,0,0,0,0,0,1.534172,0,1.534172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1134266,0,1.227338,0,12.15945
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.5242974,37.20662,33.5771,0,0,0,0,0,0,0,0.5242974,0,0.5242974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1134266,0,0.4194379,0,11.14957
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1636884,33.11995,32.01471,1.870142,1.870142,0,0,0,1.870142,8.752728,0,0,0.1636884,1.968571,1.870142,0,0,0,10.62527,0,1.804882,-1.804882,12.09752,86.41065,0.1134266,2.057156,0.1309507,0,10.78896
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,30.46949,30.46949,1.539064,1.539064,0,0,0,1.539064,0,0,2.220446E-16,0,1.620067,1.539064,0,0,2.005424,8.820392,0,1.620067,-1.620067,10.38981,74.21281,0.1134266,1.69297,0,0,8.820392
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,29.03873,29.03873,1.725662,1.725662,0,0,0,1.725662,0,0,0,0,1.816486,1.725662,0,0,3.805499,7.200325,0,1.816486,-1.816486,8.475071,60.5361,0.1134266,1.898228,0,0,7.200325
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,27.5908,27.5908,1.372739,1.372739,0,0,0,1.372739,0,0,2.220446E-16,0,1.444988,1.372739,0,0,5.823816,5.38384,0,1.444988,-1.444988,6.95192,49.65647,0.1134266,1.510013,0,0,5.38384
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,26.07419,26.07419,0.2799495,0.2799495,0,0,0,0.2799495,0,0,5.551115E-17,0,0.2946837,0.2799495,0,0,7.429359,3.938851,0,0.2946837,-0.2946837,6.641295,47.43773,0.1134266,0.3079445,0,0,3.938851
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,24.86663,24.86663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.756785,3.644168,0,0,0,6.641295,47.43773,0.1134266,0,0,0,3.644168
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,23.9166,23.9166,0.4143099,0.4143099,0,0,0,0.4143099,0,0,0,0,0.4361157,0.4143099,0,0,7.756785,3.644168,0,0.4361157,-0.4361157,6.181589,44.15412,0.1134266,0.4557408,0,0,3.644168
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,22.95513,22.95513,0.3495017,0.3495017,0,0,0,0.3495017,0,0,0,0,0.3678966,0.3495017,0,0,8.241358,3.208052,0,0.3678966,-0.3678966,5.793792,41.38415,0.1134266,0.3844519,0,0,3.208052
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,22.06806,22.06806,0.1860002,0.1860002,0,0,0,0.1860002,0,0,2.775558E-17,0,0.1957897,0.1860002,0,0,8.650132,2.840155,0,0.1957897,-0.1957897,5.587412,39.91,0.1134266,0.2046003,0,0,2.840155
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,21.32979,21.32979,0.1319681,0.1319681,0,0,0,0.1319681,0,0,2.775558E-17,0,0.1389138,0.1319681,0,0,8.867676,2.644366,0,0.1389138,-0.1389138,5.440984,38.86409,0.1134266,0.1451649,0,0,2.644366
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01456152,20.71152,20.62013,0.2954662,0.2954662,0,0,0,0.2954662,4.928321,0,5.551115E-17,0.01456152,0.311017,0.2954662,0,0,9.022025,2.505452,0,0.2964555,-0.2964555,5.128492,36.63202,0.1134266,0.3250128,0.01164922,0,2.520013
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.0780923,20.45135,19.96198,0.8961247,0.8961247,0,0,0,0.8961247,8.714446,0,1.110223E-16,0.0780923,0.9432891,0.8961247,0,0,9.351419,2.208996,0,0.8651968,-0.8651968,4.216495,30.11776,0.1134266,0.9857371,0.06247384,0,2.287089
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.8205416,24.64656,19.37823,0.3094262,0.3094262,0,0,0,0.3094262,265.1816,0,0,0.8205416,0.3257118,0.3094262,0,0,10.31275,1.3438,0.4948297,0,0.4948297,4.685931,33.47087,0.1132945,0.3403689,0.6564332,0,2.164341
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.883307,31.36547,18.78303,0.0941382,0.0941382,0,0,0,0.0941382,2000.577,0,0,1.883307,0.09909284,0.0941382,0,0,9.81792,1.789146,1.784214,0,1.784214,6.378586,45.56123,0.1128205,0.103552,1.506646,0,3.672453
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.738873,39.02182,19.84752,0.1473635,0.1473635,0,0,0,0.1473635,1858.584,0,0,2.738873,0.1551194,0.1473635,0,0,8.033706,3.394939,2.583754,0,2.583754,8.82975,63.06952,0.1121411,0.1620998,2.191099,0,6.133812
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.337671,47.07369,22.48584,0,0,0,0,0,0,0,0,0,3.337671,0,0,0,0,5.449952,5.720318,3.337671,0,3.337671,11.99614,85.68656,0.1112755,0,2.670137,0,9.057988
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.692111,53.6531,25.2558,0,0,0,0,0,0,0,1.57983,0,3.692111,0,0,0,0,2.112281,8.724221,2.112281,0,2.112281,14.00003,100,0.1107346,0,2.953689,0,12.41633
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.825763,57.96256,27.67092,1.303264,1.303264,0,0,0,1.303264,293.5523,2.453906,0,3.825763,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1107346,1.433591,3.06061,0,14.45104
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.75364,59.89269,29.777,2.114589,2.114589,0,0,0,2.114589,177.5116,1.527757,0,3.75364,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1107346,2.326048,3.002912,0,14.37891
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.480437,59.67318,31.79151,1.706873,1.706873,0,0,0,1.706873,203.9072,1.683729,0,3.480437,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1107346,1.877561,2.78435,0,14.10571
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,3.022461,56.80618,33.06203,4.136879,4.136879,1.25,0,0.50625,4.136879,73.06139,0,0,3.022461,3.038821,2.886879,0,0,0,10.62527,0,0.01635907,-0.01635907,13.98278,99.87683,0.1107346,4.550568,2.417969,5,13.64774
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.375002,51.62934,33.60572,0,0,0,0,0,0,0,2.356825,0,2.375002,0,0,0,0,0.01817674,10.60892,0.01817674,0,0.01817674,14.00003,100,0.1107299,0,1.900002,0,12.98392
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.532469,45.31789,34.15513,0.6808357,0.6808357,0,0,0,0.6808357,225.0865,0.8157999,0,1.532469,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1107299,0.7489192,1.225975,0,12.15774
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.5271912,37.35592,33.70301,0,0,0,0,0,0,0,0.5271912,0,0.5271912,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1107299,0,0.4217529,0,11.15247
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05382215,32.53709,32.17496,0.5391583,0.5391583,0,0,0,0.5391583,9.982624,0,0,0.05382215,0.5675351,0.5391583,0,0,0,10.62527,0,0.5137129,-0.5137129,13.45853,96.13214,0.1107299,0.5930741,0.04305772,0,10.6791
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,30.61257,30.61257,2.161109,2.161109,0,0,0,2.161109,0,0,4.440892E-16,0,2.274851,2.161109,0,0,0.5707921,10.11156,0,2.274851,-2.274851,11.06062,79.0043,0.1107299,2.37722,0,0,10.11156
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,29.19897,29.19897,0.8076313,0.8076313,0,0,0,0.8076313,0,0,1.110223E-16,0,0.8501382,0.8076313,0,0,3.098405,7.83671,0,0.8501382,-0.8501382,10.1645,72.60342,0.1107299,0.8883945,0,0,7.83671
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,27.75104,27.75104,1.228183,1.228183,0,0,0,1.228183,0,0,2.220446E-16,0,1.292825,1.228183,0,0,4.043003,6.986572,0,1.292825,-1.292825,8.801742,62.86946,0.1107299,1.351002,0,0,6.986572
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,26.23444,26.23444,0.4746687,0.4746687,0,0,0,0.4746687,0,0,5.551115E-17,0,0.4996513,0.4746687,0,0,5.479475,5.693747,0,0.4996513,-0.4996513,8.275064,59.10748,0.1107299,0.5221356,0,0,5.693747
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,25.02687,25.02687,0.1538467,0.1538467,0,0,0,0.1538467,0,0,2.775558E-17,0,0.1619439,0.1538467,0,0,6.034643,5.194096,0,0.1619439,-0.1619439,8.10436,57.88816,0.1107299,0.1692314,0,0,5.194096
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,24.07685,24.07685,0.3376835,0.3376835,0,0,0,0.3376835,0,0,0,0,0.3554563,0.3376835,0,0,6.214581,5.032152,0,0.3554563,-0.3554563,7.729675,55.21186,0.1107299,0.3714518,0,0,5.032152
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,23.11538,23.11538,0.03484061,0.03484061,0,0,0,0.03484061,0,0,6.938894E-18,0,0.03667432,0.03484061,0,0,6.609532,4.676695,0,0.03667432,-0.03667432,7.691017,54.93573,0.1107299,0.03832467,0,0,4.676695
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,22.21114,22.21114,0.3814404,0.3814404,0,0,0,0.3814404,0,0,0,0,0.4015162,0.3814404,0,0,6.650281,4.640021,0,0.4015162,-0.4015162,7.267782,51.91262,0.1107299,0.4195844,0,0,4.640021
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,21.47286,21.47286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.09641,4.238505,0,0,0,7.267782,51.91262,0.1107299,0,0,0,4.238505
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02399037,20.91394,20.76321,0.4331598,0.4331598,0,0,0,0.4331598,5.538458,0,0,0.02399037,0.4559577,0.4331598,0,0,7.09641,4.238505,0,0.4319673,-0.4319673,6.812449,48.66025,0.1107299,0.4764758,0.0191923,0,4.262495
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07548496,20.57843,20.10505,0.3909985,0.3909985,0,0,0,0.3909985,19.30569,0,0,0.07548496,0.4115774,0.3909985,0,0,7.576374,3.806538,0,0.3360924,-0.3360924,6.458176,46.12974,0.1107299,0.4300984,0.06038797,0,3.882023
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.8182682,24.79682,19.53848,0.6241645,0.6241645,0,0,0,0.6241645,131.0982,0,0,0.8182682,0.6570152,0.6241645,0,0,7.94981,3.470445,0.161253,0,0.161253,6.611154,47.22243,0.1106889,0.6865809,0.6546146,0,4.288713
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.881382,31.50633,18.92611,0.09484275,0.09484275,0,0,0,0.09484275,1983.686,0,0,1.881382,0.09983448,0.09484275,0,0,7.788557,3.615573,1.781548,0,1.781548,8.301279,59.29473,0.1102371,0.104327,1.505106,0,5.496955
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.736795,39.18721,20.00776,1.817489,1.817489,0,0,0,1.817489,150.5811,0,0,2.736795,1.913147,1.817489,0,0,6.007009,5.218966,0.8236479,0,0.8236479,9.08266,64.87601,0.1100294,1.999238,2.189436,0,7.95576
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.335479,47.24496,22.64609,1.152286,1.152286,0,0,0,1.152286,289.4662,0,0,3.335479,1.212933,1.152286,0,0,5.183361,5.960249,2.122547,0,2.122547,11.09628,79.25902,0.109498,1.267515,2.668384,0,9.295729
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.690138,53.81086,25.39887,1.645738,1.645738,0,0,0,1.645738,224.2239,0,0,3.690138,1.732356,1.645738,0,0,3.060815,7.870541,1.957783,0,1.957783,12.9536,92.52553,0.1090123,1.810312,2.952111,0,11.56068
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.823693,58.12218,27.814,4.259197,4.259197,1.674569,0,0.6221573,4.259197,89.77497,0,0,3.823693,2.720661,2.584628,0,0,1.103032,9.632545,1.103032,0,1.103032,14.00003,100,0.1090316,4.685117,3.058954,5,13.45624
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.751535,60.05185,29.92008,1.307254,1.307254,0,0,0,1.307254,286.9782,2.375478,0,3.751535,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1090316,1.437979,3.001228,0,14.37681
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.478361,59.82959,31.93459,4.049311,4.049311,1.25,0,0.50625,4.049311,85.90007,0.531718,0,3.478361,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1090316,4.454242,2.782689,5,14.10364
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,3.020759,56.94026,33.18793,0.904617,0.904617,0,0,0,0.904617,333.9268,2.06853,0,3.020759,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1090316,0.9950787,2.416607,0,13.64603
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.373159,51.76285,33.73735,0.3534806,0.3534806,0,0,0,0.3534806,671.3689,2.001074,0,2.373159,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1090316,0.3888286,1.898527,0,12.99843
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.530461,45.44389,34.28676,0.6582584,0.6582584,0,0,0,0.6582584,232.5016,0.8375577,0,1.530461,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1090316,0.7240843,1.224369,0,12.15574
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.6357083,38.29955,33.86898,0.7055518,0.7055518,0,0,0,0.7055518,90.10088,0,0,0.6357083,0.7426861,0.7055518,0,0,0,10.62527,0,0.1069778,-0.1069778,13.88726,99.19454,0.1090316,0.776107,0.5085667,0,11.26098
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05289621,32.66276,32.30659,2.320766,2.320766,0,0,0,2.320766,2.279256,0,0,0.05289621,2.442912,2.320766,0,0,0.1188642,10.5183,0,2.390016,-2.390016,11.36797,81.19959,0.1090316,2.552843,0.04231697,0,10.57119
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,30.76136,30.76136,1.476582,1.476582,0,0,0,1.476582,0,0,2.220446E-16,0,1.554297,1.476582,0,0,2.774437,8.128281,0,1.554297,-1.554297,9.729592,69.49696,0.1090316,1.62424,0,0,8.128281
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,29.32488,29.32488,2.380134,2.380134,0,0,0,2.380134,0,0,4.440892E-16,0,2.505404,2.380134,0,0,4.501434,6.573984,0,2.505404,-2.505404,7.088665,50.63322,0.1090316,2.618147,0,0,6.573984
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,27.89412,27.89412,1.264859,1.264859,0,0,0,1.264859,0,0,0,0,1.331431,1.264859,0,0,7.285216,4.06858,0,1.331431,-1.331431,5.685214,40.60859,0.1090316,1.391345,0,0,4.06858
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,26.38324,26.38324,0.1567169,0.1567169,0,0,0,0.1567169,0,0,2.775558E-17,0,0.1649652,0.1567169,0,0,8.764585,2.737149,0,0.1649652,-0.1649652,5.511325,39.36653,0.1090316,0.1723886,0,0,2.737149
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,25.1585,25.1585,0.7535582,0.7535582,0,0,0,0.7535582,0,0,0,0,0.7932192,0.7535582,0,0,8.947879,2.572183,0,0.7932192,-0.7932192,4.675199,33.39421,0.1090316,0.828914,0,0,2.572183
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,24.20848,24.20848,0.2727945,0.2727945,0,0,0,0.2727945,0,0,5.551115E-17,0,0.2871521,0.2727945,0,0,9.829233,1.778964,0,0.2871521,-0.2871521,4.372513,31.23218,0.1090316,0.300074,0,0,1.778964
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,23.24129,23.24129,0.2896839,0.2896839,0,0,0,0.2896839,0,0,0,0,0.3049304,0.2896839,0,0,10.14829,1.491812,0,0.3049304,-0.3049304,4.051088,28.93629,0.1090316,0.3186523,0,0,1.491812
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,22.34277,22.34277,0.5105762,0.5105762,0,0,0,0.5105762,0,0,0,0,0.5374486,0.5105762,0,0,10.4871,1.186882,0,0.5374486,-0.5374486,3.484568,24.88972,0.1090316,0.5616338,0,0,1.186882
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,21.61594,21.61594,0.1785277,0.1785277,0,0,0,0.1785277,0,0,2.775558E-17,0,0.1879238,0.1785277,0,0,11.08427,0.6494329,0,0.1879238,-0.1879238,3.286479,23.4748,0.1090316,0.1963804,0,0,0.6494329
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02820113,21.07219,20.89484,0.4864968,0.4864968,3.99176,0,1.25475,0.4864968,5.796775,4.440892E-16,0,0.02820113,0,0,3.505263,3.33,11.29307,0.461509,3.358201,0,3.358201,6.472348,46.23096,0.1100757,0.5351465,0.0225609,5,0.4897102
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07286408,20.70541,20.24813,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,80.31787,0,0,0.07286408,0,0,3.505263,3.33,7.934871,3.48389,3.402864,0,3.402864,9.700588,69.28978,0.110826,0.09979159,0.05829126,5,3.556754
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.8163055,24.9196,19.6701,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,286.1314,0,0,0.8163055,0,0,3.505263,3.33,4.532007,6.546468,4.146306,0,4.146306,13.63412,97.38637,0.1115121,0.3138194,0.6530443,5,7.362773
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.879367,31.67129,19.09208,2.008559,2.008559,0,0,0,2.008559,93.56797,0,0,1.879367,2.114272,2.008559,0,0,0.3857017,10.27814,0,0.2349047,-0.2349047,13.38651,95.61772,0.1115121,2.209414,1.503494,0,12.15751
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.735046,39.33574,20.15084,0,0,0,0,0,0,0,2.088339,0,2.735046,0,0,0,0,0.6467069,10.04324,0.6467069,0,0.6467069,14.00003,100,0.1113533,0,2.188036,0,12.77828
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.333631,47.39884,22.78916,1.141356,1.141356,0,0,0,1.141356,292.0762,2.132203,0,3.333631,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1113533,1.255492,2.666904,0,13.95891
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.687748,53.98585,25.55912,0.8727899,0.8727899,0,0,0,0.8727899,422.5242,2.769022,0,3.687748,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1113533,0.9600688,2.950198,0,14.31302
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.821538,58.28098,27.95707,0.5170322,0.5170322,0,0,0,0.5170322,739.1296,3.277294,0,3.821538,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1113533,0.5687354,3.05723,0,14.44681
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.749169,60.21563,30.06888,1.347157,1.347157,0,0,0,1.347157,278.3024,2.33111,0,3.749169,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1113533,1.481872,2.999336,0,14.37444
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.47649,59.96682,32.0605,1.894987,1.894987,0,0,0,1.894987,183.4572,1.481767,0,3.47649,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1113533,2.084485,2.781192,0,14.10176
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,3.01875,57.0783,33.31956,0.8260506,0.8260506,0,0,0,0.8260506,365.4438,2.149223,0,3.01875,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1113533,0.9086556,2.415,0,13.64402
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.371083,51.89434,33.86898,0.6840205,0.6840205,0,0,0,0.6840205,346.6391,1.651061,0,2.371083,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1113533,0.7524226,1.896866,0,12.99636
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.528248,45.56209,34.41267,1.380805,1.380805,0,0,0,1.380805,110.678,0.07476807,0,1.528248,1.45348,1.380805,0,0,0,10.62527,0,0,0,14.00003,100,0.1113533,1.518886,1.222598,0,12.15352
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.522236,37.58422,33.96055,0,0,0,0,0,0,0,0.522236,0,0.522236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1113533,0,0.4177888,0,11.14751
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05433597,32.79866,32.4325,1.910333,1.910333,0,0,0,1.910333,2.84432,0,0,0.05433597,2.010876,1.910333,0,0,0,10.62527,0,1.95654,-1.95654,11.93765,85.26878,0.1113533,2.101366,0.04346878,0,10.67961
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,30.88727,30.88727,2.206291,2.206291,0,0,0,2.206291,0,0,4.440892E-16,0,2.322412,2.206291,0,0,2.173934,8.668734,0,2.322412,-2.322412,9.489616,67.78284,0.1113533,2.42692,0,0,8.668734
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,29.45651,29.45651,1.659419,1.659419,0,0,0,1.659419,0,0,0,0,1.746757,1.659419,0,0,4.754391,6.346322,0,1.746757,-1.746757,7.648373,54.63113,0.1113533,1.825361,0,0,6.346322
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,28.02575,28.02575,2.35448,2.35448,0,0,0,2.35448,0,0,4.440892E-16,0,2.4784,2.35448,0,0,6.695232,4.599566,0,2.4784,-2.4784,5.03591,35.97071,0.1113533,2.589928,0,0,4.599566
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,26.50914,26.50914,0.3980789,0.3980789,0,0,0,0.3980789,0,0,5.551115E-17,0,0.4190304,0.3980789,0,0,9.44901,2.121165,0,0.4190304,-0.4190304,4.594213,32.81575,0.1113533,0.4378867,0,0,2.121165
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,25.28441,25.28441,0.1570387,0.1570387,0,0,0,0.1570387,0,0,0,0,0.1653039,0.1570387,0,0,9.914599,1.702135,0,0.1653039,-0.1653039,4.419968,31.57113,0.1113533,0.1727426,0,0,1.702135
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,24.33439,24.33439,0.2462335,0.2462335,0,0,0,0.2462335,0,0,5.551115E-17,0,0.2591932,0.2462335,0,0,10.09827,1.536831,0,0.2591932,-0.2591932,4.146754,29.61961,0.1113533,0.2708569,0,0,1.536831
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,23.35575,23.35575,0.1764686,0.1764686,0,0,0,0.1764686,0,0,2.775558E-17,0,0.1857564,0.1764686,0,0,10.38626,1.277638,0,0.1857564,-0.1857564,3.95095,28.22101,0.1113533,0.1941154,0,0,1.277638
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,22.45151,22.45151,0.1703046,0.1703046,0,0,0,0.1703046,0,0,2.775558E-17,0,0.1792679,0.1703046,0,0,10.59266,1.091882,0,0.1792679,-0.1792679,3.761985,26.87127,0.1113533,0.187335,0,0,1.091882
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,21.7304,21.7304,0.6018805,0.6018805,0,0,0,0.6018805,0,0,1.110223E-16,0,0.6335584,0.6018805,0,0,10.79185,0.9126136,0,0.6335584,-0.6335584,3.094156,22.10107,0.1113533,0.6620685,0,0,0.9126136
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01737306,21.11286,21.00357,0.01335405,0.01335405,0,0,0,0.01335405,130.0958,0,0,0.01737306,0.0140569,0.01335405,0,0,11.4958,0.2790551,0.003316161,0,0.003316161,3.097301,22.12354,0.1113525,0.01468946,0.01389845,0,0.2964282
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.07024029,20.80365,20.36259,0.06615604,0.06615604,0,0,0,0.06615604,106.1737,0,0,0.07024029,0.06963794,0.06615604,0,0,11.49248,0.2820397,0.0006023477,0,0.0006023477,3.097873,22.12762,0.1113524,0.07277165,0.05619223,0,0.35228
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6920645,24.22864,19.79601,0.3062466,0.3062466,0,0,0,0.3062466,225.9827,0,0,0.6920645,0.3223649,0.3062466,0,0,11.49188,0.2825818,0.3696996,0,0.3696996,3.448601,24.63281,0.1112618,0.3368713,0.5536516,0,0.9746463
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.241992,34.46272,19.20082,0.1762661,0.1762661,0,0,0,0.1762661,1271.936,0,0,2.241992,0.1855433,0.1762661,0,0,11.12218,0.6153114,2.056449,0,2.056449,5.399519,38.56792,0.1107605,0.1938927,1.793594,0,2.857303
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.733537,39.47319,20.28247,1.024785,1.024785,0,0,0,1.024785,266.7425,0,0,2.733537,1.078721,1.024785,0,0,9.065732,2.466115,1.654816,0,1.654816,6.969415,49.78144,0.1103604,1.127263,2.186829,0,5.199652
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.331681,47.55866,22.93796,0,0,0,0,0,0,0,0,0,3.331681,0,0,0,0,7.410916,3.955449,3.331681,0,3.331681,10.13013,72.35789,0.1095636,0,2.665345,0,7.287131
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.685567,54.14874,25.70792,1.0532,1.0532,0,0,0,1.0532,349.94,0,0,3.685567,1.108631,1.0532,0,0,4.079235,6.953963,2.576936,0,2.576936,12.57482,89.81998,0.1089552,1.15852,2.948454,0,10.63953
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.81916,58.44479,28.10587,0.3849587,0.3849587,0,0,0,0.3849587,992.0959,1.911641,0,3.81916,0.4052197,0.3849587,0,0,1.502299,9.273205,1.502299,0,1.502299,14.00003,100,0.1086036,0.4234546,3.055328,0,13.09237
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.746807,60.37224,30.21195,0.6558921,0.6558921,0,0,0,0.6558921,571.2537,3.056395,0,3.746807,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1086036,0.7214813,2.997446,0,14.37208
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.473958,60.12582,32.20929,0,0,0,0,0,0,0,3.473958,0,3.473958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086036,0,2.779166,0,14.09923
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,3.016014,57.24364,33.47981,1.108168,1.108168,0,0,0,1.108168,272.1622,1.849522,0,3.016014,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1086036,1.218984,2.412811,0,13.64129
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.368375,52.05286,34.02922,2.305321,2.305321,0,0,0,2.305321,102.7352,0,0,2.368375,2.426653,2.305321,0,0,0,10.62527,0,0.05827842,-0.05827842,13.9386,99.56121,0.1086036,2.535852,1.8947,0,12.99365
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.944467,49.05371,34.5443,0.3005601,0.3005601,0,0,0,0.3005601,646.9479,1.563334,0,1.944467,0.3163791,0.3005601,0,0,0.06475379,10.567,0.06475379,0,0.06475379,14.00003,100,0.1085885,0.3306161,1.555574,0,12.51146
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.5192599,37.73285,34.12651,0.7998141,0.7998141,0,0,0,0.7998141,64.92258,0,1.110223E-16,0.5192599,0.8419096,0.7998141,0,0,0,10.62527,0,0.3226497,-0.3226497,13.65993,97.5707,0.1085885,0.8797955,0.4154079,0,11.14453
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07798214,33.10779,32.58129,1.986451,1.986451,0,0,0,1.986451,3.925702,0,0,0.07798214,2.091001,1.986451,0,0,0.3584996,10.30262,0,2.013019,-2.013019,11.53802,82.41425,0.1085885,2.185096,0.06238572,0,10.38061
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,31.0189,31.0189,1.265527,1.265527,0,0,0,1.265527,0,0,0,0,1.332133,1.265527,0,0,2.595187,8.289605,0,1.332133,-1.332133,10.13383,72.38432,0.1085885,1.392079,0,0,8.289605
