Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.648448,63.94193,33.83464,1.677036,1.677036,0,0,0,1.677036,217.5533,1.883147,0,3.648448,1.765301,1.677036,0,0,0,10.62527,0,0,0,14.00003,100,0.1011655,1.84474,2.918758,0,14.27372
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.559741,65.37382,35.70035,0.8529446,0.8529446,0,0,0,0.8529446,417.3473,2.661904,0,3.559741,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1011655,0.938239,2.847793,0,14.18501
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.275122,64.66824,37.50311,0,0,0,0,0,0,0,3.275122,0,3.275122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011655,0,2.620097,0,13.9004
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.611856,69.60127,38.5676,1.927377,1.927377,0,0,0,1.927377,187.3975,1.583038,0,3.611856,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1011655,2.120115,2.889485,0,14.23713
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.807381,61.73475,38.92242,2.750708,2.750708,0,0,0,2.750708,102.0603,0,0,2.807381,2.895482,2.750708,0,0,0,10.62527,0,0.08810142,-0.08810142,13.90716,99.33666,0.1011655,3.025779,2.245905,0,13.43266
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.305779,48.98195,39.24292,2.583246,2.583246,0,0,0,2.583246,50.54799,0,0,1.305779,2.719207,2.583246,0,0,0.09789047,10.53717,0,1.413427,-1.413427,12.41728,88.69466,0.1011655,2.841571,1.044623,0,11.84295
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3937846,41.55728,38.75646,0,0,0,0,0,0,0,0,0,0.3937846,0,0,0,0,1.668365,9.123745,0.3937846,0,0.3937846,12.79085,91.36306,0.101115,0,0.3150276,0,9.517529
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,37.40582,37.40582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.274581,9.478151,0,0,0,12.79085,91.36306,0.101115,0,0,0,9.478151
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,36.08952,36.08952,1.593244,1.593244,0,0,0,1.593244,0,0,0,0,1.677099,1.593244,0,0,1.274581,9.478151,0,1.677099,-1.677099,11.02304,78.73582,0.101115,1.752568,0,0,9.478151
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,34.6702,34.6702,2.791161,2.791161,0,0,0,2.791161,0,0,4.440892E-16,0,2.938064,2.791161,0,0,3.138024,7.801053,0,2.938064,-2.938064,7.926046,56.6145,0.101115,3.070277,0,0,7.801053
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,33.12498,33.12498,2.827745,2.827745,0,0,0,2.827745,0,0,0,0,2.976574,2.827745,0,0,6.40254,4.862988,0,2.976574,-2.976574,4.788462,34.20323,0.101115,3.110519,0,0,4.862988
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,31.56259,31.56259,0.2293693,0.2293693,0,0,0,0.2293693,0,0,2.775558E-17,0,0.2414414,0.2293693,0,0,9.709844,1.886415,0,0.2414414,-0.2414414,4.53396,32.38536,0.101115,0.2523063,0,0,1.886415
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,30.35503,30.35503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.978112,1.644974,0,0,0,4.53396,32.38536,0.101115,0,0,0,1.644974
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,29.43934,29.43934,0.564762,0.564762,0,0,0,0.564762,0,0,0,0,0.5944864,0.564762,0,0,9.978112,1.644974,0,0.5944864,-0.5944864,3.907316,27.90935,0.101115,0.6212382,0,0,1.644974
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,28.45498,28.45498,0.5699925,0.5699925,0,0,0,0.5699925,0,0,1.110223E-16,0,0.5999921,0.5699925,0,0,10.63865,1.050487,0,0.5999921,-0.5999921,3.274869,23.39188,0.101115,0.6269917,0,0,1.050487
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,27.53929,27.53929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30531,0.4504952,0,0,0,3.274869,23.39188,0.101115,0,0,0,0.4504952
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,26.8468,26.8468,0.2821266,0.2821266,0,0,0,0.2821266,0,0,0,0,0.2969754,0.2821266,0,0,11.30531,0.4504952,0,0.2969754,-0.2969754,2.96183,21.15588,0.101115,0.3103393,0,0,0.4504952
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,26.10853,26.10853,0.6306353,0.6306353,4.135899,0,1.2941,0.6306353,0,0,0,0,0,0,3.505263,3.33,11.63528,0.1535198,3.33,0,3.33,6.120945,43.72095,0.1017956,0.6936988,0,5,0.1535198
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,25.45038,25.45038,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,3.505263,3.33,8.305283,3.15052,3.33,0,3.33,9.280061,66.28601,0.1022698,0.1154198,0,5,3.15052
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8355274,30.51782,24.96392,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,337.4896,0,0,0.8355274,0,0,3.505263,3.33,4.975283,6.14752,4.165527,0,4.165527,13.23183,94.51286,0.1026869,0.2723284,0.6684219,5,6.983047
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.861606,37.32857,24.43168,2.294422,2.294422,0,0,0,2.294422,81.13614,0,0,1.861606,2.415181,2.294422,0,0,0.8097553,9.896494,0,0.5535756,-0.5535756,12.64831,90.34486,0.1026869,2.523865,1.489285,0,11.7581
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.674967,45.04433,25.59346,0.3215933,0.3215933,0,0,0,0.3215933,831.7856,0.9116083,0,2.674967,0.3385193,0.3215933,0,0,1.424839,9.342918,1.424839,0,1.424839,14.00003,100,0.1025041,0.3537527,2.139974,0,12.01789
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.226418,53.33197,28.56944,3.338705,3.338705,1.25,0,0.50625,3.338705,96.63682,1.027781,0,3.226418,2.198637,2.088705,0,0,0,10.62527,0,0,0,14.00003,100,0.1025041,3.672575,2.581135,5,13.85169
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.5388,59.95541,31.55114,0.6895399,0.6895399,0,0,0,0.6895399,513.2118,2.812969,0,3.5388,0.7258315,0.6895399,0,0,0,10.62527,0,0,0,14.00003,100,0.1025041,0.7584939,2.83104,0,14.16407
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.373689,72.28348,33.96055,2.281494,2.281494,0,0,0,2.281494,191.7029,1.972117,0,4.373689,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1025041,2.509643,3.498951,0,14.99896
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.55211,65.4599,35.83198,1.686028,1.686028,0,0,0,1.686028,210.6792,1.777343,0,3.55211,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1025041,1.854631,2.841688,0,14.17738
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.267481,64.71017,37.6004,1.307306,1.307306,0,0,0,1.307306,249.94,1.891369,0,3.267481,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1025041,1.438037,2.613985,0,13.89275
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.800439,61.36205,38.66489,0.535134,0.535134,0,0,0,0.535134,523.3155,2.23714,0,2.800439,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1025041,0.5886474,2.240351,0,13.42571
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.145129,55.74573,39.014,1.44719,1.44719,0,0,0,1.44719,148.2272,0.621771,0,2.145129,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1025041,1.591909,1.716103,0,12.7704
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.611171,51.56175,39.34021,1.271975,1.271975,0,0,0,1.271975,126.6668,0.2722493,0,1.611171,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1025041,1.399173,1.288937,0,12.23644
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4587697,42.12853,38.85375,2.29782,2.29782,0,0,0,2.29782,19.96544,0,0,0.4587697,2.418757,2.29782,0,0,0,10.62527,0,1.959988,-1.959988,11.93402,85.24283,0.1025041,2.527601,0.3670157,0,11.08404
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,37.50311,37.50311,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,2.741804,2.604713,0,0,2.177764,8.665286,0,2.741804,-2.741804,9.043904,64.59919,0.1025041,2.865185,0,0,8.665286
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,36.21543,36.21543,2.108431,2.108431,0,0,0,2.108431,0,0,4.440892E-16,0,2.219401,2.108431,0,0,5.224213,5.923483,0,2.219401,-2.219401,6.704451,47.88884,0.1025041,2.319274,0,0,5.923483
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,34.7675,34.7675,3.926343,3.926343,1.25,0,0.50625,3.926343,0,0,4.440892E-16,0,2.817204,2.676343,0,0,7.690214,3.704082,0,2.817204,-2.817204,3.734857,26.6775,0.1025041,4.318978,0,5,3.704082
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,33.25661,33.25661,1.84707,1.84707,5,0,1.53,1.84707,0,0,0,0,0,0,3.15293,2.995284,10.82044,0.8868781,2.995284,0,2.995284,6.576433,46.97443,0.1033124,2.031777,0,5,0.8868781
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,31.67705,31.67705,0.134241,0.134241,3.639504,0,1.158585,0.134241,0,0,0,0,0,0,3.505263,3.33,7.825157,3.582633,3.33,0,3.33,9.735548,69.53949,0.1037844,0.1476651,0,5,3.582633
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,30.45232,30.45232,0.4994109,0.4994109,4.004674,0,1.258276,0.4994109,0,0,0,0,0,0,3.505263,3.33,4.495157,6.579633,3.33,0,3.33,12.89466,92.10455,0.1043893,0.549352,0,5,6.579633
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,29.5538,29.5538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.165157,9.576633,0,0,0,12.89466,92.10455,0.1043893,0,0,0,9.576633
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,28.56944,28.56944,0.2717303,0.2717303,0,0,0,0.2717303,0,0,0,0,0.2860319,0.2717303,0,0,1.165157,9.576633,0,0.2860319,-0.2860319,12.59316,89.95096,0.1043893,0.2989033,0,0,9.576633
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,27.65375,27.65375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.48297,9.290602,0,0,0,12.59316,89.95096,0.1043893,0,0,0,9.290602
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,26.96126,26.96126,0.2893191,0.2893191,0,0,0,0.2893191,0,0,5.551115E-17,0,0.3045464,0.2893191,0,0,1.48297,9.290602,0,0.3045464,-0.3045464,12.27214,87.65796,0.1043893,0.318251,0,0,9.290602
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,26.20582,26.20582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.821355,8.986055,0,0,0,12.27214,87.65796,0.1043893,0,0,0,8.986055
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,25.55912,25.55912,0.0002376698,0.0002376698,0,0,0,0.0002376698,0,0,2.710505E-20,0,0.0002501788,0.0002376698,0,0,1.821355,8.986055,0,0.0002501788,-0.0002501788,12.27188,87.65608,0.1043893,0.0002614368,0,0,8.986055
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.9151389,31.18587,25.07838,0.1436919,0.1436919,0,0,0,0.1436919,636.8759,0,0,0.9151389,0.1512546,0.1436919,0,0,1.821633,8.985805,0.7638843,0,0.7638843,12.99656,92.83238,0.1042909,0.1580611,0.7321111,0,9.900944
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.14438,39.63284,24.56331,0.3658929,0.3658929,0,0,0,0.3658929,586.0676,0.7014808,0,2.14438,0.3851504,0.3658929,0,0,1.057748,9.673301,1.057748,0,1.057748,14.00003,100,0.104155,0.4024822,1.715504,0,11.81768
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.672689,45.16918,25.71936,0,0,0,0,0,0,0,2.672689,0,2.672689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104155,0,2.138151,0,13.29796
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.221933,53.46887,28.71824,0,0,0,0,0,0,0,3.221933,0,3.221933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104155,0,2.577547,0,13.84721
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.53253,60.09199,31.71139,0.5031615,0.5031615,0,0,0,0.5031615,702.067,3.002887,0,3.53253,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.104155,0.5534776,2.826024,0,14.1578
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.634263,64.16351,34.12651,0.6263661,0.6263661,0,0,0,0.6263661,580.2139,2.97493,0,3.634263,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.104155,0.6890027,2.90741,0,14.25954
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.54368,65.57367,35.99223,0,0,0,0,0,0,0,3.54368,0,3.54368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104155,0,2.834944,0,14.16895
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.258384,64.81494,37.76065,0.9723164,0.9723164,0,0,0,0.9723164,335.1156,2.234893,0,3.258384,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.104155,1.069548,2.606708,0,13.88366
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.791497,61.42542,38.7908,3.085099,3.085099,1.25,0,0.50625,3.085099,90.48322,0.8598135,0,2.791497,1.931683,1.835099,0,0,0,10.62527,0,0,0,14.00003,100,0.104155,3.393609,2.233197,5,13.41677
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.804057,61.92706,39.11129,1.566044,1.566044,0,0,0,1.566044,179.0535,1.155589,0,2.804057,1.648468,1.566044,0,0,0,10.62527,0,0,0,14.00003,100,0.104155,1.722649,2.243245,0,13.42933
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.287422,49.07399,39.46612,3.225439,3.225439,1.25,0,0.50625,3.225439,39.91463,0,0,1.287422,2.079409,1.975439,0,0,0,10.62527,0,0.791987,-0.791987,13.1652,94.03696,0.104155,3.547982,1.029938,5,11.9127
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4770715,42.36147,38.95104,1.193527,1.193527,0,0,0,1.193527,39.97157,0,0,0.4770715,1.256344,1.193527,0,0,0.8799855,9.833287,0,0.7792727,-0.7792727,12.34377,88.16965,0.104155,1.31288,0.3816572,0,10.31036
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,37.63474,37.63474,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,2.984164,2.834955,0,0,1.745844,9.054014,0,2.984164,-2.984164,9.19819,65.70123,0.104155,3.118451,0,0,9.054014
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,36.31272,36.31272,1.318163,1.318163,0,0,0,1.318163,0,0,2.220446E-16,0,1.38754,1.318163,0,0,5.061582,6.069851,0,1.38754,-1.38754,7.735595,55.25414,0.104155,1.449979,0,0,6.069851
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,34.8934,34.8934,1.374255,1.374255,0,0,0,1.374255,0,0,2.220446E-16,0,1.446584,1.374255,0,0,6.603292,4.682311,0,1.446584,-1.446584,6.210762,44.3625,0.104155,1.51168,0,0,4.682311
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,33.34818,33.34818,0.2516028,0.2516028,0,0,0,0.2516028,0,0,5.551115E-17,0,0.2648451,0.2516028,0,0,8.210608,3.235727,0,0.2648451,-0.2648451,5.931591,42.36842,0.104155,0.2767631,0,0,3.235727
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,31.79151,31.79151,0.5349132,0.5349132,0,0,0,0.5349132,0,0,1.110223E-16,0,0.5630665,0.5349132,0,0,8.50488,2.970882,0,0.5630665,-0.5630665,5.338066,38.12897,0.104155,0.5884045,0,0,2.970882
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,30.56678,30.56678,0.1350741,0.1350741,0,0,0,0.1350741,0,0,2.775558E-17,0,0.1421833,0.1350741,0,0,9.130509,2.407816,0,0.1421833,-0.1421833,5.188192,37.05844,0.104155,0.1485815,0,0,2.407816
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,29.66254,29.66254,0.5969907,0.5969907,0,0,0,0.5969907,0,0,0,0,0.6284112,0.5969907,0,0,9.288491,2.265632,0,0.6284112,-0.6284112,4.525788,32.327,0.104155,0.6566898,0,0,2.265632
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,28.66673,28.66673,0.6373998,0.6373998,0,0,0,0.6373998,0,0,1.110223E-16,0,0.6709471,0.6373998,0,0,9.986726,1.637221,0,0.6709471,-0.6709471,3.818548,27.27529,0.104155,0.7011397,0,0,1.637221
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,27.76821,27.76821,0.7007768,0.7007768,0,0,0,0.7007768,0,0,1.110223E-16,0,0.7376597,0.7007768,0,0,10.73222,0.9662741,0,0.7376597,-0.7376597,3.040986,21.72129,0.104155,0.7708544,0,0,0.9662741
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,27.07572,27.07572,0.3437405,0.3437405,3.849004,0,1.215778,0.3437405,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.55184,0.2286144,3.33,0,3.33,6.200102,44.28635,0.1046967,0.3781146,0,5,0.2286144
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,26.31456,26.31456,0.07281955,0.07281955,3.578083,0,1.141817,0.07281955,0,0,0,0,0,0,3.505263,3.33,8.221845,3.225614,3.33,0,3.33,9.359217,66.85142,0.1051335,0.0801015,0,5,3.225614
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,25.67358,25.67358,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,3.505263,3.33,4.891844,6.222614,3.33,0,3.33,12.51833,89.41648,0.1055875,0.1419404,0,5,6.222614
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.3106331,27.22918,25.20429,0.3712494,0.3712494,0,0,0,0.3712494,83.67234,0,0,0.3106331,0.3907889,0.3712494,0,0,1.561844,9.219614,0,0.08015578,-0.08015578,12.43384,88.81297,0.1055875,0.4083744,0.2485065,0,9.530248
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.930475,38.11705,24.67777,1.812849,1.812849,0,0,0,1.812849,106.4885,0,0,1.930475,1.908262,1.812849,0,0,1.650906,9.139459,0.02221332,0,0.02221332,12.45491,88.96349,0.1055847,1.994134,1.54438,0,11.06993
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.993828,48.0447,25.85099,2.425858,2.425858,0,0,0,2.425858,123.4131,0,0,2.993828,2.553535,2.425858,0,0,1.628693,9.159451,0.4402931,0,0.4402931,12.87261,91.94705,0.1055281,2.668444,2.395063,0,12.15328
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.217756,53.58118,28.84414,0.6178818,0.6178818,0,0,0,0.6178818,520.7722,1.378955,0,3.217756,0.6504019,0.6178818,0,0,1.1884,9.555715,1.1884,0,1.1884,14.00003,100,0.1053758,0.67967,2.574205,0,12.77347
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,4.203521,67.38177,31.8373,1.086507,1.086507,0,0,0,1.086507,386.8839,3.059829,0,4.203521,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1053758,1.195158,3.362817,0,14.82879
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.626622,64.28658,34.28676,1.981596,1.981596,0,0,0,1.981596,183.0152,1.540731,0,3.626622,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1053758,2.179756,2.901298,0,14.2519
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,4.139982,72.43333,36.11813,1.173583,1.173583,0,0,0,1.173583,352.7644,2.904632,0,4.139982,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1053758,1.290941,3.311985,0,14.76526
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,3.001865,62.3977,37.89228,0,0,0,0,0,0,0,3.001865,0,3.001865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053758,0,2.401492,0,13.62714
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.754231,61.22369,38.92242,1.365878,1.365878,0,0,0,1.365878,201.6455,1.316465,0,2.754231,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1053758,1.502466,2.203385,0,13.37951
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.625267,51.57225,39.24292,0.6255947,0.6255947,0,0,0,0.6255947,259.7956,0.9667466,0,1.625267,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1053758,0.6881542,1.300214,0,12.25054
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.22621,48.72824,39.59774,1.891069,1.891069,0,0,0,1.891069,64.84217,0,2.220446E-16,1.22621,1.990599,1.891069,0,0,0,10.62527,0,0.7643889,-0.7643889,13.19429,94.24475,0.1053758,2.080176,0.9809682,0,11.85148
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.5052732,42.70249,39.08267,0,0,0,0,0,0,0,0,0,0.5052732,0,0,0,0,0.849321,9.860886,0.5052732,0,0.5052732,13.67364,97.66863,0.1053112,0,0.4042185,0,10.36616
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,37.76065,37.76065,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,1.764053,1.67585,0,0,0.3440478,10.31563,0,1.764053,-1.764053,11.81416,84.3867,0.1053112,1.843435,0,0,10.31563
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,36.44435,36.44435,0.3452456,0.3452456,0,0,0,0.3452456,0,0,5.551115E-17,0,0.3634165,0.3452456,0,0,2.304106,8.551579,0,0.3634165,-0.3634165,11.43109,81.65045,0.1053112,0.3797702,0,0,8.551579
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,35.02503,35.02503,0.9552204,0.9552204,0,0,0,0.9552204,0,0,2.220446E-16,0,1.005495,0.9552204,0,0,2.707902,8.188162,0,1.005495,-1.005495,10.3712,74.07986,0.1053112,1.050743,0,0,8.188162
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,33.47981,33.47981,2.387127,2.387127,0,0,0,2.387127,0,0,0,0,2.512765,2.387127,0,0,3.825119,7.182667,0,2.512765,-2.512765,7.722514,55.16071,0.1053112,2.62584,0,0,7.182667
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,31.8888,31.8888,0.1902182,0.1902182,0,0,0,0.1902182,0,0,2.775558E-17,0,0.2002297,0.1902182,0,0,6.617081,4.669901,0,0.2002297,-0.2002297,7.511454,53.65313,0.1053112,0.20924,0,0,4.669901
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,30.66407,30.66407,0.2489637,0.2489637,0,0,0,0.2489637,0,0,2.775558E-17,0,0.2620671,0.2489637,0,0,6.839558,4.469672,0,0.2620671,-0.2620671,7.23521,51.67997,0.1053112,0.2738601,0,0,4.469672
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,29.75983,29.75983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.130744,4.207605,0,0,0,7.23521,51.67997,0.1053112,0,0,0,4.207605
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,28.78119,28.78119,0.6733156,0.6733156,0,0,0,0.6733156,0,0,1.110223E-16,0,0.7087532,0.6733156,0,0,7.130744,4.207605,0,0.7087532,-0.7087532,6.488119,46.34361,0.1053112,0.7406471,0,0,4.207605
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,27.87695,27.87695,0.1959352,0.1959352,0,0,0,0.1959352,0,0,2.775558E-17,0,0.2062476,0.1959352,0,0,7.918247,3.498852,0,0.2062476,-0.2062476,6.270715,44.79073,0.1053112,0.2155287,0,0,3.498852
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,27.18446,27.18446,0.3765587,0.3765587,0,0,0,0.3765587,0,0,0,0,0.3963776,0.3765587,0,0,8.147411,3.292604,0,0.3963776,-0.3963776,5.852896,41.80632,0.1053112,0.4142146,0,0,3.292604
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,26.42902,26.42902,0.2076511,0.2076511,0,0,0,0.2076511,0,0,2.775558E-17,0,0.2185801,0.2076511,0,0,8.587831,2.896226,0,0.2185801,-0.2185801,5.622493,40.16058,0.1053112,0.2284162,0,0,2.896226
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,25.79949,25.79949,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0.3067242,0.291388,0,0,8.830698,2.677646,0,0.3067242,-0.3067242,5.299177,37.85119,0.1053112,0.3205268,0,0,2.677646
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.123343,32.91122,25.33592,0,0,0,0,0,0,0,0,0,1.123343,0,0,0,0,9.171502,2.370922,1.123343,0,1.123343,6.364873,45.46329,0.1051679,0,0.8986741,0,3.494265
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.860345,37.74192,24.82084,3.158947,3.158947,1.25,0,0.50625,3.158947,58.89131,0,0,1.860345,2.009418,1.908947,0,0,8.04816,3.38193,0,0.1490725,-0.1490725,6.207737,44.34089,0.1051679,3.474842,1.488276,5,5.242276
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.667708,45.42186,25.9769,3.928708,3.928708,5,0,1.53,3.928708,67.90295,0,0,2.667708,0,0,1.071292,1.017727,8.213796,3.232858,3.685436,0,3.685436,9.704048,69.31449,0.1060198,4.321579,2.134167,5,5.900566
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.213117,53.70975,28.98722,0.3100896,0.3100896,1.694556,0,0.6276137,0.3100896,1036.19,0,0,3.213117,0,0,1.384466,1.315243,4.52836,6.54975,4.52836,0,4.52836,14.00003,100,0.1056055,0.3410985,2.570494,5,9.762867
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.520321,60.3256,31.99754,2.616728,2.616728,0,0,0,2.616728,134.5314,0.7658706,0,3.520321,2.75445,2.616728,0,0,0,10.62527,0,0,0,14.00003,100,0.1056055,2.8784,2.816257,0,14.14559
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.61884,64.40806,34.44701,1.078676,1.078676,0,0,0,1.078676,335.489,2.483391,0,3.61884,1.135448,1.078676,0,0,0,10.62527,0,0,0,14.00003,100,0.1056055,1.186544,2.895072,0,14.24411
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.527176,65.76125,36.27838,2.350745,2.350745,0,0,0,2.350745,150.045,1.052708,0,3.527176,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1056055,2.585819,2.821741,0,14.15245
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.241092,64.95565,38.01818,3.757442,3.757442,1.25,0,0.50625,3.757442,86.25793,0.6016791,0,3.241092,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1056055,4.133186,2.592874,5,13.86637
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.773137,61.55418,39.04833,0.7844771,0.7844771,0,0,0,0.7844771,353.5013,1.947372,0,2.773137,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1056055,0.8629249,2.21851,0,13.39841
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,2.117218,55.90002,39.36882,0.9336568,0.9336568,0,0,0,0.9336568,226.7663,1.134422,0,2.117218,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1056055,1.027022,1.693775,0,12.74249
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.268491,49.19789,39.72365,2.276715,2.276715,0,0,0,2.276715,55.71583,0,0,1.268491,2.396542,2.276715,0,0,0,10.62527,0,1.128051,-1.128051,12.81096,91.50666,0.1056055,2.504386,1.014792,0,11.89376
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4725698,42.59174,39.20858,0.4184741,0.4184741,0,0,0,0.4184741,112.9269,0,0,0.4725698,0.440499,0.4184741,0,0,1.25339,9.497223,0.03207077,0,0.03207077,12.84138,91.72398,0.1056015,0.4603215,0.3780558,0,9.969792
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,37.85794,37.85794,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0.8731775,0.8295186,0,0,1.221319,9.526087,0,0.8731775,-0.8731775,11.92097,85.14964,0.1056015,0.9124705,0,0,9.526087
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,36.57026,36.57026,2.984025,2.984025,0,0,0,2.984025,0,0,4.440892E-16,0,3.141078,2.984025,0,0,2.191517,8.652909,0,3.141078,-3.141078,8.609985,61.49977,0.1056015,3.282427,0,0,8.652909
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,35.12233,35.12233,3.035373,3.035373,1.25,0,0.50625,3.035373,0,0,0,0,1.87934,1.785373,0,0,5.681604,5.511831,0,1.87934,-1.87934,6.628987,47.34981,0.1056015,3.33891,0,5,5.511831
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,33.5771,33.5771,1.999416,1.999416,5,0,1.53,1.999416,0,0,0,0,0,0,3.000584,2.850555,7.769759,3.632491,2.850555,0,2.850555,9.333261,66.66602,0.1063299,2.199358,0,5,3.632491
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,31.99754,31.99754,0.6733405,0.6733405,4.178604,0,1.305759,0.6733405,0,0,0,0,0,0,3.505263,3.33,4.919205,6.19799,3.33,0,3.33,12.49238,89.23108,0.1069663,0.7406746,0,5,6.19799
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,30.77281,30.77281,0.5066049,0.5066049,0,0,0,0.5066049,0,0,0,0,0.5332683,0.5066049,0,0,1.589205,9.19499,0,0.5332683,-0.5332683,11.93026,85.21599,0.1069663,0.5572653,0,0,9.19499
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,29.87429,29.87429,0.4907085,0.4907085,0,0,0,0.4907085,0,0,1.110223E-16,0,0.5165353,0.4907085,0,0,2.181725,8.661722,0,0.5165353,-0.5165353,11.38579,81.32688,0.1069663,0.5397794,0,0,8.661722
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,28.88993,28.88993,0.02483972,0.02483972,0,0,0,0.02483972,0,0,3.469447E-18,0,0.02614708,0.02483972,0,0,2.755653,8.145186,0,0.02614708,-0.02614708,11.35822,81.13001,0.1069663,0.0273237,0,0,8.145186
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,27.99141,27.99141,0.3322863,0.3322863,0,0,0,0.3322863,0,0,5.551115E-17,0,0.3497751,0.3322863,0,0,2.784705,8.11904,0,0.3497751,-0.3497751,10.98953,78.49648,0.1069663,0.365515,0,0,8.11904
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,27.29892,27.29892,0.1397632,0.1397632,0,0,0,0.1397632,0,0,0,0,0.1471191,0.1397632,0,0,3.173344,7.769264,0,0.1471191,-0.1471191,10.83445,77.38879,0.1069663,0.1537395,0,0,7.769264
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,26.56065,26.56065,0.650317,0.650317,0,0,0,0.650317,0,0,0,0,0.6845441,0.650317,0,0,3.33681,7.622145,0,0.6845441,-0.6845441,10.11288,72.23471,0.1069663,0.7153487,0,0,7.622145
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,25.91395,25.91395,0.6811863,0.6811863,0,0,0,0.6811863,0,0,1.110223E-16,0,0.7170382,0.6811863,0,0,4.097414,6.937601,0,0.7170382,-0.7170382,9.357055,66.83597,0.1069663,0.749305,0,0,6.937601
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8420811,31.06626,25.45038,0,0,0,0,0,0,0,0,0,0.8420811,0,0,0,0,4.894124,6.220563,0.8420811,0,0.8420811,10.15592,72.54216,0.1068591,0,0.6736649,0,7.062644
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.859905,37.86298,24.9353,0.09810732,0.09810732,0,0,0,0.09810732,1895.786,0,0,1.859905,0.1032709,0.09810732,0,0,4.052042,6.978436,1.756634,0,1.756634,11.82241,84.44563,0.1066362,0.107918,1.487924,0,8.838341
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.66474,45.56709,26.1257,1.404599,1.404599,0,0,0,1.404599,189.7154,0,0,2.66474,1.478525,1.404599,0,0,2.295408,8.559406,1.186215,0,1.186215,12.94775,92.48378,0.1064862,1.545059,2.131792,0,11.22415
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.208015,53.85458,29.14747,0,0,0,0,0,0,0,2.098822,0,3.208015,0,0,0,0,1.109193,9.627,1.109193,0,1.109193,14.00003,100,0.1063463,0,2.566412,0,12.83502
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.51363,60.45778,32.15779,1.752961,1.752961,0,0,0,1.752961,200.4397,1.668407,0,3.51363,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1063463,1.928257,2.810904,0,14.1389
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.610918,64.52799,34.60725,0.7304791,0.7304791,0,0,0,0.7304791,494.3218,2.841992,0,3.610918,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1063463,0.803527,2.888734,0,14.23619
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.518198,65.87617,36.44435,0,0,0,0,0,0,0,3.518198,0,3.518198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063463,0,2.814559,0,14.14347
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.231599,65.05606,38.17843,1.893376,1.893376,0,0,0,1.893376,170.6792,1.238571,0,3.231599,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1063463,2.082714,2.585279,0,13.85687
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.763732,61.61967,39.17996,2.153461,2.153461,0,0,0,2.153461,128.3391,0.4969312,0,2.763732,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1063463,2.368807,2.210986,0,13.38901
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,2.107186,55.99216,39.52907,1.164453,1.164453,0,0,0,1.164453,180.9594,0.8814465,0,2.107186,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1063463,1.280898,1.685749,0,12.73246
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.258902,49.26181,39.85528,0,0,0,0,0,0,0,1.258902,0,1.258902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063463,0,1.007121,0,11.88418
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,39.34021,39.34021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063463,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,37.98957,37.98957,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1063463,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,36.70189,36.70189,2.199076,2.199076,0,0,0,2.199076,0,0,4.440892E-16,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1063463,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,35.24823,35.24823,3.552754,3.552754,1.25,0,0.50625,3.552754,0,0,4.440892E-16,0,2.423951,2.302754,0,0,4.323936,6.733732,0,2.423951,-2.423951,7.342913,52.44928,0.1063463,3.908029,0,5,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,33.70301,33.70301,2.224612,2.224612,5,0,1.53,2.224612,0,0,0,0,0,0,2.775388,2.636618,7.017215,4.309781,2.636618,0,2.636618,9.844229,70.31578,0.1070092,2.447074,0,5,4.309781
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,32.09483,32.09483,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.380597,6.682737,3.33,0,3.33,13.00334,92.88084,0.1073946,0,0,5,6.682737
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,30.8701,30.8701,0.7832751,0.7832751,0,0,0,0.7832751,0,0,1.110223E-16,0,0.8245001,0.7832751,0,0,1.050597,9.679737,0,0.8245001,-0.8245001,12.13424,86.673,0.1073946,0.8616026,0,0,9.679737
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,29.97158,29.97158,0.2856542,0.2856542,0,0,0,0.2856542,0,0,5.551115E-17,0,0.3006886,0.2856542,0,0,1.966708,8.855237,0,0.3006886,-0.3006886,11.81729,84.40906,0.1073946,0.3142196,0,0,8.855237
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,28.98722,28.98722,0.2952924,0.2952924,0,0,0,0.2952924,0,0,5.551115E-17,0,0.3108341,0.2952924,0,0,2.300807,8.554548,0,0.3108341,-0.3108341,11.48964,82.06872,0.1073946,0.3248217,0,0,8.554548
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,28.10587,28.10587,0.5754125,0.5754125,0,0,0,0.5754125,0,0,1.110223E-16,0,0.6056973,0.5754125,0,0,2.646178,8.243714,0,0.6056973,-0.6056973,10.85118,77.50829,0.1073946,0.6329537,0,0,8.243714
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,27.41338,27.41338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319175,7.638017,0,0,0,10.85118,77.50829,0.1073946,0,0,0,7.638017
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,26.65222,26.65222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319175,7.638017,0,0,0,10.85118,77.50829,0.1073946,0,0,0,7.638017
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,26.01124,26.01124,0.2691293,0.2691293,0,0,0,0.2691293,0,0,5.551115E-17,0,0.283294,0.2691293,0,0,3.319175,7.638017,0,0.283294,-0.283294,10.55256,75.37531,0.1073946,0.2960423,0,0,7.638017
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8457357,31.20403,25.55912,0.279271,0.279271,0,0,0,0.279271,302.8369,0,0,0.8457357,0.2939695,0.279271,0,0,3.633946,7.354722,0.5517661,0,0.5517661,11.07602,79.11423,0.1073249,0.3071982,0.6765885,0,8.200459
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.859426,37.97755,25.04404,1.18079,1.18079,0,0,0,1.18079,157.4731,0,0,1.859426,1.242936,1.18079,0,0,3.08218,7.851312,0.6164899,0,0.6164899,11.66087,83.29176,0.1072472,1.298869,1.487541,0,9.710738
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.662256,45.67058,26.23444,3.685483,3.685483,3.498745,0,1.120157,3.685483,72.23629,4.440892E-16,0,2.662256,0.1965659,0.1867376,0,0,2.46569,8.406153,2.46569,0,2.46569,14.00003,100,0.1077363,4.054031,2.129805,5,11.06841
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.203327,53.96891,29.2791,1.543383,1.543383,0,0,0,1.543383,207.5522,1.578712,0,3.203327,1.624614,1.543383,0,0,0,10.62527,0,0,0,14.00003,100,0.1077363,1.697722,2.562661,0,13.8286
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.50705,60.57678,32.30659,0.6787425,0.6787425,0,0,0,0.6787425,516.6981,2.792584,0,3.50705,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1077363,0.7466167,2.80564,0,14.13232
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.603648,64.61118,34.73316,2.272848,2.272848,0,0,0,2.272848,158.5521,1.211177,0,3.603648,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1077363,2.500133,2.882919,0,14.22892
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.509995,65.94855,36.57026,0.4167977,0.4167977,0,0,0,0.4167977,842.1339,3.07126,0,3.509995,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1077363,0.4584775,2.807996,0,14.13527
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.222573,65.12585,38.31006,4.358904,4.358904,1.25,0,0.50625,4.358904,73.93081,0,0,3.222573,3.272531,3.108904,0,0,0,10.62527,0,0.0499576,-0.0499576,13.94737,99.62386,0.1077363,4.794795,2.578058,5,13.84785
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.753726,61.71319,39.34021,0.4472449,0.4472449,0,0,0,0.4472449,615.7087,2.227433,0,2.753726,0.4707841,0.4472449,0,0,0.05550844,10.57532,0.05550844,0,0.05550844,14.00003,100,0.1077293,0.4919694,2.202981,0,13.32904
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,2.097431,56.05445,39.6607,0,0,0,0,0,0,0,2.097431,0,2.097431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077293,0,1.677945,0,12.72271
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.249294,49.31944,39.98119,1.161693,1.161693,0,0,0,1.161693,107.5408,0.02645897,0,1.249294,1.222835,1.161693,0,0,0,10.62527,0,0,0,14.00003,100,0.1077293,1.277862,0.999435,0,11.87457
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,39.46612,39.46612,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,1.537849,1.460956,0,0,0,10.62527,0,1.537849,-1.537849,12.37899,88.4212,0.1077293,1.607052,0,0,10.62527
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,38.11548,38.11548,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,3.183267,3.024103,0,0,1.708721,9.087425,0,3.183267,-3.183267,9.023536,64.4537,0.1077293,3.326514,0,0,9.087425
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,36.79345,36.79345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.245684,5.904159,0,0,0,9.023536,64.4537,0.1077293,0,0,0,5.904159
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,35.34552,35.34552,1.705884,1.705884,0,0,0,1.705884,0,0,2.220446E-16,0,1.795667,1.705884,0,0,5.245684,5.904159,0,1.795667,-1.795667,7.130736,50.93373,0.1077293,1.876472,0,0,5.904159
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,33.8003,33.8003,2.006093,2.006093,0,0,0,2.006093,0,0,0,0,2.111676,2.006093,0,0,7.24087,4.108492,0,2.111676,-2.111676,4.904834,35.03446,0.1077293,2.206702,0,0,4.108492
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,32.19213,32.19213,0.3798414,0.3798414,0,0,0,0.3798414,0,0,5.551115E-17,0,0.399833,0.3798414,0,0,9.587176,1.996815,0,0.399833,-0.399833,4.483373,32.02402,0.1077293,0.4178255,0,0,1.996815
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,30.9674,30.9674,0.5526953,0.5526953,0,0,0,0.5526953,0,0,1.110223E-16,0,0.5817845,0.5526953,0,0,10.03144,1.596982,0,0.5817845,-0.5817845,3.870118,27.64364,0.1077293,0.6079649,0,0,1.596982
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,30.06888,30.06888,0.1480712,0.1480712,0,0,0,0.1480712,0,0,0,0,0.1558644,0.1480712,0,0,10.67786,1.015198,0,0.1558644,-0.1558644,3.705822,26.47011,0.1077293,0.1628783,0,0,1.015198
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,29.08451,29.08451,0.4910105,0.4910105,0,0,0,0.4910105,0,0,5.551115E-17,0,0.5168531,0.4910105,0,0,10.85105,0.8593333,0,0.5168531,-0.5168531,3.161011,22.57861,0.1077293,0.5401115,0,0,0.8593333
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,28.19744,28.19744,0.5208438,0.5208438,4.026107,0,1.264127,0.5208438,0,8.881784E-16,0,0,0,0,3.505263,3.33,11.42533,0.3424802,3.33,0,3.33,6.320127,45.14367,0.108293,0.5729282,0,5,0.3424802
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,27.51068,27.51068,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.095326,3.33948,3.33,0,3.33,9.479242,67.70874,0.1086688,0,0,5,3.33948
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,26.74951,26.74951,0.4570621,0.4570621,3.962325,0,1.246715,0.4570621,0,0,0,0,0,0,3.505263,3.33,4.765326,6.33648,3.33,0,3.33,12.63836,90.2738,0.1092022,0.5027683,0,5,6.33648
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,26.1257,26.1257,0.3375206,0.3375206,0,0,0,0.3375206,0,0,5.551115E-17,0,0.3552848,0.3375206,0,0,1.435327,9.33348,0,0.3552848,-0.3552848,12.26385,87.59879,0.1092022,0.3712726,0,0,9.33348
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.117841,33.20816,25.65641,0.04867108,0.04867108,0,0,0,0.04867108,2296.725,0,0,1.117841,0.05123271,0.04867108,0,0,1.830088,8.978195,1.066608,0,1.066608,13.27573,94.82644,0.1090676,0.05353818,0.8942726,0,10.09604
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.858789,38.09714,25.1585,1.89494,1.89494,0,0,0,1.89494,98.09225,0,2.220446E-16,1.858789,1.994673,1.89494,0,0,0.7634795,9.938143,0,0.1358845,-0.1358845,13.13249,93.80334,0.1090676,2.084434,1.487031,0,11.79693
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.659561,45.77884,26.3489,1.382254,1.382254,0,0,0,1.382254,192.4075,0.2900945,0,2.659561,1.455004,1.382254,0,0,0.9144622,9.802258,0.9144622,0,0.9144622,14.00003,100,0.1089524,1.520479,2.127649,0,12.46182
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.198611,54.07612,29.405,2.15418,2.15418,0,0,0,2.15418,148.4839,0.9310533,0,3.198611,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1089524,2.369598,2.558889,0,13.82388
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.50083,60.67089,32.4325,2.110766,2.110766,0,0,0,2.110766,165.8559,1.278972,0,3.50083,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1089524,2.321842,2.800664,0,14.1261
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.595453,64.72807,34.8934,1.995261,1.995261,0,0,0,1.995261,180.1996,1.495178,0,3.595453,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1089524,2.194787,2.876362,0,14.22073
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.501531,66.02533,36.70189,0.05126851,0.05126851,0,0,0,0.05126851,6829.788,3.447564,0,3.501531,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1089524,0.05639536,2.801224,0,14.1268
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.213545,65.18849,38.43597,1.509668,1.509668,0,0,0,1.509668,212.8644,1.624421,0,3.213545,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1089524,1.660635,2.570836,0,13.83882
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.744208,61.77067,39.46612,2.83713,2.83713,0,0,0,2.83713,96.72481,0,4.440892E-16,2.744208,2.986452,2.83713,0,0,0,10.62527,0,0.2422442,-0.2422442,13.74468,98.17609,0.1089524,3.120843,2.195367,0,13.36948
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,2.087598,56.11599,39.79233,2.306159,2.306159,0,0,0,2.306159,90.52269,0,0,2.087598,2.427536,2.306159,0,0,0.2691602,10.38303,0,0.3399387,-0.3399387,13.38635,95.61662,0.1089524,2.536775,1.670078,0,12.47063
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.667938,52.83784,40.07848,1.424141,1.424141,0,0,0,1.424141,117.1189,0,0,1.667938,1.499096,1.424141,0,0,0.6468698,10.04309,0.1688421,0,0.1688421,13.54653,96.76074,0.1089312,1.566555,1.33435,0,11.71103
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,39.56341,39.56341,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,1.314171,1.248462,0,0,0.4780278,10.19505,0,1.314171,-1.314171,12.16127,86.86607,0.1089312,1.373309,0,0,10.19505
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,38.24139,38.24139,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,3.505263,3.33,0,0,1.938218,8.880878,0,3.505263,-3.505263,8.466401,60.47417,0.1089312,5.597997,0,5,8.880878
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,36.92508,36.92508,3.224496,3.224496,5,0,1.53,3.224496,0,0,0,0,0,0,1.775504,1.686729,5.832954,5.375615,1.686729,0,1.686729,10.06657,71.90395,0.10934,3.546945,0,5,5.375615
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,35.44281,35.44281,2.536973,2.536973,5,0,1.53,2.536973,0,0,0,0,0,0,2.463027,2.339875,4.146225,6.893672,2.339875,0,2.339875,12.28637,87.75964,0.1099045,2.790671,0,5,6.893672
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,33.89759,33.89759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.80635,8.999559,0,0,0,12.28637,87.75964,0.1099045,0,0,0,8.999559
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,32.28942,32.28942,0.2895138,0.2895138,0,0,0,0.2895138,0,0,0,0,0.3047514,0.2895138,0,0,1.80635,8.999559,0,0.3047514,-0.3047514,11.96514,85.4651,0.1099045,0.3184652,0,0,8.999559
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,31.04752,31.04752,0.1502236,0.1502236,0,0,0,0.1502236,0,0,2.775558E-17,0,0.15813,0.1502236,0,0,2.144963,8.694808,0,0.15813,-0.15813,11.79845,84.27451,0.1099045,0.1652459,0,0,8.694808
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,30.149,30.149,0.3478005,0.3478005,0,0,0,0.3478005,0,0,5.551115E-17,0,0.3661057,0.3478005,0,0,2.320663,8.536677,0,0.3661057,-0.3661057,11.41254,81.51801,0.1099045,0.3825805,0,0,8.536677
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,29.16464,29.16464,0.4321418,0.4321418,0,0,0,0.4321418,0,0,5.551115E-17,0,0.4548862,0.4321418,0,0,2.727447,8.170572,0,0.4548862,-0.4548862,10.93305,78.09308,0.1099045,0.475356,0,0,8.170572
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,28.28329,28.28329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.232876,7.715686,0,0,0,10.93305,78.09308,0.1099045,0,0,0,7.715686
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,27.60225,27.60225,0.4259776,0.4259776,0,0,0,0.4259776,0,0,0,0,0.4483975,0.4259776,0,0,3.232876,7.715686,0,0.4483975,-0.4483975,10.4604,74.717,0.1099045,0.4685754,0,0,7.715686
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,26.8468,26.8468,0.2656224,0.2656224,0,0,0,0.2656224,0,0,0,0,0.2796025,0.2656224,0,0,3.731096,7.267288,0,0.2796025,-0.2796025,10.16567,72.61181,0.1099045,0.2921846,0,0,7.267288
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,26.22299,26.22299,0.1940253,0.1940253,0,0,0,0.1940253,0,0,2.775558E-17,0,0.2042371,0.1940253,0,0,4.041765,6.987686,0,0.2042371,-0.2042371,9.950388,71.07406,0.1099045,0.2134278,0,0,6.987686
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.12649,33.37141,25.7537,0.9622911,0.9622911,0,0,0,0.9622911,117.0633,0,0,1.12649,1.012938,0.9622911,0,0,4.268695,6.783449,0.1135515,0,0.1135515,10.05811,71.84352,0.1098901,1.05852,0.9011917,0,7.909938
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.858045,38.21593,25.27296,2.009185,2.009185,0,0,0,2.009185,92.47756,0,0,1.858045,2.114932,2.009185,0,0,4.155144,6.885645,0,0.2568863,-0.2568863,9.787331,69.90936,0.1098901,2.210104,1.486436,0,8.74369
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.656739,45.88603,26.46336,2.124119,2.124119,0,0,0,2.124119,125.0749,0,0,2.656739,2.235915,2.124119,0,0,4.440573,6.628759,0.4208249,0,0.4208249,10.18656,72.761,0.109837,2.336531,2.125392,0,9.285499
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.19365,54.18787,29.53663,1.814091,1.814091,0,0,0,1.814091,176.0468,0,0,3.19365,1.90957,1.814091,0,0,4.019748,7.007501,1.28408,0,1.28408,11.40475,81.4623,0.1096753,1.9955,2.55492,0,10.20115
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.494348,60.76942,32.56413,0.02039997,0.02039997,0,0,0,0.02039997,17129.18,0.7372062,0,3.494348,0.02147365,0.02039997,0,0,2.735668,8.163173,2.735668,0,2.735668,14.00003,100,0.1093324,0.02243997,2.795478,0,11.65752
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.587781,64.81413,35.02503,0.9608939,0.9608939,0,0,0,0.9608939,373.3795,2.576313,0,3.587781,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1093324,1.056983,2.870224,0,14.21305
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.493068,66.09482,36.82779,0.543544,0.543544,0,0,0,0.543544,642.6469,2.920917,0,3.493068,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1093324,0.5978984,2.794455,0,14.11834
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,3.204285,65.25571,38.5676,1.655585,1.655585,0,0,0,1.655585,193.544,1.461564,0,3.204285,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1093324,1.821143,2.563428,0,13.82956
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.735081,61.798,39.56341,0.3751618,0.3751618,0,0,0,0.3751618,729.0406,2.340174,0,2.735081,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1093324,0.4126779,2.188065,0,13.36036
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.453155,59.51466,39.8839,1.247139,1.247139,0,0,0,1.247139,196.7026,1.140377,0,2.453155,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1093324,1.371853,1.962524,0,13.07843
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.306635,49.9852,40.17577,0.5846292,0.5846292,0,0,0,0.5846292,223.4982,0.6912363,0,1.306635,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1093324,0.6430922,1.045308,0,11.93191
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,39.6607,39.6607,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1093324,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,38.33868,38.33868,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.1093324,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,37.02238,37.02238,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.104728,6.931019,3.33,0,3.33,13.26506,94.75021,0.1096968,0,0,5,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,35.57444,35.57444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7747276,9.92802,0,0,0,13.26506,94.75021,0.1096968,0,0,0,9.92802
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,33.99488,33.99488,0.6546418,0.6546418,0,0,0,0.6546418,0,0,0,0,0.6890967,0.6546418,0,0,0.7747276,9.92802,0,0.6890967,-0.6890967,12.53868,89.56186,0.1096968,0.720106,0,0,9.92802
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,32.40388,32.40388,0.1212692,0.1212692,0,0,0,0.1212692,0,0,1.387779E-17,0,0.1276518,0.1212692,0,0,1.54039,9.238923,0,0.1276518,-0.1276518,12.40413,88.60074,0.1096968,0.1333962,0,0,9.238923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,31.16198,31.16198,0.1781926,0.1781926,0,0,0,0.1781926,0,0,2.775558E-17,0,0.1875712,0.1781926,0,0,1.682226,9.111271,0,0.1875712,-0.1875712,12.20641,87.18848,0.1096968,0.1960119,0,0,9.111271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,30.26346,30.26346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890638,8.923699,0,0,0,12.20641,87.18848,0.1096968,0,0,0,8.923699
