Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,29.26193,29.26193,0.6185346,0.6185346,0,0,0,0.6185346,0,0,0,0,0.651089,0.6185346,0,0,1.890638,8.923699,0,0.651089,-0.651089,11.5201,82.28629,0.1096968,0.680388,0,0,8.923699
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,28.39202,28.39202,0.04711117,0.04711117,0,0,0,0.04711117,0,0,6.938894E-18,0,0.04959071,0.04711117,0,0,2.614071,8.272611,0,0.04959071,-0.04959071,11.46783,81.9129,0.1096968,0.05182229,0,0,8.272611
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,27.69954,27.69954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669171,8.22302,0,0,0,11.46783,81.9129,0.1096968,0,0,0,8.22302
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,26.94409,26.94409,0.6078554,0.6078554,0,0,0,0.6078554,0,0,1.110223E-16,0,0.6398478,0.6078554,0,0,2.669171,8.22302,0,0.6398478,-0.6398478,10.79337,77.09535,0.1096968,0.668641,0,0,8.22302
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,26.31456,26.31456,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0.1777261,0.1688398,0,0,3.380113,7.583172,0,0.1777261,-0.1777261,10.60603,75.75722,0.1096968,0.1857238,0,0,7.583172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,1.032019,32.8359,25.87961,0.162678,0.162678,0,0,0,0.162678,634.3933,0,0,1.032019,0.1712401,0.162678,0,0,3.577587,7.405446,0.8607786,0,0.8607786,11.42264,81.5901,0.1095894,0.1789459,0.825615,0,8.437465
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.474691,43.1622,25.3817,0.3981145,0.3981145,0,0,0,0.3981145,621.6027,0,0,2.474691,0.4190679,0.3981145,0,0,2.716808,8.180147,2.055623,0,2.055623,13.37277,95.51962,0.1093337,0.437926,1.979753,0,10.65484
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.653616,46.00377,26.58927,0,0,0,0,0,0,0,1.992431,0,2.653616,0,0,0,0,0.6611853,10.03021,0.6611853,0,0.6611853,14.00003,100,0.1092517,0,2.122893,0,12.68382
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.18866,54.29246,29.66254,0.2642834,0.2642834,0,0,0,0.2642834,1206.531,2.910467,0,3.18866,0.2781931,0.2642834,0,0,0,10.62527,0,0,0,14.00003,100,0.1092517,0.2907117,2.550928,0,13.81393
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.487853,60.86065,32.69003,0.6478688,0.6478688,0,0,0,0.6478688,538.3579,2.805886,0,3.487853,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1092517,0.7126556,2.790282,0,14.11313
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.579977,64.89872,35.15666,0,0,0,0,0,0,0,3.579977,0,3.579977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1092517,0,2.863981,0,14.20525
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.484482,66.16293,36.9537,0.2356162,0.2356162,0,0,0,0.2356162,1478.881,3.236465,0,3.484482,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1092517,0.2591778,2.787586,0,14.10976
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.195032,65.3159,38.6935,1.836831,1.836831,0,0,0,1.836831,173.9426,1.261526,0,3.195032,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1092517,2.020514,2.556026,0,13.82031
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.725276,61.85937,39.69504,3.298016,3.298016,1.25,0,0.50625,3.298016,82.63381,0.56947,0,2.725276,2.155806,2.048016,0,0,0,10.62527,0,0,0,14.00003,100,0.1092517,3.627818,2.180221,5,13.35055
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,2.068645,56.16164,39.98119,0.4375073,0.4375073,0,0,0,0.4375073,472.8254,1.608112,0,2.068645,0.460534,0.4375073,0,0,0,10.62527,0,0,0,14.00003,100,0.1092517,0.481258,1.654916,0,12.69392
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.220561,49.43185,40.30168,1.06732,1.06732,0,0,0,1.06732,114.3575,0.09706548,0,1.220561,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1092517,1.174052,0.9764486,0,11.84583
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,39.79233,39.79233,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1092517,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,38.43597,38.43597,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1092517,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,37.11967,37.11967,3.163188,3.163188,1.25,0,0.50625,3.163188,0,0,4.440892E-16,0,2.013881,1.913187,0,0,2.026934,8.801034,0,2.013881,-2.013881,9.954292,71.10194,0.1092517,3.479506,0,5,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,35.66602,35.66602,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.26458,6.787152,3.33,0,3.33,13.11341,93.66701,0.1096136,0,0,5,6.787152
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,34.12651,34.12651,2.427135,2.427135,0,0,0,2.427135,0,0,0,0,2.554879,2.427135,0,0,0.9345801,9.784152,0,2.554879,-2.554879,10.42033,74.43077,0.1096136,2.669848,0,0,9.784152
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,32.51262,32.51262,0.5228813,0.5228813,0,0,0,0.5228813,0,0,0,0,0.5504013,0.5228813,0,0,3.773334,7.229273,0,0.5504013,-0.5504013,9.840155,70.28668,0.1096136,0.5751694,0,0,7.229273
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,31.25927,31.25927,0.2012921,0.2012921,0,0,0,0.2012921,0,0,2.775558E-17,0,0.2118864,0.2012921,0,0,4.384892,6.678872,0,0.2118864,-0.2118864,9.616807,68.69134,0.1096136,0.2214213,0,0,6.678872
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,30.35503,30.35503,0.1031971,0.1031971,0,0,0,0.1031971,0,0,0,0,0.1086285,0.1031971,0,0,4.620321,6.466986,0,0.1086285,-0.1086285,9.502302,67.87345,0.1096136,0.1135168,0,0,6.466986
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,29.35922,29.35922,0.3462741,0.3462741,0,0,0,0.3462741,0,0,0,0,0.3644991,0.3462741,0,0,4.741019,6.358357,0,0.3644991,-0.3644991,9.118087,65.12906,0.1096136,0.3809015,0,0,6.358357
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,28.50648,28.50648,0.7096414,0.7096414,0,0,0,0.7096414,0,0,1.110223E-16,0,0.7469909,0.7096414,0,0,5.146018,5.993858,0,0.7469909,-0.7469909,8.330689,59.5048,0.1096136,0.7806055,0,0,5.993858
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,27.814,27.814,0.4475307,0.4475307,0,0,0,0.4475307,0,0,0,0,0.471085,0.4475307,0,0,5.976008,5.246867,0,0.471085,-0.471085,7.834122,55.9579,0.1096136,0.4922838,0,0,5.246867
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,27.05856,27.05856,0.2543437,0.2543437,0,0,0,0.2543437,0,0,0,0,0.2677302,0.2543437,0,0,6.499435,4.775782,0,0.2677302,-0.2677302,7.551909,53.9421,0.1096136,0.2797781,0,0,4.775782
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,26.44619,26.44619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.796914,4.508052,0,0,0,7.551909,53.9421,0.1096136,0,0,0,4.508052
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.9226716,32.18908,25.99407,0.5919772,0.5919772,0,0,0,0.5919772,155.8627,0,0,0.9226716,0.6231339,0.5919772,0,0,6.796914,4.508052,0.2995377,0,0.2995377,7.836076,55.97186,0.1095765,0.6511749,0.7381372,0,5.430724
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.856104,38.46253,25.51333,1.356718,1.356718,0,0,0,1.356718,136.8083,0,0,1.856104,1.428125,1.356718,0,0,6.497376,4.777636,0.4279788,0,0.4279788,8.242092,58.87197,0.1095235,1.49239,1.484883,0,6.633739
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.650276,46.1262,26.7209,0,0,0,0,0,0,0,0,0,2.650276,0,0,0,0,6.069397,5.162817,2.650276,0,2.650276,10.75636,76.83102,0.1091968,0,2.120221,0,7.813093
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.183097,54.41911,29.81134,0.268367,0.268367,0,0,0,0.268367,1186.099,0,0,3.183097,0.2824916,0.268367,0,0,3.419121,7.548065,2.900606,0,2.900606,13.50812,96.48639,0.1088415,0.2952037,2.546478,0,10.73116
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.480724,60.9739,32.83883,0,0,0,0,0,0,0,2.962209,0,3.480724,0,0,0,0,0.5185155,10.15861,0.5185155,0,0.5185155,14.00003,100,0.1087782,0,2.784579,0,13.63933
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.572175,64.97602,35.28257,1.23672,1.23672,0,0,0,1.23672,288.8426,2.270364,0,3.572175,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1087782,1.360392,2.85774,0,14.19745
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.475648,66.23557,37.08533,0.8064978,0.8064978,0,0,0,0.8064978,430.9557,2.626704,0,3.475648,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1087782,0.8871475,2.780519,0,14.10092
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.186258,65.34568,38.7908,0.7236924,0.7236924,0,0,0,0.7236924,440.278,2.424477,0,3.186258,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1087782,0.7960616,2.549006,0,13.81153
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.71597,61.88489,39.79233,0.03790252,0.03790252,0,0,0,0.03790252,7165.67,2.676072,0,2.71597,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1087782,0.04169277,2.172776,0,13.34124
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,2.059038,56.18648,40.07848,0,0,0,0,0,0,0,2.059038,0,2.059038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1087782,0,1.64723,0,12.68431
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.210955,49.45888,40.39897,1.159155,1.159155,0,0,0,1.159155,104.4687,0,0,1.210955,1.220163,1.159155,0,0,0,10.62527,0,0.009208805,-0.009208805,13.99032,99.93066,0.1087782,1.275071,0.9687637,0,11.83623
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,39.8839,39.8839,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0.6378282,0.6059368,0,0,0.01023201,10.61607,0,0.6378282,-0.6378282,13.31799,95.12832,0.1087782,0.6665304,0,0,10.61607
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,38.53326,38.53326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7189299,9.978237,0,0,0,13.31799,95.12832,0.1087782,0,0,0,9.978237
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,37.24557,37.24557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7189299,9.978237,0,0,0,13.31799,95.12832,0.1087782,0,0,0,9.978237
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,35.79765,35.79765,0.2913913,0.2913913,0,0,0,0.2913913,0,0,5.551115E-17,0,0.3067276,0.2913913,0,0,0.7189299,9.978237,0,0.3067276,-0.3067276,12.99467,92.8189,0.1087782,0.3205304,0,0,9.978237
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,34.21809,34.21809,0.02600851,0.02600851,0,0,0,0.02600851,0,0,3.469447E-18,0,0.02737738,0.02600851,0,0,1.059739,9.67151,0,0.02737738,-0.02737738,12.96581,92.61277,0.1087782,0.02860936,0,0,9.67151
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,32.60991,32.60991,0.2275326,0.2275326,0,0,0,0.2275326,0,0,2.775558E-17,0,0.239508,0.2275326,0,0,1.090158,9.644133,0,0.239508,-0.239508,12.71335,90.80946,0.1087782,0.2502859,0,0,9.644133
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,31.35656,31.35656,0.6588865,0.6588865,0,0,0,0.6588865,0,0,1.110223E-16,0,0.6935647,0.6588865,0,0,1.356278,9.404624,0,0.6935647,-0.6935647,11.98227,85.58746,0.1087782,0.7247751,0,0,9.404624
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,30.45232,30.45232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.126905,8.71106,0,0,0,11.98227,85.58746,0.1087782,0,0,0,8.71106
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,29.47368,29.47368,0.09585027,0.09585027,0,0,0,0.09585027,0,0,0,0,0.100895,0.09585027,0,0,2.126905,8.71106,0,0.100895,-0.100895,11.87592,84.8278,0.1087782,0.1054353,0,0,8.71106
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,28.60378,28.60378,0.1070261,0.1070261,0,0,0,0.1070261,0,0,1.387779E-17,0,0.112659,0.1070261,0,0,2.239011,8.610165,0,0.112659,-0.112659,11.75716,83.97957,0.1087782,0.1177287,0,0,8.610165
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,27.91129,27.91129,0.2547148,0.2547148,0,0,0,0.2547148,0,0,5.551115E-17,0,0.2681208,0.2547148,0,0,2.364187,8.497505,0,0.2681208,-0.2681208,11.47454,81.96082,0.1087782,0.2801862,0,0,8.497505
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,27.16729,27.16729,0.3176073,0.3176073,0,0,0,0.3176073,0,0,5.551115E-17,0,0.3343235,0.3176073,0,0,2.6621,8.229384,0,0.3343235,-0.3343235,11.12213,79.44363,0.1087782,0.3493681,0,0,8.229384
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,26.54348,26.54348,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0.4000806,0.3800766,0,0,3.03357,7.895061,0,0.4000806,-0.4000806,10.70041,76.43134,0.1087782,0.4180843,0,0,7.895061
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2508992,27.74907,26.10853,0.6992452,0.6992452,0,0,0,0.6992452,35.88143,0,0,0.2508992,0.7360476,0.6992452,0,0,3.478104,7.49498,0,0.4851484,-0.4851484,10.18902,72.77855,0.1087782,0.7691697,0.2007193,0,7.74588
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.438026,43.15557,25.63924,0.9470031,0.9470031,0,0,0,0.9470031,257.4465,0,0,2.438026,0.9968453,0.9470031,0,0,4.017158,7.009832,1.441181,0,1.441181,11.55624,82.54442,0.1086027,1.041703,1.950421,0,9.447858
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.646631,46.25913,26.86397,1.467695,1.467695,0,0,0,1.467695,180.3256,0,0,2.646631,1.544943,1.467695,0,0,2.575977,8.306895,1.101688,0,1.101688,12.60139,90.00978,0.1084689,1.614465,2.117304,0,10.95353
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.177833,54.52109,29.93725,2.663239,2.663239,0,0,0,2.663239,119.3221,0,0,3.177833,2.80341,2.663239,0,0,1.474289,9.298414,0.3744234,0,0.3744234,12.9566,92.54698,0.1084235,2.929563,2.542267,0,12.47625
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.473835,61.06815,32.97046,2.016574,2.016574,0,0,0,2.016574,172.2642,0.2512597,0,3.473835,2.12271,2.016574,0,0,1.099866,9.635395,1.099866,0,1.099866,14.00003,100,0.1082904,2.218231,2.779068,0,13.10923
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.5649,65.02259,35.37986,0,0,0,0,0,0,0,3.5649,0,3.5649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082904,0,2.85192,0,14.19017
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.467468,66.27174,37.18262,0.5940186,0.5940186,0,0,0,0.5940186,583.7307,2.842185,0,3.467468,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1082904,0.6534204,2.773975,0,14.09274
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,3.177382,65.37437,38.88809,0,0,0,0,0,0,0,3.177382,0,3.177382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082904,0,2.541905,0,13.80266
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.706678,61.90377,39.8839,0.693384,0.693384,0,0,0,0.693384,390.3577,1.9768,0,2.706678,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1082904,0.7627224,2.165342,0,13.33195
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,2.049375,56.21082,40.17577,0.9922178,0.9922178,0,0,0,0.9922178,206.5449,1.004936,0,2.049375,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1082904,1.09144,1.6395,0,12.67465
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.489714,51.81542,40.49627,1.142123,1.142123,0,0,0,1.142123,130.4338,0.2874798,0,1.489714,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1082904,1.256335,1.191771,0,12.11499
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,39.95258,39.95258,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1082904,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,38.63055,38.63055,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1082904,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,37.34286,37.34286,2.529288,2.529288,5,0,1.53,2.529288,0,0,0,0,0,0,2.470712,2.347177,6.540871,4.73849,2.347177,0,2.347177,10.02154,71.58228,0.1088418,2.782217,0,5,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,35.89494,35.89494,2.822353,2.822353,5,0,1.53,2.822353,0,0,0,0,0,0,2.177647,2.068764,4.193695,6.850949,2.068764,0,2.068764,11.98414,85.60085,0.1093254,3.104589,0,5,6.850949
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,34.31538,34.31538,2.08382,2.08382,0,0,0,2.08382,0,0,0,0,2.193495,2.08382,0,0,2.12493,8.712837,0,2.193495,-2.193495,9.671995,69.08554,0.1093254,2.292202,0,0,8.712837
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,32.72437,32.72437,0.5144444,0.5144444,0,0,0,0.5144444,0,0,1.110223E-16,0,0.5415204,0.5144444,0,0,4.562147,6.519342,0,0.5415204,-0.5415204,9.101183,65.00832,0.1093254,0.5658888,0,0,6.519342
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,31.4653,31.4653,0.01549015,0.01549015,0,0,0,0.01549015,0,0,0,0,0.01630542,0.01549015,0,0,5.163836,5.977821,0,0.01630542,-0.01630542,9.083996,64.88555,0.1093254,0.01703916,0,0,5.977821
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,30.54961,30.54961,0.2416603,0.2416603,0,0,0,0.2416603,0,0,5.551115E-17,0,0.2543793,0.2416603,0,0,5.181953,5.961516,0,0.2543793,-0.2543793,8.815856,62.97028,0.1093254,0.2658263,0,0,5.961516
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,29.58242,29.58242,0.2689373,0.2689373,0,0,0,0.2689373,0,0,5.551115E-17,0,0.283092,0.2689373,0,0,5.464597,5.707137,0,0.283092,-0.283092,8.517451,60.83881,0.1093254,0.2958311,0,0,5.707137
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,28.71824,28.71824,0.2927139,0.2927139,0,0,0,0.2927139,0,0,5.551115E-17,0,0.3081199,0.2927139,0,0,5.779144,5.424045,0,0.3081199,-0.3081199,8.192664,58.51891,0.1093254,0.3219853,0,0,5.424045
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,28.02575,28.02575,0.4351515,0.4351515,0,0,0,0.4351515,0,0,5.551115E-17,0,0.4580542,0.4351515,0,0,6.121499,5.115925,0,0.4580542,-0.4580542,7.709833,55.07012,0.1093254,0.4786666,0,0,5.115925
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,27.26459,27.26459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.630448,4.657871,0,0,0,7.709833,55.07012,0.1093254,0,0,0,4.657871
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,26.65222,26.65222,0.5852824,0.5852824,0,0,0,0.5852824,0,0,0,0,0.6160868,0.5852824,0,0,6.630448,4.657871,0,0.6160868,-0.6160868,7.06042,50.43147,0.1093254,0.6438107,0,0,4.657871
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.4033476,28.88967,26.23444,0.5826388,0.5826388,0,0,0,0.5826388,69.22773,0,0,0.4033476,0.613304,0.5826388,0,0,7.314989,4.041784,0,0.2099564,-0.2099564,6.839107,48.85066,0.1093254,0.6409026,0.3226781,0,4.445132
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.853503,38.72281,25.77087,1.034601,1.034601,0,0,0,1.034601,179.1516,0,0,1.853503,1.089053,1.034601,0,0,7.548274,3.831828,0.76445,0,0.76445,7.564328,54.0308,0.1092327,1.138061,1.482803,0,5.685331
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.643022,46.37928,26.9956,0,0,0,0,0,0,0,0,0,2.643022,0,0,0,0,6.783824,4.519833,2.643022,0,2.643022,10.07172,71.9407,0.1089132,0,2.114418,0,7.162855
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.171997,54.64511,30.08604,2.1422,2.1422,0,0,0,2.1422,148.0719,0,0,3.171997,2.254948,2.1422,0,0,4.140801,6.898553,0.9170496,0,0.9170496,10.94171,78.15491,0.1088028,2.35642,2.537598,0,10.07055
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.467062,61.14931,33.09064,2.40855,2.40855,0,0,0,2.40855,143.9481,0,0,3.467062,2.535316,2.40855,0,0,3.223752,7.723897,0.9317458,0,0.9317458,11.82564,84.46869,0.1086908,2.649405,2.773649,0,11.19096
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.556847,65.09712,35.50577,0.2937556,0.2937556,0,0,0,0.2937556,1210.818,0.9556241,0,3.556847,0.3092164,0.2937556,0,0,2.292006,8.562469,2.292006,0,2.292006,14.00003,100,0.1084164,0.3231311,2.845477,0,12.11932
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.458535,66.33597,37.30853,0.9150679,0.9150679,0,0,0,0.9150679,377.954,2.495306,0,3.458535,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1084164,1.006575,2.766828,0,14.08381
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,3.167828,65.43128,39.014,1.240216,1.240216,0,0,0,1.240216,255.4254,1.862337,0,3.167828,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1084164,1.364238,2.534262,0,13.7931
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.697214,61.92772,39.98119,0,0,0,0,0,0,0,2.697214,0,2.697214,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1084164,0,2.157771,0,13.32249
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,2.039665,56.23471,40.27306,0.7194805,0.7194805,0,0,0,0.7194805,283.4914,1.282317,0,2.039665,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1084164,0.7914286,1.631732,0,12.66494
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.191606,49.51178,40.59356,0,0,0,0,0,0,0,1.191606,0,1.191606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1084164,0,0.9532844,0,11.81688
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,40.04414,40.04414,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1084164,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,38.72784,38.72784,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1084164,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,37.46877,37.46877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1084164,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,36.02084,36.02084,2.88773,2.88773,0,0,0,2.88773,0,0,4.440892E-16,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1084164,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,34.44701,34.44701,2.583573,2.583573,0,0,0,2.583573,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1084164,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,32.85028,32.85028,0.07660033,0.07660033,0,0,0,0.07660033,0,0,1.387779E-17,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1084164,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,31.57976,31.57976,0.3624798,0.3624798,0,0,0,0.3624798,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1084164,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,30.66407,30.66407,0.09365138,0.09365138,0,0,0,0.09365138,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1084164,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,29.69688,29.69688,0.8037275,0.8037275,0,0,0,0.8037275,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1084164,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,28.84414,28.84414,0.4930706,0.4930706,0,0,0,0.4930706,0,0,5.551115E-17,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1084164,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,28.15166,28.15166,0.2667361,0.2667361,3.771999,0,1.194756,0.2667361,0,0,0,0,0,0,3.505263,3.33,11.58163,0.2018074,3.33,0,3.33,6.171844,44.08451,0.1088598,0.2934097,0,5,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,27.39622,27.39622,0.3471606,0.3471606,3.852424,0,1.216712,0.3471606,0,0,0,0,0,0,3.505263,3.33,8.25163,3.198807,3.33,0,3.33,9.33096,66.64958,0.1093266,0.3818766,0,5,3.198807
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,26.78385,26.78385,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,3.505263,3.33,4.92163,6.195807,3.33,0,3.33,12.49008,89.21465,0.1097912,0.3856457,0,5,6.195807
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5587398,30.07019,26.36607,0.4016626,0.4016626,0,0,0,0.4016626,139.1068,0,0,0.5587398,0.4228027,0.4016626,0,0,1.59163,9.192807,0.1359371,0,0.1359371,12.61904,90.1358,0.1097749,0.4418288,0.4469919,0,9.751547
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.851865,38.86594,25.91395,2.161844,2.161844,0,0,0,2.161844,85.66135,0,0,1.851865,2.275626,2.161844,0,0,1.455693,9.315151,0,0.4237605,-0.4237605,12.17235,86.94521,0.1097749,2.378029,1.481492,0,11.16702
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.639106,46.5099,27.13868,0.7936689,0.7936689,0,0,0,0.7936689,332.5198,0,0,2.639106,0.835441,0.7936689,0,0,1.926538,8.89139,1.803665,0,1.803665,13.88346,99.16738,0.1095596,0.8730358,2.111285,0,11.5305
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.166134,54.76198,30.22912,0.7861387,0.7861387,0,0,0,0.7861387,402.7449,2.215747,0,3.166134,0.8275145,0.7861387,0,0,0.1228727,10.51469,0.1228727,0,0.1228727,14.00003,100,0.109545,0.8647526,2.532907,0,13.68082
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.45991,61.2408,33.22227,0.02841936,0.02841936,0,0,0,0.02841936,12174.48,3.429995,0,3.45991,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.109545,0.0312613,2.767928,0,14.08518
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.482484,76.02115,35.6374,0.6691964,0.6691964,0,0,0,0.6691964,669.8308,3.778067,0,4.482484,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.109545,0.7361161,3.585987,0,15.10776
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,4.21712,75.19973,37.44016,0.5765817,0.5765817,0,0,0,0.5765817,731.4002,3.610192,0,4.21712,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.109545,0.6342399,3.373696,0,14.84239
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,4.014056,75.04555,39.14563,2.611655,2.611655,0,0,0,2.611655,153.6978,1.264946,0,4.014056,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.109545,2.87282,3.211244,0,14.63933
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.313475,68.32063,40.11282,0.3311624,0.3311624,0,0,0,0.3311624,1000.559,2.964883,0,3.313475,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.109545,0.3642786,2.65078,0,13.93875
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,2.029566,56.28721,40.39897,0,0,0,0,0,0,0,2.029566,0,2.029566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.109545,0,1.623652,0,12.65484
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.181857,49.5376,40.69085,1.771017,1.771017,0,0,0,1.771017,66.73324,0,2.220446E-16,1.181857,1.864228,1.771017,0,0,0,10.62527,0,0.6823714,-0.6823714,13.28075,94.86227,0.109545,1.948119,0.9454857,0,11.80713
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,40.17577,40.17577,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0.9448074,0.897567,0,0,0.7581905,9.942903,0,0.9448074,-0.9448074,12.28483,87.74862,0.109545,0.9873237,0,0,9.942903
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,38.85375,38.85375,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,1.798138,1.708231,0,0,1.807976,8.998096,0,1.798138,-1.798138,10.38943,74.21004,0.109545,1.879054,0,0,8.998096
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,37.56607,37.56607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.805907,7.199958,0,0,0,10.38943,74.21004,0.109545,0,0,0,7.199958
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,36.15247,36.15247,2.404932,2.404932,0,0,0,2.404932,0,0,0,0,2.531508,2.404932,0,0,3.805907,7.199958,0,2.531508,-2.531508,7.720984,55.14977,0.109545,2.645426,0,0,7.199958
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,34.57291,34.57291,3.236544,3.236544,1.25,0,0.50625,3.236544,0,0,0,0,2.091099,1.986544,0,0,6.618694,4.66845,0,2.091099,-2.091099,5.516772,39.40544,0.109545,3.560198,0,5,4.66845
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,32.94757,32.94757,0.5394329,0.5394329,4.044696,0,1.269202,0.5394329,0,0,0,0,0,0,3.505263,3.33,8.942137,2.577351,3.33,0,3.33,8.675887,61.9705,0.1100681,0.5933762,0,5,2.577351
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,31.67705,31.67705,0.6390595,0.6390595,4.144323,0,1.2964,0.6390595,0,0,0,0,0,0,3.505263,3.33,5.612137,5.574351,3.33,0,3.33,11.835,84.53557,0.1106201,0.7029654,0,5,5.574351
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,30.76136,30.76136,0.3282425,0.3282425,0,0,0,0.3282425,0,0,5.551115E-17,0,0.3455184,0.3282425,0,0,2.282137,8.571351,0,0.3455184,-0.3455184,11.47079,81.93408,0.1106201,0.3610667,0,0,8.571351
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,29.79417,29.79417,0.4380916,0.4380916,0,0,0,0.4380916,0,0,0,0,0.4611491,0.4380916,0,0,2.666046,8.225833,0,0.4611491,-0.4611491,10.9847,78.46199,0.1106201,0.4819008,0,0,8.225833
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,28.94144,28.94144,0.2025793,0.2025793,0,0,0,0.2025793,0,0,2.775558E-17,0,0.2132414,0.2025793,0,0,3.178434,7.764684,0,0.2132414,-0.2132414,10.75992,76.85645,0.1106201,0.2228372,0,0,7.764684
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,28.26612,28.26612,0.4100173,0.4100173,0,0,0,0.4100173,0,0,5.551115E-17,0,0.4315972,0.4100173,0,0,3.415369,7.551442,0,0.4315972,-0.4315972,10.30498,73.60686,0.1106201,0.4510191,0,0,7.551442
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,27.51068,27.51068,0.5610597,0.5610597,0,0,0,0.5610597,0,0,0,0,0.5905892,0.5610597,0,0,3.894921,7.119845,0,0.5905892,-0.5905892,9.682446,69.16019,0.1106201,0.6171657,0,0,7.119845
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,26.89831,26.89831,0.4889288,0.4889288,0,0,0,0.4889288,0,0,0,0,0.5146619,0.4889288,0,0,4.551132,6.529256,0,0.5146619,-0.5146619,9.139944,65.28519,0.1106201,0.5378217,0,0,6.529256
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5880907,30.39833,26.49197,0.1716857,0.1716857,0,0,0,0.1716857,342.5392,0,0,0.5880907,0.1807217,0.1716857,0,0,5.122978,6.014594,0.407369,0,0.407369,9.526408,68.04564,0.1105715,0.1888542,0.4704726,0,6.602684
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.427834,43.543,26.05702,1.713874,1.713874,0,0,0,1.713874,141.6577,0,0,2.427834,1.804078,1.713874,0,0,4.715609,6.381226,0.6237562,0,0.6237562,10.11816,72.27239,0.1104971,1.885261,1.942267,0,8.80906
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.635052,46.63933,27.28175,2.676496,2.676496,0,0,0,2.676496,98.45156,0,4.440892E-16,2.635052,2.817364,2.676496,0,0,4.091853,6.942606,0,0.1823122,-0.1823122,9.925982,70.89973,0.1104971,2.944146,2.108042,0,9.577659
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.160461,54.86002,30.35503,0.459489,0.459489,0,0,0,0.459489,687.8209,0,0,3.160461,0.4836726,0.459489,0,0,4.294422,6.760294,2.676788,0,2.676788,12.46541,89.03844,0.1101791,0.5054379,2.528369,0,9.920755
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.452753,61.32509,33.34818,2.65303,2.65303,0,0,0,2.65303,130.1438,0,0,3.452753,2.792663,2.65303,0,0,1.617634,9.169404,0.6600902,0,0.6600902,13.09162,93.5114,0.110101,2.918333,2.762203,0,12.62216
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.540253,65.24807,35.76331,1.355118,1.355118,0,0,0,1.355118,261.2505,1.156269,0,3.540253,1.42644,1.355118,0,0,0.9575436,9.763485,0.9575436,0,0.9575436,14.00003,100,0.1099879,1.49063,2.832203,0,13.30374
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.440864,66.43745,37.53745,1.36626,1.36626,0,0,0,1.36626,251.8455,2.002696,0,3.440864,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1099879,1.502886,2.752691,0,14.06614
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,3.148922,65.51884,39.24292,1.590726,1.590726,0,0,0,1.590726,197.955,1.474473,0,3.148922,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1099879,1.749799,2.519138,0,13.7742
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.677514,62.0086,40.21011,0.819523,0.819523,0,0,0,0.819523,326.7161,1.814858,0,2.677514,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1099879,0.9014753,2.142011,0,13.30279
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,2.019782,56.31039,40.49627,0.757794,0.757794,0,0,0,0.757794,266.5345,1.222104,0,2.019782,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1099879,0.8335734,1.615826,0,12.64506
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.513684,52.32848,40.78814,1.828059,1.828059,0,0,0,1.828059,82.80279,0,0,1.513684,1.924273,1.828059,0,0,0,10.62527,0,0.4105888,-0.4105888,13.56723,96.90858,0.1099879,2.010865,1.210947,0,12.13896
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,40.27306,40.27306,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0.3284371,0.3120153,0,0,0.4562097,10.21469,0,0.3284371,-0.3284371,13.22103,94.43571,0.1099879,0.3432168,0,0,10.21469
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,38.95104,38.95104,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,2.747913,2.610517,0,0,0.8211399,9.886249,0,2.747913,-2.747913,10.32447,73.74608,0.1099879,4.246569,0,5,9.886249
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,37.6977,37.6977,3.296655,3.296655,5,0,1.53,3.296655,0,0,0,0,0,0,1.703345,1.618177,3.874377,7.138335,1.618177,0,1.618177,11.85961,84.71133,0.1103507,3.626321,0,5,7.138335
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,36.24976,36.24976,1.255339,1.255339,0,0,0,1.255339,0,0,2.220446E-16,0,1.321409,1.255339,0,0,2.256199,8.594695,0,1.321409,-1.321409,10.46672,74.76215,0.1103507,1.380873,0,0,8.594695
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,34.6702,34.6702,0.871973,0.871973,0,0,0,0.871973,0,0,0,0,0.9178663,0.871973,0,0,3.724432,7.273286,0,0.9178663,-0.9178663,9.499206,67.85133,0.1103507,0.9591703,0,0,7.273286
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,33.06203,33.06203,0.2675802,0.2675802,0,0,0,0.2675802,0,0,0,0,0.2816633,0.2675802,0,0,4.744283,6.35542,0,0.2816633,-0.2816633,9.202307,65.73063,0.1103507,0.2943382,0,0,6.35542
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,31.79151,31.79151,0.3206745,0.3206745,0,0,0,0.3206745,0,0,5.551115E-17,0,0.3375521,0.3206745,0,0,5.057242,6.073756,0,0.3375521,-0.3375521,8.846496,63.18913,0.1103507,0.3527419,0,0,6.073756
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,30.8701,30.8701,0.1226797,0.1226797,0,0,0,0.1226797,0,0,1.387779E-17,0,0.1291365,0.1226797,0,0,5.4323,5.736204,0,0.1291365,-0.1291365,8.710374,62.21683,0.1103507,0.1349477,0,0,5.736204
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,29.89146,29.89146,0.128815,0.128815,0,0,0,0.128815,0,0,2.775558E-17,0,0.1355947,0.128815,0,0,5.575785,5.607068,0,0.1355947,-0.1355947,8.567445,61.19591,0.1103507,0.1416965,0,0,5.607068
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,29.0559,29.0559,0.1556915,0.1556915,0,0,0,0.1556915,0,0,2.775558E-17,0,0.1638858,0.1556915,0,0,5.726446,5.471473,0,0.1638858,-0.1638858,8.394693,59.96198,0.1103507,0.1712607,0,0,5.471473
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,28.36341,28.36341,0.2978413,0.2978413,0,0,0,0.2978413,0,0,5.551115E-17,0,0.3135172,0.2978413,0,0,5.908541,5.307587,0,0.3135172,-0.3135172,8.064218,57.60144,0.1103507,0.3276255,0,0,5.307587
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,27.63658,27.63658,0.3336591,0.3336591,0,0,0,0.3336591,0,0,0,0,0.3512201,0.3336591,0,0,6.256894,4.99407,0,0.3512201,-0.3512201,7.693999,54.95702,0.1103507,0.367025,0,0,4.99407
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,27.02422,27.02422,0.108527,0.108527,0,0,0,0.108527,0,0,1.387779E-17,0,0.114239,0.108527,0,0,6.647138,4.64285,0,0.114239,-0.114239,7.57358,54.09689,0.1103507,0.1193797,0,0,4.64285
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.4049194,29.29562,26.6236,0,0,0,0,0,0,0,0,0,0.4049194,0,0,0,0,6.774071,4.528611,0.4049194,0,0.4049194,7.957721,56.84075,0.1103029,0,0.3239355,0,4.93353
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.131309,41.32571,26.18865,0.2680123,0.2680123,0,0,0,0.2680123,795.2282,0,0,2.131309,0.2821182,0.2680123,0,0,6.369151,4.893038,1.849191,0,1.849191,9.712017,69.37141,0.1100849,0.2948135,1.705047,0,7.024347
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.797414,48.14772,27.39622,0,0,0,0,0,0,0,0,0,2.797414,0,0,0,0,4.51996,6.55731,2.797414,0,2.797414,12.36588,88.32752,0.1097568,0,2.237931,0,9.354724
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.229678,55.64319,30.46949,1.151769,1.151769,0,0,0,1.151769,280.4103,0.2947443,0,3.229678,1.212388,1.151769,0,0,1.722546,9.074983,1.722546,0,1.722546,14.00003,100,0.1095557,1.266946,2.583743,0,12.30466
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.311385,70.81924,33.44547,0,0,0,0,0,0,0,4.311385,0,4.311385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1095557,0,3.449108,0,14.93666
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.624846,66.26949,35.8606,1.227874,1.227874,0,0,0,1.227874,295.2131,2.332347,0,3.624846,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1095557,1.350662,2.899877,0,14.25012
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.660374,68.93377,37.63474,2.79756,2.79756,0,0,0,2.79756,130.8417,0.7155739,0,3.660374,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1095557,3.077316,2.928299,0,14.28565
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,3.139695,65.54376,39.34021,2.806439,2.806439,0,0,0,2.806439,111.8747,0.185548,0,3.139695,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0.1095557,3.087083,2.511756,0,13.76497
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.667962,62.02486,40.30168,0.6284256,0.6284256,0,0,0,0.6284256,424.547,2.006461,0,2.667962,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0.1095557,0.6912681,2.13437,0,13.29324
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,2.009972,56.3333,40.59356,0,0,0,0,0,0,0,2.009972,0,2.009972,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1095557,0,1.607978,0,12.63525
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.122494,49.27335,40.88543,1.865942,1.865942,0,0,0,1.865942,60.15692,2.220446E-16,0,1.122494,1.96415,1.865942,0,0,0,10.62527,0,0.8416565,-0.8416565,13.11284,93.66299,0.1095557,2.052537,0.8979948,0,11.74777
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,40.37036,40.37036,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,1.256587,1.193758,0,0,0.9351739,9.783618,0,1.256587,-1.256587,11.78829,84.20187,0.1095557,1.313134,0,0,9.783618
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,39.04833,39.04833,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,2.127852,2.02146,0,0,2.331382,8.527031,0,2.127852,-2.127852,9.545332,68.1808,0.1095557,3.598606,0,5,8.527031
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,37.76065,37.76065,0.7189583,0.7189583,4.224222,0,1.318213,0.7189583,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.695662,6.399178,3.33,0,3.33,12.70445,90.74586,0.1101252,0.7908542,0,5,6.399178
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,36.34706,36.34706,3.040555,3.040555,1.25,0,0.50625,3.040555,0,0,4.440892E-16,0,1.884794,1.790555,0,0,1.365662,9.396178,0,1.884794,-1.884794,10.7177,76.55484,0.1101252,3.34461,0,5,9.396178
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,34.7675,34.7675,1.931706,1.931706,5,0,1.53,1.931706,0,0,0,0,0,0,3.068294,2.914879,3.459878,7.511384,2.914879,0,2.914879,13.483,96.30693,0.1107694,2.124876,0,5,7.511384
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,33.15932,33.15932,0.292475,0.292475,0,0,0,0.292475,0,0,5.551115E-17,0,0.3078685,0.292475,0,0,0.5449988,10.13478,0,0.3078685,-0.3078685,13.15847,93.98892,0.1107694,0.3217225,0,0,10.13478
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,31.87164,31.87164,0.1179798,0.1179798,0,0,0,0.1179798,0,0,1.387779E-17,0,0.1241893,0.1179798,0,0,0.8870749,9.826907,0,0.1241893,-0.1241893,13.02757,93.05387,0.1107694,0.1297778,0,0,9.826907
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,30.95023,30.95023,0.1026299,0.1026299,0,0,0,0.1026299,0,0,1.387779E-17,0,0.1080314,0.1026299,0,0,1.025063,9.702718,0,0.1080314,-0.1080314,12.91369,92.24048,0.1107694,0.1128928,0,0,9.702718
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,29.98875,29.98875,0.1472166,0.1472166,0,0,0,0.1472166,0,0,2.775558E-17,0,0.1549648,0.1472166,0,0,1.145098,9.594687,0,0.1549648,-0.1549648,12.75035,91.07372,0.1107694,0.1619382,0,0,9.594687
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,29.13602,29.13602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.317281,9.439721,0,0,0,12.75035,91.07372,0.1107694,0,0,0,9.439721
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,28.45498,28.45498,0.1507667,0.1507667,0,0,0,0.1507667,0,0,0,0,0.1587018,0.1507667,0,0,1.317281,9.439721,0,0.1587018,-0.1587018,12.58306,89.87881,0.1107694,0.1658434,0,0,9.439721
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,27.73388,27.73388,0.05103095,0.05103095,0,0,0,0.05103095,0,0,6.938894E-18,0,0.05371679,0.05103095,0,0,1.493616,9.281019,0,0.05371679,-0.05371679,12.52644,89.47437,0.1107694,0.05613405,0,0,9.281019
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,27.12151,27.12151,0.01156084,0.01156084,0,0,0,0.01156084,0,0,1.734723E-18,0,0.0121693,0.01156084,0,0,1.553302,9.227303,0,0.0121693,-0.0121693,12.51361,89.38274,0.1107694,0.01271692,0,0,9.227303
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.488655,29.98741,26.74951,0.2002777,0.2002777,0,0,0,0.2002777,243.9887,0,0,0.488655,0.2108186,0.2002777,0,0,1.566823,9.215134,0.2778364,0,0.2778364,12.77719,91.26544,0.1107368,0.2203055,0.390924,0,9.703789
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.846521,39.24845,26.30311,0,0,0,0,0,0,0,0.557534,0,1.846521,0,0,0,0,1.288987,9.465186,1.288987,0,1.288987,14.00003,100,0.1105863,0,1.477216,0,11.31171
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.627386,46.83644,27.51068,0.9537106,0.9537106,0,0,0,0.9537106,275.4909,1.62348,0,2.627386,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1105863,1.049082,2.101909,0,13.25266
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.149143,55.02884,30.58395,1.730752,1.730752,0,0,0,1.730752,181.9523,1.327299,0,3.149143,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1105863,1.903827,2.519314,0,13.77442
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.439297,61.43113,33.54277,2.1691,2.1691,0,0,0,2.1691,158.5587,1.156034,0,3.439297,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1105863,2.38601,2.751437,0,14.06457
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.524633,65.32948,35.95789,0.6759138,0.6759138,0,0,0,0.6759138,521.462,2.813145,0,3.524633,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1105863,0.7435051,2.819706,0,14.14991
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.423686,66.49352,37.72631,0.3998555,0.3998555,0,0,0,0.3998555,856.2308,3.002786,0,3.423686,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1105863,0.4398411,2.738949,0,14.04896
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,3.130393,65.56789,39.4375,1.488279,1.488279,0,0,0,1.488279,210.3365,1.563784,0,3.130393,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1105863,1.637106,2.504315,0,13.75567
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.658266,62.04646,40.39897,0.8811691,0.8811691,0,0,0,0.8811691,301.6749,1.730719,0,2.658266,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1105863,0.969286,2.126613,0,13.28354
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,2.00014,56.356,40.69085,0.3956344,0.3956344,0,0,0,0.3956344,505.5528,1.583683,0,2.00014,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1105863,0.4351978,1.600112,0,12.62541
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.103361,49.22508,40.98272,0.5474184,0.5474184,0,0,0,0.5474184,201.5571,0.5271308,0,1.103361,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1105863,0.6021603,0.8826886,0,11.72863
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,40.46765,40.46765,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1105863,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,39.14563,39.14563,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1105863,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,37.89228,37.89228,2.797818,2.797818,0,0,0,2.797818,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1105863,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,36.44435,36.44435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1105863,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,34.86479,34.86479,1.836604,1.836604,0,0,0,1.836604,0,0,2.220446E-16,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1105863,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,33.25661,33.25661,0.6273227,0.6273227,0,0,0,0.6273227,0,0,1.110223E-16,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1105863,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,31.98037,31.98037,0.03452741,0.03452741,0,0,0,0.03452741,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1105863,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,31.06469,31.06469,0.6800612,0.6800612,0,0,0,0.6800612,0,0,1.110223E-16,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1105863,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,30.09749,30.09749,0.142986,0.142986,0,0,0,0.142986,0,0,2.775558E-17,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1105863,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,29.24476,29.24476,0.4057024,0.4057024,3.910965,0,1.232694,0.4057024,0,0,0,0,0,0,3.505263,3.33,11.37161,0.3908271,3.33,0,3.33,6.371089,45.50769,0.1110476,0.4462726,0,5,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,28.58661,28.58661,0.7691754,0.7691754,4.274438,0,1.331922,0.7691754,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.041608,3.387827,3.33,0,3.33,9.530205,68.07275,0.1116212,0.8460929,0,5,3.387827
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,27.85978,27.85978,0.586323,0.586323,4.091586,0,1.282003,0.586323,0,0,0,0,0,0,3.505263,3.33,4.711608,6.384827,3.33,0,3.33,12.68932,90.63782,0.1121329,0.6449553,0,5,6.384827
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,27.25314,27.25314,0.3576798,0.3576798,0,0,0,0.3576798,0,0,5.551115E-17,0,0.3765051,0.3576798,0,0,1.381608,9.381827,0,0.3765051,-0.3765051,12.29245,87.80303,0.1121329,0.3934478,0,0,9.381827
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.4038936,29.55044,26.88114,0.2896214,0.2896214,0,0,0,0.2896214,139.4557,0,0,0.4038936,0.3048646,0.2896214,0,0,1.799947,9.005322,0.09902907,0,0.09902907,12.3864,88.47408,0.1121213,0.3185835,0.3231149,0,9.409216
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.844311,39.3872,26.44619,1.203461,1.203461,0,0,0,1.203461,153.2507,0,0,1.844311,1.266801,1.203461,0,0,1.700918,9.094448,0.5775107,0,0.5775107,12.93427,92.38746,0.1120538,1.323807,1.475449,0,10.93876
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.437953,54.19133,27.65375,0,0,0,0,0,0,0,2.314546,0,3.437953,0,0,0,0,1.123407,9.614208,1.123407,0,1.123407,14.00003,100,0.1119226,0,2.750363,0,13.05216
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.816967,61.74537,30.72703,0,0,0,0,0,0,0,3.816967,0,3.816967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1119226,0,3.053573,0,14.44224
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.431646,61.51736,33.67439,1.773462,1.773462,0,0,0,1.773462,193.4998,1.564843,0,3.431646,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1119226,1.950809,2.745317,0,14.05692
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.516659,65.3684,36.05518,1.318104,1.318104,0,0,0,1.318104,266.7968,2.129182,0,3.516659,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1119226,1.449914,2.813328,0,14.14193
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.414896,66.52298,37.8236,2.167483,2.167483,0,0,0,2.167483,157.5513,1.133335,0,3.414896,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1119226,2.384231,2.731917,0,14.04017
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,3.121711,65.55621,39.50045,1.209179,1.209179,0,0,0,1.209179,258.1678,1.84889,0,3.121711,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1119226,1.330097,2.497368,0,13.74698
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.24341,68.01921,40.46765,2.455557,2.455557,0,0,0,2.455557,132.0845,0.6586132,0,3.24341,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1119226,2.701113,2.594728,0,13.86868
