Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,36.34706,36.34706,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,7.935118,3.483668,1.178565,0,1.178565,7.590199,54.2156,0.118161,4.135346,0,5,3.483668
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,34.7675,34.7675,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.756553,4.544376,3.33,0,3.33,10.74931,76.78066,0.1185276,0.583483,0,5,4.544376
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,33.54277,33.54277,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.426553,7.541376,3.33,0,3.33,13.90843,99.34573,0.118887,0.5603268,0,5,7.541376
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,32.66142,32.66142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09655339,10.53838,0,0,0,13.90843,99.34573,0.118887,0,0,0,10.53838
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,31.75718,31.75718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09655339,10.53838,0,0,0,13.90843,99.34573,0.118887,0,0,0,10.53838
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,30.98456,30.98456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09655339,10.53838,0,0,0,13.90843,99.34573,0.118887,0,0,0,10.53838
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,30.35503,30.35503,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.09655339,10.53838,0,0.5100572,-0.5100572,13.37078,95.50539,0.118887,0.5330098,0,0,10.53838
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,29.73122,29.73122,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.6632836,10.02832,0,0.4475916,-0.4475916,12.89898,92.13538,0.118887,0.4677332,0,0,10.02832
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,29.26193,29.26193,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.160608,9.580728,0,0.2357081,-0.2357081,12.65052,90.36068,0.118887,0.246315,0,0,9.580728
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,29.10168,29.10168,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.422506,9.345019,0,0.001090989,-0.001090989,12.64937,90.35247,0.118887,0.001140083,0,0,9.345019
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,28.78119,28.78119,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.423718,9.343928,0,0.7182924,-0.7182924,11.89222,84.94429,0.118887,0.7506155,0,0,9.343928
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.989836,44.16513,29.777,0.6973431,0.6973431,0,0,0,0.6973431,285.3454,0,0,1.989836,0.7340453,0.6973431,0,0,2.22182,8.625636,1.255791,0,1.255791,13.08357,93.4539,0.1187662,0.7670774,1.591869,0,10.61547
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.967665,55.59,32.46683,1.525302,1.525302,0,0,0,1.525302,194.5625,0.396055,0,2.967665,1.605581,1.525302,0,0,0.9660294,9.755848,0.9660294,0,0.9660294,14.00003,100,0.1186735,1.677832,2.374132,0,12.72351
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.243527,60.9878,34.7675,0.8431107,0.8431107,0,0,0,0.8431107,384.7095,2.356042,0,3.243527,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1186735,0.9274218,2.594822,0,13.8688
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.316431,64.29826,36.86213,0.1501649,0.1501649,0,0,0,0.1501649,2208.526,3.158362,0,3.316431,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1186735,0.1651814,2.653145,0,13.9417
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.203663,65.17173,38.50464,0.1603198,0.1603198,0,0,0,0.1603198,1998.295,3.034905,0,3.203663,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1186735,0.1763518,2.56293,0,13.82894
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,3.037891,65.48474,40.14144,0,0,0,0,0,0,0,3.037891,0,3.037891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186735,0,2.430313,0,13.66317
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.233431,58.90683,41.10863,1.880588,1.880588,0,0,0,1.880588,118.7624,0.2538647,0,2.233431,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1186735,2.068647,1.786745,0,12.85871
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.604871,45.82069,41.40051,0.5837481,0.5837481,0,0,0,0.5837481,103.6185,0,1.110223E-16,0.604871,0.6144717,0.5837481,0,0,0,10.62527,0,0.009600636,-0.009600636,13.98991,99.92771,0.1186735,0.6421229,0.4838968,0,11.23015
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,41.68666,41.68666,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.01066737,10.61567,0,0.4614669,-0.4614669,13.50348,96.45323,0.1186735,0.482233,0,0,10.61567
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,41.24026,41.24026,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.5234084,10.15421,0,1.222139,-1.222139,12.21523,87.25148,0.1186735,1.277135,0,0,10.15421
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,40.11282,40.11282,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,1.88134,8.932068,0,2.843647,-2.843647,9.217765,65.84105,0.1186735,2.971611,0,0,8.932068
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,39.17996,39.17996,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.040948,6.088421,0,2.303268,-2.303268,6.789907,48.49924,0.1186735,3.781915,0,5,6.088421
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,37.89228,37.89228,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.600135,3.785153,1.091849,0,1.091849,7.825726,55.89793,0.1188504,4.235754,0,5,3.785153
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,36.34706,36.34706,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.508286,4.767817,3.33,0,3.33,10.98484,78.463,0.1190825,0,0,5,4.767817
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,34.7675,34.7675,0.3070368,0.3070368,3.652601,0,1.16216,0.3070368,0,0,0,0,0,0,3.345564,3.178286,3.178286,7.764817,3.178286,0,3.178286,14.00003,100,0.1193639,0.3377405,0,5,7.764817
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,33.54277,33.54277,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0,10.62527,0,0.5607452,-0.5607452,13.40895,95.77803,0.1193639,0.5859787,0,0,10.62527
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,32.66142,32.66142,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.6230503,10.06453,0,0.2093415,-0.2093415,13.18829,94.20185,0.1193639,0.2187618,0,0,10.06453
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,31.77434,31.77434,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,0.8556519,9.855187,0,0.8577323,-0.8577323,12.28416,87.7438,0.1193639,0.8963302,0,0,9.855187
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,31.0189,31.0189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808688,8.997456,0,0,0,12.28416,87.7438,0.1193639,0,0,0,8.997456
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,30.38937,30.38937,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.808688,8.997456,0,0.4902717,-0.4902717,11.76736,84.05244,0.1193639,0.5123339,0,0,8.997456
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,29.75983,29.75983,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.353434,8.507183,0,0.2044426,-0.2044426,11.55186,82.51315,0.1193639,0.2136425,0,0,8.507183
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,29.29626,29.29626,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.580592,8.302741,0,0.4916001,-0.4916001,11.03367,78.81178,0.1193639,0.5137221,0,0,8.302741
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,29.13602,29.13602,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.126815,7.811141,0,0.1668306,-0.1668306,10.85782,77.55567,0.1193639,0.174338,0,0,7.811141
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,28.82698,28.82698,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.312182,7.64431,0,1.496937,-1.496937,9.279906,66.28491,0.1193639,1.564299,0,0,7.64431
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.99021,44.187,29.79417,0,0,0,0,0,0,0,0,0,1.99021,0,0,0,0,4.975445,6.147373,1.99021,0,1.99021,11.16798,79.77116,0.1191734,0,1.592168,0,8.137584
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.200925,57.77959,32.46683,1.996964,1.996964,0,0,0,1.996964,160.2895,0,0,3.200925,2.102068,1.996964,0,0,2.985235,7.938562,1.098857,0,1.098857,12.21045,87.21735,0.1190685,2.196661,2.56074,0,11.13949
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,4.183551,71.06356,34.73316,0.003220434,0.003220434,0,0,0,0.003220434,129906.5,2.293783,0,4.183551,0.00338993,0.003220434,0,0,1.886378,8.927534,1.886378,0,1.886378,14.00003,100,0.1188888,0.003542477,3.346841,0,13.11108
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.992576,71.64855,36.82779,0.3099892,0.3099892,0,0,0,0.3099892,1287.973,3.666271,0,3.992576,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1188888,0.3409881,3.194061,0,14.61785
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,4.000381,73.9594,38.47031,0,0,0,0,0,0,0,4.000381,0,4.000381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188888,0,3.200305,0,14.62566
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.63906,71.91181,40.11282,1.356255,1.356255,0,0,0,1.356255,268.3168,2.211423,0,3.63906,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1188888,1.49188,2.911248,0,14.26433
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.64699,62.74011,41.08001,1.168766,1.168766,0,0,0,1.168766,226.4772,1.416709,0,2.64699,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1188888,1.285643,2.117592,0,13.27226
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4871127,44.90503,41.36617,0.6381869,0.6381869,0,0,0,0.6381869,76.32758,0,0,0.4871127,0.6717758,0.6381869,0,0,0,10.62527,0,0.184663,-0.184663,13.80538,98.60963,0.1188888,0.7020056,0.3896902,0,11.11239
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,41.65804,41.65804,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.2051812,10.44061,0,1.854864,-1.854864,11.85018,84.64396,0.1188888,1.938333,0,0,10.44061
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,41.24026,41.24026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.266141,8.585747,0,0,0,11.85018,84.64396,0.1188888,0,0,0,8.585747
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,40.07848,40.07848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.266141,8.585747,0,0,0,11.85018,84.64396,0.1188888,0,0,0,8.585747
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,39.14563,39.14563,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.266141,8.585747,0,0.02343747,-0.02343747,11.82547,84.46749,0.1188888,0.02449216,0,0,8.585747
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,37.85794,37.85794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.292183,8.562309,0,0,0,11.82547,84.46749,0.1188888,0,0,0,8.562309
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,36.31272,36.31272,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.292183,8.562309,0,0.4506102,-0.4506102,11.35049,81.07475,0.1188888,0.4708877,0,0,8.562309
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,34.7675,34.7675,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.792861,8.111699,0,0.6008925,-0.6008925,10.71709,76.5505,0.1188888,0.6279327,0,0,8.111699
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,33.54277,33.54277,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.460519,7.510807,0,0.09609006,-0.09609006,10.6158,75.82701,0.1188888,0.1004141,0,0,7.510807
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,32.66142,32.66142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.567286,7.414717,0,0,0,10.6158,75.82701,0.1188888,0,0,0,7.414717
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,31.77434,31.77434,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.567286,7.414717,0,0.07160198,-0.07160198,10.54033,75.28791,0.1188888,0.07482406,0,0,7.414717
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,31.03035,31.03035,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.646844,7.343115,0,0.2934355,-0.2934355,10.23102,73.07857,0.1188888,0.3066401,0,0,7.343115
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,30.38937,30.38937,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,3.972883,7.049679,0,0.323509,-0.323509,9.890012,70.6428,0.1188888,0.3380669,0,0,7.049679
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,29.75983,29.75983,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.332338,6.72617,0,0.07464705,-0.07464705,9.811327,70.08076,0.1188888,0.07800616,0,0,6.72617
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,29.29626,29.29626,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.415279,6.651523,0,0.1835547,-0.1835547,9.617843,68.69874,0.1188888,0.1918147,0,0,6.651523
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,29.14747,29.14747,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.619228,6.467968,0,0.2734305,-0.2734305,9.329622,66.64002,0.1188888,0.2857349,0,0,6.467968
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,28.84414,28.84414,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,4.92304,6.194538,0,0.1092864,-0.1092864,9.214424,65.81718,0.1188888,0.1142043,0,0,6.194538
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.247146,46.28133,29.81134,1.372519,1.372519,0,0,0,1.372519,163.7243,0,0,2.247146,1.444757,1.372519,0,0,5.044469,6.085251,0.8023898,0,0.8023898,9.975637,71.25441,0.1188125,1.509771,1.797717,0,8.332398
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.761461,63.38587,32.46683,2.060934,2.060934,0,0,0,2.060934,182.5125,0,0,3.761461,2.169404,2.060934,0,0,4.24208,6.807403,1.592057,0,1.592057,11.486,82.04266,0.1186615,2.267027,3.009169,0,10.56886
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,4.0979,70.02208,34.70454,0.9185777,0.9185777,0,0,0,0.9185777,446.1136,0.4809535,0,4.0979,0.9669239,0.9185777,0,0,2.650023,8.240253,2.650023,0,2.650023,14.00003,100,0.1184109,1.010435,3.27832,0,12.33815
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.303843,64.08434,36.79345,0.1092221,0.1092221,0,0,0,0.1092221,3024.885,3.188872,0,3.303843,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0.1184109,0.1201443,2.643074,0,13.92912
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.191414,64.92647,38.40735,1.84907,1.84907,0,0,0,1.84907,172.5957,1.245025,0,3.191414,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1184109,2.033977,2.553132,0,13.81669
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.889395,63.87675,40.04414,1.703015,1.703015,0,0,0,1.703015,169.6635,1.096747,0,2.889395,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1184109,1.873317,2.311516,0,13.51467
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.98986,56.66264,41.04568,0.5244305,0.5244305,0,0,0,0.5244305,379.4324,1.437827,0,1.98986,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1184109,0.5768736,1.591888,0,12.61513
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4928212,44.91233,41.33183,0.3448624,0.3448624,0,0,0,0.3448624,142.9037,0.1298082,0,0.4928212,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1184109,0.3793486,0.3942569,0,11.1181
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,41.6237,41.6237,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1184109,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,41.20592,41.20592,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1184109,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,40.07848,40.07848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1184109,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,39.14563,39.14563,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1184109,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,37.89228,37.89228,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1184109,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,36.34706,36.34706,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.1186497,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,34.7675,34.7675,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.1189997,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,33.54277,33.54277,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1192276,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,32.67286,32.67286,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1192276,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,31.79151,31.79151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1192276,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,31.04752,31.04752,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1192276,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,30.40654,30.40654,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1192276,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,29.777,29.777,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1192276,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,29.32488,29.32488,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1192276,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,29.1818,29.1818,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1192276,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,28.87848,28.87848,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1192276,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.74843,42.32455,29.82851,1.649928,1.649928,4.849354,0,1.488874,1.649928,105.9701,0,0,1.74843,0,0,3.199426,3.039455,8.417187,3.049806,4.787885,0,4.787885,10.55697,75.40678,0.1196384,1.814921,1.398744,5,4.798236
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.845067,64.2478,32.44967,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,636.9155,0.8620629,0,3.845067,0,0,0,0,3.629303,7.358902,3.629303,0,3.629303,14.00003,100,0.119297,0.6640713,3.076053,5,11.20397
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,4.131539,70.36712,34.6702,0.9495395,0.9495395,0,0,0,0.9495395,435.1097,3.132024,0,4.131539,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.119297,1.044493,3.305231,0,14.75681
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.29748,63.98396,36.76484,0.8357466,0.8357466,0,0,0,0.8357466,394.5551,2.417747,0,3.29748,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.119297,0.9193212,2.637984,0,13.92275
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.185095,64.81966,38.37301,0.5749156,0.5749156,0,0,0,0.5749156,554.0108,2.579921,0,3.185095,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.119297,0.6324072,2.548076,0,13.81037
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.882959,63.77869,40.01553,1.496329,1.496329,0,0,0,1.496329,192.6689,1.307876,0,2.882959,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.119297,1.645962,2.306368,0,13.50823
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.914948,55.93847,40.98272,0,0,0,0,0,0,0,1.914948,0,1.914948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119297,0,1.531959,0,12.54022
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.4029502,44.18286,41.26888,0.8192143,0.8192143,0,0,0,0.8192143,49.1874,0,1.110223E-16,0.4029502,0.8623308,0.8192143,0,0,0,10.62527,0,0.4593806,-0.4593806,13.5158,96.54122,0.119297,0.9011357,0.3223602,0,11.02822
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,41.58937,41.58937,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.5104229,10.16589,0,2.031841,-2.031841,11.37405,81.24305,0.119297,2.123274,0,0,10.16589
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,41.17159,41.17159,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.768024,8.134052,0,1.956835,-1.956835,9.311365,66.50962,0.119297,2.044892,0,0,8.134052
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,40.04414,40.04414,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,4.942285,6.177218,0,1.526422,-1.526422,7.702375,55.01685,0.119297,1.595111,0,0,6.177218
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,39.14563,39.14563,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.638309,4.650796,0,1.902311,-1.902311,5.697163,40.69394,0.119297,1.987915,0,0,4.650796
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,37.85794,37.85794,4.740395,4.740395,2.129334,0,0.7463083,4.740395,0,0,0,0,2.748485,2.61106,0,0,8.751988,2.748485,0,2.748485,-2.748485,2.800006,20,0.119297,5.214434,0,5,2.748485
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,36.31272,36.31272,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,0,2.564662,0,2.564662,5.233058,37.37891,0.1196995,2.530391,0,5,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,34.7675,34.7675,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.1199594,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,33.54277,33.54277,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.1202924,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,32.69003,32.69003,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.1202924,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,31.80296,31.80296,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.1202924,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,31.08186,31.08186,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.1202924,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,30.4237,30.4237,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.1202924,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,29.79417,29.79417,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.1202924,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,29.34205,29.34205,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.1202924,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,29.19897,29.19897,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.1202924,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,28.88993,28.88993,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.1202924,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.669427,41.71414,29.82851,1.452861,1.452861,0,0,0,1.452861,114.9062,0,0,1.669427,1.529327,1.452861,0,0,6.328344,4.929765,0.1400995,0,0.1400995,8.129344,58.06663,0.1202793,1.598147,1.335541,0,6.599192
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.942394,55.31667,32.4325,1.177086,1.177086,0,0,0,1.177086,249.9727,0,0,2.942394,1.239038,1.177086,0,0,6.188244,5.055854,1.703356,0,1.703356,9.745289,69.60907,0.1201195,1.294795,2.353915,0,7.998248
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.218989,60.58559,34.63587,0.7736906,0.7736906,0,0,0,0.7736906,416.0563,0,0,3.218989,0.8144111,0.7736906,0,0,4.484889,6.588874,2.404577,0,2.404577,12.02647,85.9032,0.1198948,0.8510596,2.575191,0,9.807863
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.291878,63.84901,36.70189,1.616077,1.616077,0,0,0,1.616077,203.6956,0,0,3.291878,1.701134,1.616077,0,0,2.080311,8.752995,1.590744,0,1.590744,13.53558,96.68255,0.1197465,1.777685,2.633502,0,12.04487
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.179428,64.68449,38.31006,1.434708,1.434708,0,0,0,1.434708,221.6081,1.179643,0,3.179428,1.510219,1.434708,0,0,0.4895667,10.18466,0.4895667,0,0.4895667,14.00003,100,0.119701,1.578178,2.543542,0,13.36409
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.877248,63.6467,39.95258,1.59897,1.59897,0,0,0,1.59897,179.9438,1.194122,0,2.877248,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.119701,1.758867,2.301798,0,13.50252
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.425399,60.48737,40.94838,0.3326578,0.3326578,0,0,0,0.3326578,729.0971,2.075233,0,2.425399,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.119701,0.3659236,1.940319,0,13.05067
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.3068473,43.44895,41.24026,0.5945401,0.5945401,0,0,0,0.5945401,51.61087,0,1.110223E-16,0.3068473,0.6258316,0.5945401,0,0,0,10.62527,0,0.3189843,-0.3189843,13.66379,97.5983,0.119701,0.653994,0.2454778,0,10.93212
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,41.56075,41.56075,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.354427,10.30629,0,0.1468762,-0.1468762,13.50897,96.49243,0.119701,0.1534857,0,0,10.30629
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,41.14297,41.14297,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.5176228,10.15941,0,1.272799,-1.272799,12.16732,86.90926,0.119701,1.330075,0,0,10.15941
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,40.01553,40.01553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.931844,8.886615,0,0,0,12.16732,86.90926,0.119701,0,0,0,8.886615
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,39.11129,39.11129,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.931844,8.886615,0,2.477561,-2.477561,9.555741,68.25516,0.119701,2.589052,0,0,8.886615
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,37.85794,37.85794,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.68469,6.409053,0,1.897091,-1.897091,7.556031,53.97155,0.119701,1.98246,0,0,6.409053
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,36.31272,36.31272,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.792569,4.511962,0,0.1359699,-0.1359699,7.412706,52.9478,0.119701,0.1420885,0,0,4.511962
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,34.7675,34.7675,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,6.943646,4.375992,0,0.9201673,-0.9201673,6.442765,46.01966,0.119701,0.9615749,0,0,4.375992
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,33.54277,33.54277,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,7.966054,3.455825,0,0.2345152,-0.2345152,6.195564,44.25394,0.119701,0.2450684,0,0,3.455825
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,32.67286,32.67286,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.226627,3.22131,0,0.2383288,-0.2383288,5.944344,42.45951,0.119701,0.2490536,0,0,3.22131
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,31.80296,31.80296,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.491437,2.982981,0,0.16426,-0.16426,5.771198,41.22276,0.119701,0.1716517,0,0,2.982981
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,31.04752,31.04752,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.673948,2.818721,0,0.1219315,-0.1219315,5.642671,40.30471,0.119701,0.1274185,0,0,2.818721
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,30.40654,30.40654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.809427,2.69679,0,0,0,5.642671,40.30471,0.119701,0,0,0,2.69679
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,29.777,29.777,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.809427,2.69679,0,0.4552784,-0.4552784,5.162766,36.87682,0.119701,0.4757659,0,0,2.69679
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,29.32488,29.32488,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.315292,2.241511,0,0.4158197,-0.4158197,4.724453,33.74603,0.119701,0.4345316,0,0,2.241511
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,29.1818,29.1818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.777314,1.825691,0,0,0,4.724453,33.74603,0.119701,0,0,0,1.825691
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,28.88993,28.88993,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.777314,1.825691,0,0.8371049,-0.8371049,3.842067,27.44328,0.119701,2.249775,0,5,1.825691
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.591152,41.11427,29.82851,2.876784,2.876784,5,0,1.53,2.876784,55.31011,0,0,1.591152,0,0,2.123216,2.017056,10.70743,0.9885865,3.608208,0,3.608208,7.265114,51.89357,0.1202206,3.164462,1.272922,5,2.579739
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.936152,55.23907,32.41533,2.11291,2.11291,4.701638,0,1.448547,2.11291,138.9625,0,0,2.936152,0,0,2.588729,2.459292,7.099223,4.235973,5.395444,0,5.395444,12.38368,88.4547,0.1205279,2.3242,2.348922,5,7.172126
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.21222,60.51915,34.63587,0,0,0,0,0,0,0,1.508442,0,3.21222,0,0,0,0,1.703779,9.091873,1.703779,0,1.703779,14.00003,100,0.1203697,0,2.569776,0,12.30409
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.285724,63.74395,36.66755,0.8747659,0.8747659,0,0,0,0.8747659,375.6118,2.364918,0,3.285724,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1203697,0.9622425,2.62858,0,13.911
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.173258,64.57948,38.27572,1.224319,1.224319,0,0,0,1.224319,259.1856,1.884501,0,3.173258,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1203697,1.346751,2.538606,0,13.79853
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.871119,63.54504,39.91824,0.5652412,0.5652412,0,0,0,0.5652412,507.9457,2.276128,0,2.871119,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1203697,0.6217654,2.296895,0,13.49639
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.286047,59.16359,40.91405,0,0,0,0,0,0,0,2.286047,0,2.286047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203697,0,1.828838,0,12.91132
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,41.20592,41.20592,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1203697,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,41.52641,41.52641,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1203697,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,41.14297,41.14297,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1203697,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,40.01553,40.01553,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1203697,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,39.11129,39.11129,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1208159,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,37.85794,37.85794,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.1211729,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,36.31272,36.31272,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.1211729,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,34.73316,34.73316,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.1211729,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,33.51415,33.51415,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.1211729,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,32.66142,32.66142,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.1211729,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,31.79151,31.79151,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.1211729,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,31.04752,31.04752,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.1211729,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,30.40654,30.40654,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.1211729,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,29.777,29.777,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.1211729,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,29.34205,29.34205,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.1211729,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,29.19897,29.19897,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.1211729,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,28.9071,28.9071,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.1211729,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.928776,43.73725,29.82851,1.119475,1.119475,0,0,0,1.119475,172.2929,0,0,1.928776,1.178395,1.119475,0,0,6.314665,4.942076,0.7503811,0,0.7503811,8.721285,62.29477,0.1211032,1.231422,1.543021,0,6.870852
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.495016,60.55582,32.38671,1.148548,1.148548,0,0,0,1.148548,304.2987,0,0,3.495016,1.208998,1.148548,0,0,5.564284,5.617419,2.286018,0,2.286018,10.88999,77.7855,0.1208912,1.263402,2.796013,0,9.112434
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.61032,64.47821,34.57291,0,0,0,0,0,0,0,0.3320543,0,3.61032,0,0,0,0,3.278265,7.674835,3.278265,0,3.278265,14.00003,100,0.1205886,0,2.888256,0,11.28516
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.826809,69.48644,36.63321,1.477129,1.477129,0,0,0,1.477129,259.0708,2.271936,0,3.826809,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1205886,1.624842,3.061447,0,14.45208
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,3.133373,64.13299,38.24139,0.1276517,0.1276517,0,0,0,0.1276517,2454.628,2.999003,0,3.133373,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1205886,0.1404168,2.506698,0,13.75865
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.831813,63.08343,39.85528,0.1164872,0.1164872,0,0,0,0.1164872,2431.009,2.709195,0,2.831813,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1205886,0.1281359,2.265451,0,13.45709
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.675429,53.74532,40.85109,1.124449,1.124449,0,0,0,1.124449,149.0001,0.4917989,0,1.675429,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1205886,1.236894,1.340343,0,12.3007
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,41.17159,41.17159,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1205886,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,41.4978,41.4978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1205886,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,41.08001,41.08001,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1205886,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,39.98119,39.98119,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1205886,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,39.08267,39.08267,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.1210897,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,37.8236,37.8236,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.1214834,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,36.27838,36.27838,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.1214834,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,34.70454,34.70454,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.1214834,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,33.51415,33.51415,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.1214834,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,32.64425,32.64425,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.1214834,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,31.75718,31.75718,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.1214834,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,31.04752,31.04752,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.1214834,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,30.40654,30.40654,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.1214834,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,29.777,29.777,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.1214834,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,29.34205,29.34205,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.1214834,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,29.21614,29.21614,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.1214834,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,28.92427,28.92427,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.1214834,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.436916,39.95832,29.83996,0.7552206,0.7552206,0,0,0,0.7552206,190.2643,0,0,1.436916,0.794969,0.7552206,0,0,10.22745,1.420571,0.6419465,0,0.6419465,4.906423,35.04581,0.1214242,0.8307427,1.149532,0,2.857486
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.803746,53.98136,32.36954,0.494459,0.494459,0,0,0,0.494459,567.033,0,0,2.803746,0.5204831,0.494459,0,0,9.585502,1.998323,2.283262,0,2.283262,7.072515,50.51787,0.1212139,0.5439049,2.242996,0,4.802068
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.200578,60.29372,34.5443,2.250816,2.250816,0,0,0,2.250816,142.1963,0,0,3.200578,2.36928,2.250816,0,0,7.302239,4.053259,0.8312978,0,0.8312978,7.861154,56.15099,0.1211375,2.475898,2.560462,0,7.253837
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.274178,63.50663,36.57026,2.356162,2.356162,0,0,0,2.356162,138.9623,0,0,3.274178,2.480171,2.356162,0,0,6.470942,4.801427,0.7940071,0,0.7940071,8.614415,61.53141,0.1210646,2.591779,2.619342,0,8.075604
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.16175,64.3432,38.17843,1.618957,1.618957,0,0,0,1.618957,195.2955,0,0,3.16175,1.704166,1.618957,0,0,5.676935,5.516033,1.457585,0,1.457585,9.997201,71.40844,0.1209311,1.780853,2.5294,0,8.677783
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.846764,63.18898,39.82095,2.242026,2.242026,0,0,0,2.242026,126.9728,0,0,2.846764,2.360027,2.242026,0,0,4.21935,6.827859,0.4867368,0,0.4867368,10.45896,74.70671,0.1208865,2.466229,2.277411,0,9.674623
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.624848,53.25211,40.78814,2.084759,2.084759,0,0,0,2.084759,77.9394,0,0,1.624848,2.194483,2.084759,0,0,3.732613,7.265923,0,0.5696344,-0.5696344,9.858513,70.41781,0.1208865,2.293234,1.299879,0,8.890771
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,41.10863,41.10863,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,4.36554,6.696288,0,2.865431,-2.865431,6.838084,48.84336,0.1208865,2.994375,0,0,6.696288
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,41.42912,41.42912,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,1.840886,1.748841,0,0,7.549352,3.830857,0,1.840886,-1.840886,4.89762,34.98293,0.1208865,1.923725,0,0,3.830857
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,41.04568,41.04568,0.8358027,0.8358027,0,0,0,0.8358027,0,0,1.110223E-16,0,0.8797924,0.8358027,0,0,9.594781,1.989972,0,0.8797924,-0.8797924,3.970237,28.35878,0.1208865,0.919383,0,0,1.989972
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,39.95258,39.95258,3.034854,3.034854,1.980184,0,0.7055901,3.034854,0,0,4.440892E-16,0,1.110179,1.05467,0,0,10.57233,1.110179,0,1.110179,-1.110179,2.800006,20,0.1208865,3.338339,0,5,1.110179
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,39.04833,39.04833,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,11.80586,0,2.135939,0,2.135939,4.826335,34.47375,0.1212066,3.026808,0,5,0
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,37.79499,37.79499,3.260596,3.260596,5,0,1.53,3.260596,0,0,0,0,0,0,1.739404,1.652434,9.669922,1.922345,1.652434,0,1.652434,6.393971,45.67113,0.1214535,3.586655,0,5,1.922345
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,36.27838,36.27838,3.724929,3.724929,5,0,1.53,3.724929,0,0,0,0,0,0,1.275071,1.211317,8.017488,3.409536,1.211317,0,1.211317,7.543128,53.87938,0.1216341,4.097422,0,5,3.409536
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,34.70454,34.70454,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,6.80617,4.499721,3.33,0,3.33,10.70224,76.44444,0.1219016,0.2782469,0,5,4.499721
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,33.47981,33.47981,0.1299857,0.1299857,3.635249,0,1.157423,0.1299857,0,0,0,0,0,0,3.505263,3.33,3.47617,7.496721,3.33,0,3.33,13.86136,99.00951,0.1221398,0.1429843,0,5,7.496721
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,32.62708,32.62708,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,0.1461702,10.49372,0,0.2491302,-0.2491302,13.59875,97.13375,0.1221398,0.2603411,0,0,10.49372
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,31.75718,31.75718,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,0.4229815,10.24459,0,0.5275477,-0.5275477,13.04267,93.16173,0.1221398,0.5512873,0,0,10.24459
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,31.04752,31.04752,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,1.009146,9.717043,0,0.4423923,-0.4423923,12.57635,89.83086,0.1221398,0.4622999,0,0,9.717043
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,30.40654,30.40654,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,1.500692,9.274651,0,0.2763088,-0.2763088,12.28509,87.75047,0.1221398,0.2887427,0,0,9.274651
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,29.777,29.777,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,1.807702,8.998343,0,0.227028,-0.227028,12.04578,86.04113,0.1221398,0.2372443,0,0,8.998343
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,29.35922,29.35922,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,2.059956,8.771314,0,0.1360301,-0.1360301,11.90239,85.01693,0.1221398,0.1421514,0,0,8.771314
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,29.22759,29.22759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.2111,8.635284,0,0,0,11.90239,85.01693,0.1221398,0,0,0,8.635284
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,28.94144,28.94144,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,2.2111,8.635284,0,0.8959032,-0.8959032,10.95803,78.27148,0.1221398,0.9362189,0,0,8.635284
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.841823,43.06521,29.83996,1.410741,1.410741,0,0,0,1.410741,130.5571,0,0,1.841823,1.48499,1.410741,0,0,3.206548,7.739381,0.3568322,0,0.3568322,11.29655,80.68948,0.1221071,1.551815,1.473458,0,9.581203
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.736888,53.36198,32.35237,1.575056,1.575056,0,0,0,1.575056,173.7645,0,0,2.736888,1.657954,1.575056,0,0,2.849716,8.06053,1.078934,0,1.078934,12.32012,88.00066,0.1220084,1.732562,2.189511,0,10.79742
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,4.097873,69.76016,34.50996,1.417467,1.417467,0,0,0,1.417467,289.0982,0.8350205,0,4.097873,1.492071,1.417467,0,0,1.770782,9.03157,1.770782,0,1.770782,14.00003,100,0.1218468,1.559214,3.278298,0,13.12944
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.268794,63.37449,36.5073,0.5331471,0.5331471,0,0,0,0.5331471,613.1129,2.707586,0,3.268794,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1218468,0.5864618,2.615035,0,13.89407
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.156421,64.21204,38.11548,0,0,0,0,0,0,0,3.156421,0,3.156421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218468,0,2.525136,0,13.78169
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.784997,62.51099,39.75799,2.539393,2.539393,0,0,0,2.539393,109.6717,0.1119509,0,2.784997,2.673046,2.539393,0,0,0,10.62527,0,0,0,14.00003,100,0.1218468,2.793333,2.227997,0,13.41027
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.555331,52.60476,40.72519,0,0,0,0,0,0,0,1.555331,0,1.555331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218468,0,1.244265,0,12.1806
