Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,41.04568,41.04568,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1218468,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,41.40051,41.40051,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1218468,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,41.01134,41.01134,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1218468,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,39.91824,39.91824,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1218468,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,39.014,39.014,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1218468,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,37.79499,37.79499,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.1220545,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,36.24976,36.24976,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.1223189,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,34.70454,34.70454,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.1226147,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,33.47981,33.47981,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.1226147,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,32.62708,32.62708,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.1226147,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,31.75718,31.75718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.1226147,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,31.04752,31.04752,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.1226147,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,30.40654,30.40654,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.1226147,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,29.79417,29.79417,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.1226147,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,29.37639,29.37639,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.1226147,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,29.24476,29.24476,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.1226147,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,28.9586,28.9586,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.1226147,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.286341,38.83493,29.83996,2.973978,2.973978,0,0,0,2.973978,43.25322,0,4.440892E-16,1.286341,3.130503,2.973978,0,0,7.189074,4.155108,0,1.844162,-1.844162,5.235957,37.39962,0.1226147,3.271376,1.029073,0,5.44145
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.670794,52.75496,32.3352,1.420434,1.420434,0,0,0,1.420434,188.0266,0,0,2.670794,1.495193,1.420434,0,0,9.238142,2.310946,1.1756,0,1.1756,6.351229,45.36583,0.1225078,1.562477,2.136635,0,4.98174
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.188608,60.09336,34.47562,1.394022,1.394022,0,0,0,1.394022,228.7345,0,0,3.188608,1.467391,1.394022,0,0,8.062542,3.368986,1.721217,0,1.721217,7.984118,57.0293,0.1223515,1.533424,2.550886,0,6.557594
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.263477,63.24319,36.44435,1.620264,1.620264,0,0,0,1.620264,201.4163,0,0,3.263477,1.705541,1.620264,0,0,6.341325,4.918081,1.557936,0,1.557936,9.462106,67.58633,0.1222105,1.782291,2.610782,0,8.181559
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,3.150616,64.11124,38.08114,1.527175,1.527175,0,0,0,1.527175,206.3036,0,0,3.150616,1.607552,1.527175,0,0,4.78339,6.320223,1.543063,0,1.543063,10.92598,78.04259,0.1220711,1.679892,2.520493,0,9.47084
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.724156,61.84861,39.69504,1.191772,1.191772,0,0,0,1.191772,228.5803,0,0,2.724156,1.254497,1.191772,0,0,3.240326,7.708981,1.469659,0,1.469659,12.32023,88.00143,0.1219386,1.310949,2.179325,0,10.43314
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.928998,55.73578,40.69085,1.117422,1.117422,0,0,0,1.117422,172.6293,0,0,1.928998,1.176234,1.117422,0,0,1.770667,9.031674,0.7527642,0,0.7527642,13.03436,93.10239,0.1218708,1.229165,1.543199,0,10.96067
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,41.01134,41.01134,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,1.017903,9.709162,0,2.346094,-2.346094,10.56136,75.43814,0.1218708,2.451668,0,0,9.709162
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,41.36617,41.36617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.624674,7.363068,0,0,0,10.56136,75.43814,0.1218708,0,0,0,7.363068
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,40.98272,40.98272,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,3.624674,7.363068,0,2.177022,-2.177022,8.266578,59.04687,0.1218708,2.274988,0,0,7.363068
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,39.8839,39.8839,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,2.241527,2.12945,0,0,6.043587,5.186046,0,2.241527,-2.241527,5.903801,42.16993,0.1218708,2.342395,0,0,5.186046
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,39.014,39.014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.534172,2.94452,0,0,0,5.903801,42.16993,0.1218708,0,0,0,2.94452
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,37.76065,37.76065,1.748765,1.748765,0,0,0,1.748765,0,0,2.220446E-16,0,1.840805,1.748765,0,0,8.534172,2.94452,0,1.840805,-1.840805,3.963423,28.3101,0.1218708,1.923642,0,0,2.94452
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,36.24976,36.24976,3.980088,3.980088,2.931559,0,0.9653156,3.980088,0,0,4.440892E-16,0,1.103714,1.048528,0,0,10.57951,1.103714,0,1.103714,-1.103714,2.800006,20,0.1218708,4.378096,0,5,1.103714
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,34.70454,34.70454,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.122219,0.7056866,0,5,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,33.47981,33.47981,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1225035,0.4001736,0,5,2.997
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,32.62708,32.62708,0.02799997,0.02799997,3.533263,0,1.129581,0.02799997,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1227121,0.03079996,0,5,5.994
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,31.75718,31.75718,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,1.81586,8.991,0,0.2938919,-0.2938919,11.96756,85.48241,0.1227121,0.3071171,0,0,8.991
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,31.03035,31.03035,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,2.142407,8.697108,0,0.520789,-0.520789,11.4186,81.56129,0.1227121,0.5442246,0,0,8.697108
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,30.40654,30.40654,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,2.721061,8.176319,0,0.1857709,-0.1857709,11.22278,80.16257,0.1227121,0.1941306,0,0,8.176319
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,29.79417,29.79417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.927473,7.990548,0,0,0,11.22278,80.16257,0.1227121,0,0,0,7.990548
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,29.37639,29.37639,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,2.927473,7.990548,0,0.2679037,-0.2679037,10.94039,78.14547,0.1227121,0.2799594,0,0,7.990548
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,29.24476,29.24476,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,3.225144,7.722644,0,0.2146353,-0.2146353,10.71414,76.52943,0.1227121,0.2242939,0,0,7.722644
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,28.9586,28.9586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.463628,7.508009,0,0,0,10.71414,76.52943,0.1227121,0,0,0,7.508009
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.212524,38.29016,29.83996,1.295614,1.295614,0,0,0,1.295614,93.58684,0,0,1.212524,1.363804,1.295614,0,0,3.463628,7.508009,0,0.15128,-0.15128,10.55468,75.39041,0.1227121,1.425175,0.9700191,0,8.720533
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.224046,48.88385,32.30659,0.1111443,0.1111443,0,0,0,0.1111443,2001.043,0,0,2.224046,0.116994,0.1111443,0,0,3.631717,7.356729,2.107052,0,2.107052,12.5536,89.66842,0.1225229,0.1222588,1.779237,0,9.580775
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,4.077249,69.39201,34.41267,0.6337823,0.6337823,0,0,0,0.6337823,643.3201,1.885445,0,4.077249,0.6671393,0.6337823,0,0,1.524665,9.253076,1.524665,0,1.524665,14.00003,100,0.1223864,0.6971605,3.261799,0,13.33033
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,4.064836,71.93578,36.41001,0,0,0,0,0,0,0,4.064836,0,4.064836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223864,0,3.251868,0,14.69011
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,4.013822,73.50722,38.01818,1.680617,1.680617,0,0,0,1.680617,238.8303,2.244751,0,4.013822,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1223864,1.848678,3.211057,0,14.6391
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.631908,60.92794,39.6607,0,0,0,0,0,0,0,2.631908,0,2.631908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223864,0,2.105527,0,13.25718
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.916785,55.55989,40.6279,1.11284,1.11284,0,0,0,1.11284,172.2426,0.7453744,0,1.916785,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1223864,1.224124,1.533428,0,12.54206
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,40.94838,40.94838,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1223864,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,41.30322,41.30322,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1223864,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,40.94838,40.94838,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1223864,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,39.85528,39.85528,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1223864,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,38.95104,38.95104,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1223864,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,37.72631,37.72631,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.1223864,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,36.21543,36.21543,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.1228644,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,34.6702,34.6702,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.1230643,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,33.47981,33.47981,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.1233378,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,32.62708,32.62708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.1233378,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,31.75718,31.75718,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.1233378,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,31.03035,31.03035,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.1233378,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,30.40654,30.40654,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.1233378,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,29.79417,29.79417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.1233378,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,29.39356,29.39356,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.1233378,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,29.24476,29.24476,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.1233378,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,28.97577,28.97577,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.1233378,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.255384,38.606,29.83996,1.023221,1.023221,0,0,0,1.023221,122.6895,0,0,1.255384,1.077074,1.023221,0,0,3.704201,7.291494,0.1783098,0,0.1783098,10.65507,76.10752,0.1233218,1.125543,1.004307,0,8.546878
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.222586,57.77219,32.28942,2.716554,2.716554,0,0,0,2.716554,118.6277,0,0,3.222586,2.85953,2.716554,0,0,3.525891,7.451972,0.3630554,0,0.3630554,10.9995,78.5677,0.1232894,2.988209,2.578069,0,10.67456
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,4.065398,69.21012,34.37833,1.989532,1.989532,0,0,0,1.989532,204.3394,0,0,4.065398,2.094244,1.989532,0,0,3.162835,7.778722,1.971154,0,1.971154,12.8695,91.92481,0.1231134,2.188485,3.252318,0,11.84412
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.252485,63.01258,36.34706,0,0,0,0,0,0,0,2.060803,0,3.252485,0,0,0,0,1.191681,9.552761,1.191681,0,1.191681,14.00003,100,0.1230073,0,2.601988,0,12.80525
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.599791,68.63577,37.92089,0.2972069,0.2972069,0,0,0,0.2972069,1211.207,3.286942,0,3.599791,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1230073,0.3269276,2.879833,0,14.22507
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.918252,63.58476,39.56341,0.9762194,0.9762194,0,0,0,0.9762194,298.934,1.890652,0,2.918252,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1230073,1.073841,2.334601,0,13.54353
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.581873,52.65094,40.56494,2.228377,2.228377,0,0,0,2.228377,70.98766,0,0,1.581873,2.34566,2.228377,0,0,0,10.62527,0,0.7637872,-0.7637872,13.19493,94.24928,0.1230073,2.451215,1.265498,0,12.20715
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,40.88543,40.88543,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,0.8486525,9.861487,0,1.060731,-1.060731,12.07682,86.2628,0.1230073,1.108464,0,0,9.861487
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,41.24026,41.24026,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.027243,8.800756,0,1.084565,-1.084565,10.93359,78.09688,0.1230073,1.13337,0,0,8.800756
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,40.88543,40.88543,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.232315,7.716191,0,0.9667346,-0.9667346,9.914557,70.81812,0.1230073,1.010238,0,0,7.716191
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,39.79233,39.79233,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.306465,6.749456,0,3.410449,-3.410449,6.319629,45.14011,0.1230073,4.938919,0,5,6.749456
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,38.92242,38.92242,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.095852,3.339008,3.33,0,3.33,9.478745,67.70518,0.1234024,0.9900262,0,5,3.339008
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,37.66336,37.66336,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,4.765851,6.336008,1.888042,0,1.888042,11.2699,80.49911,0.123669,3.313846,0,5,6.336008
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,36.15247,36.15247,1.924789,1.924789,0,0,0,1.924789,0,0,2.220446E-16,0,2.026093,1.924789,0,0,2.877809,8.035246,0,2.026093,-2.026093,9.134209,65.24422,0.123669,2.117268,0,0,8.035246
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,34.60725,34.60725,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,5.129025,6.009152,0,0.571466,-0.571466,8.53183,60.94152,0.123669,0.5971819,0,0,6.009152
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,33.44547,33.44547,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,5.763987,5.437686,0,0.1491594,-0.1491594,8.374602,59.81847,0.123669,0.1558716,0,0,5.437686
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,32.60991,32.60991,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,5.929719,5.288527,0,0.2327933,-0.2327933,8.129217,58.06572,0.123669,0.243269,0,0,5.288527
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,31.74001,31.74001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.188378,5.055734,0,0,0,8.129217,58.06572,0.123669,0,0,0,5.055734
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,31.03035,31.03035,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,6.188378,5.055734,0,0.508311,-0.508311,7.59341,54.23853,0.123669,0.531185,0,0,5.055734
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,30.40654,30.40654,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,6.753169,4.547422,0,0.01101853,-0.01101853,7.581795,54.15557,0.123669,0.01151436,0,0,4.547422
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,29.79417,29.79417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.765411,4.536404,0,0,0,7.581795,54.15557,0.123669,0,0,0,4.536404
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,29.37639,29.37639,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,6.765411,4.536404,0,0.29559,-0.29559,7.270216,51.93001,0.123669,0.3088915,0,0,4.536404
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,29.24476,29.24476,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,7.093844,4.240814,0,0.07081653,-0.07081653,7.195569,51.39682,0.123669,0.07400328,0,0,4.240814
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,28.9586,28.9586,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,7.17253,4.169998,0,1.326599,-1.326599,5.797211,41.40857,0.123669,1.386296,0,0,4.169998
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.364668,39.41724,29.83996,0.8190898,0.8190898,0,0,0,0.8190898,166.6079,0,0,1.364668,0.8621998,0.8190898,0,0,8.646528,2.843399,0.5024687,0,0.5024687,6.273895,44.81344,0.1236242,0.9009988,1.091735,0,4.208067
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.478054,50.98061,32.25508,0.7055389,0.7055389,0,0,0,0.7055389,351.2286,0,0,2.478054,0.7426725,0.7055389,0,0,8.144059,3.29562,1.735382,0,1.735382,7.920222,56.5729,0.1234698,0.7760927,1.982443,0,5.773675
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.172118,59.73852,34.31538,3.186994,3.186994,5,0,1.53,3.186994,99.53325,0,0,3.172118,0,0,1.813006,1.722356,6.408678,4.857464,4.894475,0,4.894475,12.56353,89.73931,0.1238521,3.505693,2.537695,5,8.029582
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.248112,62.84901,36.24976,1.218137,1.218137,0,0,0,1.218137,266.6458,0.4516589,0,3.248112,1.28225,1.218137,0,0,1.514204,9.262491,1.514204,0,1.514204,14.00003,100,0.1237178,1.339951,2.59849,0,12.5106
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,3.136241,63.69333,37.85794,0.5487641,0.5487641,0,0,0,0.5487641,571.5099,2.558595,0,3.136241,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1237178,0.6036406,2.508993,0,13.76152
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.287665,67.2804,39.50045,0,0,0,0,0,0,0,3.287665,0,3.287665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237178,0,2.630132,0,13.91294
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.649251,53.13783,40.49627,0,0,0,0,0,0,0,1.649251,0,1.649251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237178,0,1.319401,0,12.27453
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,40.81675,40.81675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237178,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,41.20592,41.20592,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1237178,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,40.85109,40.85109,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1237178,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,39.75799,39.75799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1237178,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,38.88809,38.88809,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1237178,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,37.63474,37.63474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1237178,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,36.15247,36.15247,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1237178,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,34.60725,34.60725,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1237178,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,33.44547,33.44547,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1237178,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,32.60991,32.60991,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1237178,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,31.75718,31.75718,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1237178,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,31.04752,31.04752,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1237178,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,30.4237,30.4237,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1237178,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,29.82851,29.82851,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1237178,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,29.405,29.405,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1237178,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,29.2791,29.2791,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1237178,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,28.98722,28.98722,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1237178,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9974003,36.75997,29.87429,1.729566,1.729566,0,0,0,1.729566,57.66767,0,2.220446E-16,0.9974003,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8231953,-0.8231953,5.165604,36.89709,0.1237178,1.902522,0.7979202,0,4.064799
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.415551,50.42465,32.23791,1.071592,1.071592,0,0,0,1.071592,225.4171,0,0,2.415551,1.127991,1.071592,0,0,9.312301,2.244204,1.28756,0,1.28756,6.387091,45.62198,0.1236038,1.178751,1.932441,0,4.659755
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.166248,59.64689,34.28676,0.3014876,0.3014876,0,0,0,0.3014876,1050.208,0,0,3.166248,0.3173553,0.3014876,0,0,8.024741,3.403008,2.848893,0,2.848893,9.089787,64.92693,0.1233523,0.3316363,2.532999,0,6.569256
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.242541,62.75086,36.21543,1.976003,1.976003,0,0,0,1.976003,164.0959,0,0,3.242541,2.080003,1.976003,0,0,5.175848,5.967011,1.162538,0,1.162538,10.19267,72.80463,0.12325,2.173603,2.594033,0,9.209552
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,3.130883,63.59753,37.8236,2.911642,2.911642,0,0,0,2.911642,107.5298,0,0,3.130883,3.064887,2.911642,0,0,4.01331,7.013295,0.06599657,0,0.06599657,10.25528,73.25184,0.1232442,3.202807,2.504707,0,10.14418
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.49136,59.35172,39.4375,0,0,0,0,0,0,0,0,0,2.49136,0,0,0,0,3.947314,7.072692,2.49136,0,2.49136,12.61879,90.13403,0.1230255,0,1.993088,0,9.564052
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.227659,49.62836,40.43331,0.3481846,0.3481846,0,0,0,0.3481846,352.5884,0,0,1.227659,0.3665101,0.3481846,0,0,1.455954,9.314916,0.8611486,0,0.8611486,13.43575,95.96942,0.1229501,0.3830031,0.982127,0,10.54257
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,40.78814,40.78814,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,0.5948052,10.08995,0,0.8707775,-0.8707775,12.51787,89.41315,0.1229501,0.9099626,0,0,10.08995
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,41.14297,41.14297,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,1.562336,9.219172,0,0.3270715,-0.3270715,12.1731,86.95056,0.1229501,0.3417897,0,0,9.219172
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,40.81675,40.81675,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,1.925749,8.8921,0,0.6376976,-0.6376976,11.50091,82.14919,0.1229501,0.666394,0,0,8.8921
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,39.72365,39.72365,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,2.634301,8.254403,0,0.9703452,-0.9703452,10.47808,74.84325,0.1229501,1.014011,0,0,8.254403
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,38.85375,38.85375,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,3.712463,7.284058,0,3.505263,-3.505263,6.783205,48.45137,0.1229501,5.943756,0,5,7.284058
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,37.6004,37.6004,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.6072,3.778795,3.33,0,3.33,9.94232,71.01643,0.1231451,0,0,5,3.778795
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,36.11813,36.11813,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.2772,6.775795,3.33,0,3.33,13.10144,93.5815,0.1235849,1.257217,0,5,6.775795
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,34.60725,34.60725,0.5164912,0.5164912,0,0,0,0.5164912,0,0,1.110223E-16,0,0.5436749,0.5164912,0,0,0.9471996,9.772795,0,0.5436749,-0.5436749,12.52835,89.48804,0.1235849,0.5681403,0,0,9.772795
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,33.44547,33.44547,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,1.551283,9.229119,0,0.4815525,-0.4815525,12.02075,85.86234,0.1235849,0.5032224,0,0,9.229119
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,32.60991,32.60991,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,2.086341,8.747567,0,0.3272469,-0.3272469,11.6758,83.39842,0.1235849,0.341973,0,0,8.747567
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,31.75718,31.75718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.449949,8.420321,0,0,0,11.6758,83.39842,0.1235849,0,0,0,8.420321
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,31.04752,31.04752,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,2.449949,8.420321,0,0.09777059,-0.09777059,11.57274,82.66228,0.1235849,0.1021703,0,0,8.420321
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,30.43515,30.43515,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,2.558583,8.32255,0,0.5927268,-0.5927268,10.94795,78.19952,0.1235849,0.6193994,0,0,8.32255
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,29.82851,29.82851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.217168,7.729823,0,0,0,10.94795,78.19952,0.1235849,0,0,0,7.729823
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,29.42217,29.42217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.217168,7.729823,0,0,0,10.94795,78.19952,0.1235849,0,0,0,7.729823
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,29.29626,29.29626,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,3.217168,7.729823,0,0.443743,-0.443743,10.48021,74.85848,0.1235849,0.4637114,0,0,7.729823
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,29.00439,29.00439,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,3.710216,7.28608,0,0.03815111,-0.03815111,10.43999,74.57123,0.1235849,0.03986791,0,0,7.28608
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.254189,38.61533,29.85712,0,0,0,0,0,0,0,0,0,1.254189,0,0,0,0,3.752606,7.247929,1.254189,0,1.254189,11.62982,83.06998,0.1234752,0,1.003351,0,8.502118
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.354241,49.87022,32.20929,0.856696,0.856696,0,0,0,0.856696,274.8047,0,0,2.354241,0.9017852,0.856696,0,0,2.498417,8.376699,1.452456,0,1.452456,13.00774,92.91226,0.1233484,0.9423655,1.883393,0,10.73094
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.137978,59.29038,34.21809,0,0,0,0,0,0,0,2.092017,0,3.137978,0,0,0,0,1.045961,9.683909,1.045961,0,1.045961,14.00003,100,0.1232572,0,2.510382,0,12.82189
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.238352,62.58945,36.11813,0,0,0,0,0,0,0,3.238352,0,3.238352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232572,0,2.590682,0,13.86363
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,3.126896,63.43878,37.72631,0,0,0,0,0,0,0,3.126896,0,3.126896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232572,0,2.501517,0,13.75217
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.436556,58.7342,39.34021,0.6783559,0.6783559,0,0,0,0.6783559,359.1855,1.722497,0,2.436556,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1232572,0.7461914,1.949245,0,13.06183
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.1668,49.04188,40.33602,0.0627922,0.0627922,0,0,0,0.0627922,1858.192,1.100703,0,1.1668,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1232572,0.06907143,0.9334397,0,11.79207
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,40.72519,40.72519,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1232572,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,41.10863,41.10863,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1232572,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,40.7538,40.7538,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1232572,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,39.6607,39.6607,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1232572,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,38.7908,38.7908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1232572,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,37.56607,37.56607,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1232572,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,36.08952,36.08952,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1232572,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,34.57291,34.57291,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1232572,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,33.44547,33.44547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1232572,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,32.60991,32.60991,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1232572,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,31.77434,31.77434,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1234997,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,31.08186,31.08186,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.12375,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,30.46949,30.46949,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1239959,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,29.85712,29.85712,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1239959,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,29.47368,29.47368,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1239959,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,29.32488,29.32488,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1239959,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,29.03873,29.03873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1239959,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,1.027372,36.99429,29.89146,0,0,0,0,0,0,0,0,0,1.027372,0,0,0,0,2.986152,7.937738,1.027372,0,1.027372,12.14177,86.72673,0.1239066,0,0.8218979,0,8.96511
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.29386,49.3407,32.19213,0,0,0,0,0,0,0,0.3350808,0,2.29386,0,0,0,0,1.958779,8.862373,1.958779,0,1.958779,14.00003,100,0.1237366,0,1.835088,0,11.15623
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,3.083568,58.73325,34.18947,0,0,0,0,0,0,0,3.083568,0,3.083568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237366,0,2.466854,0,13.70884
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.233563,62.4643,36.05518,1.336098,1.336098,0,0,0,1.336098,242.0154,1.827144,0,3.233563,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1237366,1.469708,2.586851,0,13.85884
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,3.10432,63.13615,37.66336,1.534252,1.534252,0,0,0,1.534252,202.3345,1.489318,0,3.10432,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1237366,1.687677,2.483456,0,13.72959
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.382501,58.16782,39.27726,0.7912377,0.7912377,0,0,0,0.7912377,301.1107,1.549619,0,2.382501,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1237366,0.8703614,1.906001,0,13.00778
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.107288,48.50617,40.27306,0,0,0,0,0,0,0,1.107288,0,1.107288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237366,0,0.8858308,0,11.73256
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,40.6279,40.6279,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1237366,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,41.04568,41.04568,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1237366,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,40.72519,40.72519,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1237366,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,39.62636,39.62636,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1237366,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,38.75646,38.75646,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.1237366,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,37.53745,37.53745,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.1239267,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,36.05518,36.05518,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.1240474,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,34.57291,34.57291,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1242904,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,33.41686,33.41686,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1242904,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,32.60991,32.60991,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1242904,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,31.77434,31.77434,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1242904,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,31.08186,31.08186,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1242904,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,30.46949,30.46949,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1242904,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,29.87429,29.87429,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1242904,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,29.48513,29.48513,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1242904,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,29.34205,29.34205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1242904,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,29.06734,29.06734,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1242904,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7739541,35.20092,29.90863,1.401376,1.401376,0,0,0,1.401376,55.22816,0,2.220446E-16,0.7739541,1.475132,1.401376,0,0,5.870545,5.341784,0,0.7011784,-0.7011784,7.691633,54.94012,0.1242904,1.541513,0.6191633,0,6.115737
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.87123,54.36351,32.17496,0,0,0,0,0,0,0,0,0,2.87123,0,0,0,0,6.649632,4.640605,2.87123,0,2.87123,10.41552,74.39642,0.1240424,0,2.296984,0,7.511835
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.928912,67.33868,34.12651,3.166895,3.166895,3.023912,0,0.9905279,3.166895,124.0619,4.440892E-16,0,3.928912,0.1505092,0.1429838,0,0,3.778403,7.224712,3.778403,0,3.778403,14.00003,100,0.1240905,3.483585,3.14313,5,11.15362
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,4.078691,71.57293,36.02084,0.8047052,0.8047052,0,0,0,0.8047052,506.8553,3.231633,0,4.078691,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1240905,0.8851757,3.262953,0,14.70397
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,3.054558,62.56509,37.6004,0,0,0,0,0,0,0,3.054558,0,3.054558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240905,0,2.443646,0,13.67983
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.329368,57.64682,39.24292,0.4433067,0.4433067,0,0,0,0.4433067,525.4529,1.862729,0,2.329368,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1240905,0.4876373,1.863494,0,12.95464
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.348297,50.38762,40.23873,0,0,0,0,0,0,0,1.348297,0,1.348297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240905,0,1.078638,0,11.97357
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,40.59356,40.59356,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1240905,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,40.98272,40.98272,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1240905,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,40.65651,40.65651,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1240905,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,39.59774,39.59774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1240905,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,38.72784,38.72784,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.1240905,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,37.50311,37.50311,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.1244328,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,36.02084,36.02084,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.1244328,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,34.5443,34.5443,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.1244328,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,33.41686,33.41686,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.1244328,0.5601851,0,0,5.571775
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,32.59274,32.59274,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.1244328,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,31.75718,31.75718,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.1244328,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,31.06469,31.06469,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.1244328,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,30.45232,30.45232,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.1244328,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,29.83996,29.83996,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.1244328,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,29.47368,29.47368,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.1244328,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,29.32488,29.32488,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.1244328,0.4748476,0,0,2.290345
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,29.0559,29.0559,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.1244328,0.5439975,0,0,1.835945
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6234831,34.12704,29.89146,0.2339356,0.2339356,0,0,0,0.2339356,266.5191,0,0,0.6234831,0.246248,0.2339356,0,0,10.34433,1.315373,0.3772351,0,0.3772351,4.544407,32.45999,0.1244003,0.2573291,0.4987865,0,1.938856
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.176718,48.31051,32.14634,1.885497,1.885497,5,0,1.53,1.885497,115.4453,0,0,2.176718,0,0,3.114503,2.958778,9.967099,1.654885,5.135496,0,5.135496,9.416367,67.25963,0.1247441,2.074047,1.741374,5,3.831603
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.978644,57.62191,34.09218,1.776434,1.776434,3.536746,0,1.130532,1.776434,167.6755,0,0,2.978644,0,0,1.760312,1.672296,4.831604,6.276831,4.65094,0,4.65094,13.82864,98.77577,0.1248221,1.954077,2.382915,5,9.255475
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.223736,62.2469,35.95789,0.007255014,0.007255014,0,0,0,0.007255014,44434.59,3.035435,0,3.223736,0.007636857,0.007255014,0,0,0.1806636,10.46268,0.1806636,0,0.1806636,14.00003,100,0.1248066,0.007980515,2.578989,0,13.68641
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,3.00596,62.01019,37.53745,0,0,0,0,0,0,0,3.00596,0,3.00596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248066,0,2.404768,0,13.63123
