Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.278499,57.0783,39.14563,1.387043,1.387043,0,0,0,1.387043,164.2703,0.818454,0,2.278499,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1248066,1.525748,1.8228,0,12.90377
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9932622,47.47768,40.14144,0,0,0,0,0,0,0,0.9932622,0,0.9932622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248066,0,0.7946098,0,11.61854
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,40.5306,40.5306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248066,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,40.91405,40.91405,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1248066,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,40.6279,40.6279,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1248066,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,39.52907,39.52907,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1248066,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,38.66489,38.66489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1248066,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,37.44016,37.44016,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1248066,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,35.99223,35.99223,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1248066,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,34.50996,34.50996,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1248066,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,33.38252,33.38252,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1248066,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,32.56413,32.56413,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1248066,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,31.72284,31.72284,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1248066,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,31.03035,31.03035,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1248066,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,30.4237,30.4237,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1248066,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,29.82851,29.82851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1248066,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,29.45651,29.45651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1248066,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,29.32488,29.32488,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1248066,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,29.03873,29.03873,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1248066,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5479512,33.58451,29.87429,1.602514,1.602514,4.775137,0,1.468612,1.602514,34.19323,0,0,0.5479512,0,0,3.172624,3.013992,10.03319,1.595403,3.561944,0,3.561944,7.860864,56.14892,0.1252348,1.762765,0.438361,5,2.143354
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.120119,47.80433,32.112,2.542447,2.542447,5,0,1.53,2.542447,83.38894,0,0,2.120119,0,0,2.457553,2.334676,6.471247,4.801152,4.454795,0,4.454795,12.08705,86.33593,0.1256309,2.796691,1.696095,5,6.921271
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.928103,57.07383,34.02922,1.925525,1.925525,0,0,0,1.925525,152.0677,0,0,2.928103,2.026869,1.925525,0,0,2.016452,8.810468,0.9012342,0,0.9012342,12.94204,92.44296,0.1255536,2.118078,2.342482,0,11.73857
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.186729,61.80185,35.89494,0,0,0,0,0,0,0,2.071511,0,3.186729,0,0,0,0,1.115218,9.621578,1.115218,0,1.115218,14.00003,100,0.125458,0,2.549383,0,12.80831
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.958049,61.50074,37.50311,1.996195,1.996195,0,0,0,1.996195,148.1844,0.856791,0,2.958049,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.125458,2.195814,2.366439,0,13.58332
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.228188,56.59015,39.11129,0.06906556,0.06906556,0,0,0,0.06906556,3226.192,2.155487,0,2.228188,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.125458,0.07597212,1.78255,0,12.85346
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.9386223,47.02527,40.11282,1.542732,1.542732,0,0,0,1.542732,60.84158,0,0,0.9386223,1.623928,1.542732,0,0,0,10.62527,0,0.6853057,-0.6853057,13.27765,94.84019,0.125458,1.697005,0.7508978,0,11.5639
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,40.49627,40.49627,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.7614508,9.939968,0,0.2254773,-0.2254773,13.03998,93.14252,0.125458,0.2356237,0,0,9.939968
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,40.88543,40.88543,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.011981,9.714491,0,0.9605743,-0.9605743,12.02744,85.91014,0.125458,1.0038,0,0,9.714491
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,40.59356,40.59356,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.079286,8.753917,0,1.639941,-1.639941,10.29879,73.56267,0.125458,1.713739,0,0,8.753917
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,39.50045,39.50045,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,3.901443,7.113976,0,1.459139,-1.459139,8.760727,62.57649,0.125458,1.524801,0,0,7.113976
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,38.63055,38.63055,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.522709,5.654836,0,1.3995,-1.3995,7.285523,52.03935,0.125458,1.462478,0,0,5.654836
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,37.3772,37.3772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.077709,4.255336,0,0,0,7.285523,52.03935,0.125458,0,0,0,4.255336
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,35.95789,35.95789,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.077709,4.255336,0,1.457812,-1.457812,5.748855,41.06316,0.125458,1.523414,0,0,4.255336
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,34.47562,34.47562,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.6975,2.797524,0,0.1382419,-0.1382419,5.603135,40.02231,0.125458,0.1444628,0,0,2.797524
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,33.34818,33.34818,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,8.851103,2.659282,0,0.3186485,-0.3186485,5.26725,37.62314,0.125458,0.3329877,0,0,2.659282
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,32.54696,32.54696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.205156,2.340633,0,0,0,5.26725,37.62314,0.125458,0,0,0,2.340633
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,31.71139,31.71139,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.205156,2.340633,0,0.373223,-0.373223,4.873838,34.81306,0.125458,0.390018,0,0,2.340633
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,31.03035,31.03035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.619848,1.96741,0,0,0,4.873838,34.81306,0.125458,0,0,0,1.96741
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,30.4237,30.4237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.619848,1.96741,0,0,0,4.873838,34.81306,0.125458,0,0,0,1.96741
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,29.82851,29.82851,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.619848,1.96741,0,0.8439323,-0.8439323,3.984256,28.45891,0.125458,0.8819092,0,0,1.96741
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,29.43934,29.43934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.55755,1.123478,0,0,0,3.984256,28.45891,0.125458,0,0,0,1.123478
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,29.31343,29.31343,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.55755,1.123478,0,0.1230421,-0.1230421,3.854558,27.5325,0.125458,0.1285789,0,0,1.123478
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,29.03873,29.03873,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.69426,1.000436,3.33,0,3.33,7.013673,50.09756,0.1258381,1.058156,0,5,1.000436
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.660516,34.35038,29.85712,2.765715,2.765715,5,0,1.53,2.765715,23.88229,0,0,0.660516,0,0,2.234285,2.122571,7.364264,3.997436,2.783087,0,2.783087,9.653941,68.95659,0.12619,3.042286,0.5284128,5,4.657952
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.550272,51.3828,32.0605,1.379848,1.379848,3.309209,0,1.068414,1.379848,184.8226,0,0,2.550272,0,0,1.929361,1.832893,4.581178,6.502214,4.383164,0,4.383164,13.81218,98.6582,0.1262385,1.517833,2.040217,5,9.052485
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.87883,56.53489,33.96055,0.2598472,0.2598472,0,0,0,0.2598472,1107.894,2.407293,0,2.87883,0.2735234,0.2598472,0,0,0.1980134,10.44706,0.1980134,0,0.1980134,14.00003,100,0.1262215,0.2858319,2.303064,0,13.32589
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,3.140446,61.26833,35.83198,0,0,0,0,0,0,0,3.140446,0,3.140446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262215,0,2.512357,0,13.76572
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.912563,60.94342,37.40582,0,0,0,0,0,0,0,2.912563,0,2.912563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262215,0,2.330051,0,13.53784
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.180193,56.05465,39.014,0,0,0,0,0,0,0,2.180193,0,2.180193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262215,0,1.744154,0,12.80547
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.134087,48.44451,40.01553,1.439304,1.439304,0,0,0,1.439304,78.79408,0,0,1.134087,1.515057,1.439304,0,0,0,10.62527,0,0.3809707,-0.3809707,13.59845,97.13159,0.1262215,1.583235,0.9072694,0,11.75936
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,40.39897,40.39897,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.4233007,10.2443,0,0.5322829,-0.5322829,13.03737,93.12392,0.1262215,0.5562357,0,0,10.2443
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,40.81675,40.81675,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.014726,9.712021,0,1.996851,-1.996851,10.93251,78.0892,0.1262215,2.086709,0,0,9.712021
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,40.49627,40.49627,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.233449,7.71517,0,1.777226,-1.777226,9.059148,64.70807,0.1262215,1.857202,0,0,7.71517
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,39.4375,39.4375,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.208145,5.937943,0,0.7536218,-0.7536218,8.264761,59.03389,0.1262215,0.7875348,0,0,5.937943
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,38.5676,38.5676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.045503,5.184322,0,0,0,8.264761,59.03389,0.1262215,0,0,0,5.184322
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,37.30853,37.30853,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.045503,5.184322,0,1.399339,-1.399339,6.789728,48.49796,0.1262215,1.462309,0,0,5.184322
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,35.89494,35.89494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.600324,3.784983,0,0,0,6.789728,48.49796,0.1262215,0,0,0,3.784983
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,34.41267,34.41267,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.600324,3.784983,0,0.2316675,-0.2316675,6.545529,46.75368,0.1262215,0.2420925,0,0,3.784983
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,33.31956,33.31956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.857732,3.553315,0,0,0,6.545529,46.75368,0.1262215,0,0,0,3.553315
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,32.49545,32.49545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.857732,3.553315,0,0,0,6.545529,46.75368,0.1262215,0,0,0,3.553315
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,31.67705,31.67705,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,7.857732,3.553315,0,0.3711119,-0.3711119,6.154343,43.9595,0.1262215,0.387812,0,0,3.553315
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,31.00173,31.00173,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.270079,3.182204,0,0.8850359,-0.8850359,5.221433,37.29588,0.1262215,0.9248624,0,0,3.182204
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,30.40654,30.40654,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.253451,2.297168,0,0.3319821,-0.3319821,4.871493,34.79631,0.1262215,0.3469213,0,0,2.297168
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,29.81134,29.81134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.622321,1.965186,0,0,0,4.871493,34.79631,0.1262215,0,0,0,1.965186
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,29.43934,29.43934,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.622321,1.965186,0,0.04925911,-0.04925911,4.81957,34.42543,0.1262215,0.05147577,0,0,1.965186
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,29.31343,29.31343,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.677053,1.915926,0,0.4325321,-0.4325321,4.36364,31.1688,0.1262215,0.451996,0,0,1.915926
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,29.02156,29.02156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15764,1.483394,0,0,0,4.36364,31.1688,0.1262215,0,0,0,1.483394
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4744461,33.04193,29.83996,1.728682,1.728682,1.25,0,0.50625,1.728682,27.44554,0,0,0.4744461,0.5038761,0.4786823,0,0,10.15764,1.483394,0,0.02942998,-0.02942998,4.332619,30.94721,0.1262215,1.901551,0.3795569,5,1.95784
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,2.010946,46.82204,32.03188,2.703143,2.703143,5,0,1.53,2.703143,74.3929,0,0,2.010946,0,0,2.296857,2.182014,10.19034,1.453964,4.192961,0,4.192961,8.31041,59.35995,0.1266324,2.973457,1.608757,5,3.464911
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.830089,56.05183,33.93193,0,0,3.333994,0,1.07518,0,0,0,0,2.830089,0,0,3.333994,3.167294,5.997384,5.227629,5.997384,0,5.997384,14.00003,100,0.1265468,0,2.264071,5,8.057718
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,3.095487,60.74489,35.76331,0.8372855,0.8372855,0,0,0,0.8372855,369.7051,2.214134,0,3.095487,0.8813532,0.8372855,0,0,0,10.62527,0,0,0,14.00003,100,0.1265468,0.9210141,2.47639,0,13.72076
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.867759,60.43757,37.34286,0.6228828,0.6228828,0,0,0,0.6228828,460.401,2.212093,0,2.867759,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1265468,0.6851711,2.294207,0,13.49303
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.133256,55.57057,38.95104,2.415324,2.415324,0,0,0,2.415324,88.32173,0,0,2.133256,2.542447,2.415324,0,0,0,10.62527,0,0.4091904,-0.4091904,13.5687,96.91911,0.1265468,2.656857,1.706605,0,12.75853
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.8355692,46.06833,39.95258,0.6441417,0.6441417,0,0,0,0.6441417,129.7182,0,0,0.8355692,0.6780439,0.6441417,0,0,0.454656,10.21608,0.1575253,0,0.1575253,13.71815,97.98656,0.1265334,0.7085559,0.6684554,0,11.05165
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,40.33602,40.33602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2971307,10.35786,0,0,0,13.71815,97.98656,0.1265334,0,0,0,10.35786
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,40.7538,40.7538,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.2971307,10.35786,0,1.183578,-1.183578,12.47054,89.07514,0.1265334,1.236839,0,0,10.35786
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,40.46765,40.46765,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,1.612217,9.174279,0,0.6083407,-0.6083407,11.8293,84.49481,0.1265334,0.635716,0,0,9.174279
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,39.36882,39.36882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.288151,8.565938,0,0,0,11.8293,84.49481,0.1265334,0,0,0,8.565938
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,38.50464,38.50464,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.288151,8.565938,0,1.63385,-1.63385,10.10707,72.1932,0.1265334,1.707373,0,0,8.565938
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,37.27991,37.27991,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.10354,6.932088,0,2.292206,-2.292206,7.690871,54.93468,0.1265334,2.395355,0,0,6.932088
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,35.8606,35.8606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.650436,4.639882,0,0,0,7.690871,54.93468,0.1265334,0,0,0,4.639882
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,34.41267,34.41267,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,6.650436,4.639882,0,0.2848061,-0.2848061,7.390658,52.79031,0.1265334,0.2976224,0,0,4.639882
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,33.28523,33.28523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.966887,4.355076,0,0,0,7.390658,52.79031,0.1265334,0,0,0,4.355076
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,32.49545,32.49545,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,6.966887,4.355076,0,0.02276388,-0.02276388,7.366663,52.61892,0.1265334,0.02378826,0,0,4.355076
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,31.65988,31.65988,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,6.99218,4.332312,0,0.181146,-0.181146,7.175719,51.25503,0.1265334,0.1892976,0,0,4.332312
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,31.0189,31.0189,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.193454,4.151166,0,0.5636518,-0.5636518,6.581577,47.01117,0.1265334,0.5890161,0,0,4.151166
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,30.4237,30.4237,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,7.819734,3.587514,0,0.4960065,-0.4960065,6.058741,43.27663,0.1265334,0.5183268,0,0,3.587514
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,29.83996,29.83996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.370852,3.091508,0,0,0,6.058741,43.27663,0.1265334,0,0,0,3.091508
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,29.45651,29.45651,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.370852,3.091508,0,0.2022126,-0.2022126,5.84559,41.75413,0.1265334,0.2113121,0,0,3.091508
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,29.32488,29.32488,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,8.595532,2.889295,0,0.4423871,-0.4423871,5.379273,38.4233,0.1265334,0.4622945,0,0,2.889295
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,29.0559,29.0559,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.087073,2.446908,0,1.560879,-1.560879,3.733963,26.67111,0.1265334,1.631118,0,0,2.446908
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4624174,32.99419,29.87429,0,0,0,0,0,0,0,0,0,0.4624174,0,0,0,0,10.82138,0.8860294,0.4624174,0,0.4624174,4.17265,29.80458,0.126494,0,0.3699339,0,1.348447
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.958143,46.37517,32.01471,0.8760421,0.8760421,0,0,0,0.8760421,223.5216,0,0,1.958143,0.9221496,0.8760421,0,0,10.35897,1.302205,1.035994,0,1.035994,5.15548,36.82478,0.1264059,0.9636463,1.566515,0,3.260348
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.783215,55.54898,33.86898,0.4052254,0.4052254,0,0,0,0.4052254,686.8314,0,0,2.783215,0.426553,0.4052254,0,0,9.322972,2.234599,2.356662,0,2.356662,7.391206,52.79422,0.126206,0.4457479,2.226572,0,5.017814
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,3.052326,60.20827,35.66602,0.148741,0.148741,0,0,0,0.148741,2052.108,0,0,3.052326,0.1565695,0.148741,0,0,6.96631,4.355595,2.895757,0,2.895757,10.13836,72.41673,0.1259613,0.1636151,2.441861,0,7.407922
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.824315,59.94823,37.27991,1.682906,1.682906,0,0,0,1.682906,167.8237,0,0,2.824315,1.77148,1.682906,0,0,4.070553,6.961776,1.052835,0,1.052835,11.13717,79.55106,0.1258725,1.851196,2.259452,0,9.786092
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,2.088311,55.06833,38.85375,1.732543,1.732543,0,0,0,1.732543,120.5344,0,0,2.088311,1.82373,1.732543,0,0,3.017718,7.909328,0.2645811,0,0.2645811,11.38817,81.34393,0.1258502,1.905798,1.670649,0,9.997639
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7882325,45.60756,39.85528,1.516112,1.516112,0,0,0,1.516112,51.99039,0,0,0.7882325,1.595907,1.516112,0,0,2.753137,8.147451,0,0.8076748,-0.8076748,10.53681,75.26277,0.1258502,1.667723,0.630586,0,8.935684
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,40.23873,40.23873,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,3.650553,7.339777,0,1.110589,-1.110589,9.366146,66.90091,0.1258502,1.160565,0,0,7.339777
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,40.69085,40.69085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.884541,6.229188,0,0,0,9.366146,66.90091,0.1258502,0,0,0,6.229188
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,40.39897,40.39897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.884541,6.229188,0,0,0,9.366146,66.90091,0.1258502,0,0,0,6.229188
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,39.30587,39.30587,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,4.884541,6.229188,0,1.421358,-1.421358,7.867903,56.1992,0.1258502,1.485319,0,0,6.229188
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,38.47031,38.47031,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,6.463827,4.80783,0,1.82848,-1.82848,5.940516,42.43217,0.1258502,1.910762,0,0,4.80783
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,37.21696,37.21696,0.895762,0.895762,0,0,0,0.895762,0,0,1.110223E-16,0,0.9429073,0.895762,0,0,8.495471,2.97935,0,0.9429073,-0.9429073,4.946605,35.33282,0.1258502,0.9853382,0,0,2.97935
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,35.83198,35.83198,2.563967,2.563967,1.25,0,0.50625,2.563967,0,0,0,0,1.383123,1.313967,0,0,9.543146,2.036443,0,1.383123,-1.383123,3.488665,24.91899,0.1258502,2.820364,0,5,2.036443
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,34.37833,34.37833,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,11.07995,0.6533197,3.33,0,3.33,6.64778,47.48405,0.1261223,0.5168108,0,5,0.6533197
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,33.25661,33.25661,0.08505412,0.08505412,3.590317,0,1.145157,0.08505412,0,0,0,0,0,0,3.505263,3.33,7.749949,3.65032,3.33,0,3.33,9.806896,70.04912,0.1263154,0.09355953,0,5,3.65032
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,32.484,32.484,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.41995,6.64732,3.33,0,3.33,12.96601,92.61418,0.1264906,0,0,5,6.64732
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,31.65988,31.65988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.089949,9.64432,0,0,0,12.96601,92.61418,0.1264906,0,0,0,9.64432
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,31.0189,31.0189,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,1.089949,9.64432,0,0.3418546,-0.3418546,12.60567,90.04028,0.1264906,0.3572381,0,0,9.64432
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,30.4237,30.4237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.469788,9.302465,0,0,0,12.60567,90.04028,0.1264906,0,0,0,9.302465
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,29.83996,29.83996,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,1.469788,9.302465,0,0.2136722,-0.2136722,12.38043,88.4315,0.1264906,0.2232874,0,0,9.302465
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,29.45651,29.45651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.707201,9.088793,0,0,0,12.38043,88.4315,0.1264906,0,0,0,9.088793
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,29.32488,29.32488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.707201,9.088793,0,0,0,12.38043,88.4315,0.1264906,0,0,0,9.088793
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,29.03873,29.03873,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,1.707201,9.088793,0,1.534863,-1.534863,10.76255,76.87518,0.1264906,1.603931,0,0,9.088793
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4447184,32.85508,29.85712,3.425616,3.425616,1.25,0,0.50625,3.425616,12.98215,0,0,0.4447184,2.290122,2.175616,0,0,3.412604,7.55393,0,1.845403,-1.845403,8.817322,62.98074,0.1264906,3.768177,0.3557747,5,7.998649
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.906777,45.9425,31.99754,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,308.6254,8.881784E-16,0,1.906777,0,0,3.505263,3.33,5.463052,5.708527,5.236777,0,5.236777,13.78537,98.4667,0.1266291,0.679612,1.525422,5,7.615304
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.737187,55.09056,33.83464,1.84991,1.84991,0,0,0,1.84991,147.9633,0.5636392,0,2.737187,1.947273,1.84991,0,0,0.2262748,10.42163,0.2262748,0,0.2262748,14.00003,100,0.1266101,2.034901,2.18975,0,13.15881
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,3.009815,59.72281,35.60306,0.3203572,0.3203572,0,0,0,0.3203572,939.5183,2.672596,0,3.009815,0.3372181,0.3203572,0,0,0,10.62527,0,0,0,14.00003,100,0.1266101,0.3523929,2.407852,0,13.63509
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.782278,59.47547,37.21696,2.30727,2.30727,0,0,0,2.30727,120.5875,0.3535731,0,2.782278,2.428705,2.30727,0,0,0,10.62527,0,0,0,14.00003,100,0.1266101,2.537997,2.225823,0,13.40755
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.719288,60.77528,38.82513,2.258301,2.258301,0,0,0,2.258301,120.413,0.342129,0,2.719288,2.377159,2.258301,0,0,0,10.62527,0,0,0,14.00003,100,0.1266101,2.484131,2.17543,0,13.34456
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9541491,46.83933,39.82095,1.464826,1.464826,0,0,0,1.464826,65.13737,0,2.220446E-16,0.9541491,1.541922,1.464826,0,0,0,10.62527,0,0.5877729,-0.5877729,13.38046,95.57453,0.1266101,1.611308,0.7633193,0,11.57942
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,40.21011,40.21011,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,0.653081,10.0375,0,1.611345,-1.611345,11.68195,83.44236,0.1266101,1.683856,0,0,10.0375
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,40.65651,40.65651,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.443465,8.426156,0,1.972474,-1.972474,9.602784,68.59118,0.1266101,3.436235,0,5,8.426156
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,40.37036,40.37036,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.635102,6.453682,3.33,0,3.33,12.7619,91.15624,0.1270313,1.359401,0,5,6.453682
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,39.27726,39.27726,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.305102,9.450682,0,0.6159571,-0.6159571,12.11262,86.51856,0.1270313,0.6436752,0,0,9.450682
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,38.43597,38.43597,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,1.989499,8.834725,0,0.7004598,-0.7004598,11.37427,81.24465,0.1270313,0.7319804,0,0,8.834725
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,37.18262,37.18262,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,2.767788,8.134265,0,2.282773,-2.282773,8.96802,64.05716,0.1270313,3.760498,0,5,8.134265
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,35.79765,35.79765,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.304202,5.851492,3.33,0,3.33,12.12714,86.62222,0.1272292,0.1415788,0,5,5.851492
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,34.34971,34.34971,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,1.974202,8.848493,0,0.03129866,-0.03129866,12.09414,86.38657,0.1272292,0.0327071,0,0,8.848493
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,33.25661,33.25661,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.008978,8.817194,0,0.2032585,-0.2032585,11.87989,84.85619,0.1272292,0.2124051,0,0,8.817194
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,32.46683,32.46683,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.234821,8.613935,0,0.0927501,-0.0927501,11.78212,84.15786,0.1272292,0.09692386,0,0,8.613935
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,31.64271,31.64271,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.337877,8.521185,0,0.2637357,-0.2637357,11.50412,82.17213,0.1272292,0.2756038,0,0,8.521185
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,31.00173,31.00173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.630916,8.257449,0,0,0,11.50412,82.17213,0.1272292,0,0,0,8.257449
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,30.40654,30.40654,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,2.630916,8.257449,0,0.3185894,-0.3185894,11.1683,79.77341,0.1272292,0.3329259,0,0,8.257449
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,29.82851,29.82851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.984905,7.93886,0,0,0,11.1683,79.77341,0.1272292,0,0,0,7.93886
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,29.47368,29.47368,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,2.984905,7.93886,0,0.3274615,-0.3274615,10.82312,77.30788,0.1272292,0.3421973,0,0,7.93886
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,29.34205,29.34205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.348751,7.611399,0,0,0,10.82312,77.30788,0.1272292,0,0,0,7.611399
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,29.0559,29.0559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.348751,7.611399,0,0,0,10.82312,77.30788,0.1272292,0,0,0,7.611399
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4984302,33.22469,29.85712,2.318868,2.318868,0,0,0,2.318868,21.49455,0,4.440892E-16,0.4984302,2.440913,2.318868,0,0,3.348751,7.611399,0,1.942483,-1.942483,8.775567,62.6825,0.1272292,2.550755,0.3987441,0,8.109829
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.857013,45.51258,31.96893,1.378944,1.378944,0,0,0,1.378944,134.6693,0,0,1.857013,1.45152,1.378944,0,0,5.507065,5.668915,0.4054935,0,0.4054935,9.160252,65.43024,0.1271952,1.516838,1.485611,0,7.525928
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.693001,54.61842,33.77169,0.6246775,0.6246775,0,0,0,0.6246775,431.1026,0,0,2.693001,0.6575553,0.6246775,0,0,5.101572,6.03386,2.035446,0,2.035446,11.09125,79.22302,0.1270247,0.6871453,2.154401,0,8.72686
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.968658,59.25356,35.54011,1.443921,1.443921,0,0,0,1.443921,205.5969,0,0,2.968658,1.519917,1.443921,0,0,3.066126,7.865761,1.448741,0,1.448741,12.46564,89.04012,0.1269037,1.588313,2.374926,0,10.83442
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.741788,59.01353,37.14828,0,0,0,0,0,0,0,1.124402,0,2.741788,0,0,0,0,1.617386,9.169627,1.617386,0,1.617386,14.00003,100,0.1267689,0,2.19343,0,11.91142
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,2.00206,54.21257,38.75646,0,0,0,0,0,0,0,2.00206,0,2.00206,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267689,0,1.601648,0,12.62733
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.7021094,44.85725,39.75799,0.8979678,0.8979678,0,0,0,0.8979678,78.1887,0,0,0.7021094,0.9452293,0.8979678,0,0,0,10.62527,0,0.2431199,-0.2431199,13.74376,98.16949,0.1267689,0.9877646,0.5616875,0,11.32738
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,40.17577,40.17577,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.2701332,10.38215,0,0.8703768,-0.8703768,12.8263,91.61624,0.1267689,0.9095438,0,0,10.38215
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,40.6279,40.6279,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.237218,9.511778,0,2.587075,-2.587075,10.09928,72.1376,0.1267689,2.703493,0,0,9.511778
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,40.33602,40.33602,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.111746,6.924703,0,1.377277,-1.377277,8.647506,61.76777,0.1267689,1.439255,0,0,6.924703
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,39.24292,39.24292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.642054,5.547425,0,0,0,8.647506,61.76777,0.1267689,0,0,0,5.547425
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,38.37301,38.37301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.642054,5.547425,0,0,0,8.647506,61.76777,0.1267689,0,0,0,5.547425
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,37.11967,37.11967,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.642054,5.547425,0,1.962106,-1.962106,6.579265,46.99465,0.1267689,2.0504,0,0,5.547425
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,35.73469,35.73469,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.822172,3.58532,0,2.734672,-2.734672,3.696667,26.40471,0.1267689,2.857732,0,0,3.58532
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,34.28676,34.28676,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.8607,0.8506478,0,0.03442723,-0.03442723,3.660378,26.1455,0.1267689,0.03597646,0,0,0.8506478
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,33.22227,33.22227,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,10.89895,0.8162205,0,0.5417849,-0.5417849,3.089286,22.06629,0.1267689,0.5661653,0,0,0.8162205
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,32.44967,32.44967,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.50093,0.2744356,0,0.1086397,-0.1086397,2.97477,21.24831,0.1267689,0.1135285,0,0,0.2744356
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,31.64271,31.64271,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.62164,0.1657959,3.33,0,3.33,6.133885,43.81338,0.126987,0.2569807,0,5,0.1657959
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,31.00173,31.00173,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.291642,3.162796,3.33,0,3.33,9.293,66.37844,0.1271814,0.1304165,0,5,3.162796
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,30.4237,30.4237,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.961642,6.159796,3.33,0,3.33,12.45212,88.9435,0.1273515,0,0,5,6.159796
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,29.85712,29.85712,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.631642,9.156796,0,0.5387912,-0.5387912,11.88418,84.88683,0.1273515,0.5630368,0,0,9.156796
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,29.48513,29.48513,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.230299,8.618005,0,0.04629532,-0.04629532,11.83538,84.53826,0.1273515,0.04837861,0,0,8.618005
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,29.35922,29.35922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.281739,8.57171,0,0,0,11.83538,84.53826,0.1273515,0,0,0,8.57171
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,29.06734,29.06734,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.281739,8.57171,0,0.3182426,-0.3182426,11.49992,82.14214,0.1273515,0.3325635,0,0,8.57171
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4548039,32.94185,29.87429,0,0,0,0,0,0,0,0,0,0.4548039,0,0,0,0,2.635341,8.253467,0.4548039,0,0.4548039,11.93139,85.22403,0.1273137,0,0.3638431,0,8.708271
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.808827,45.09132,31.93459,0.849964,0.849964,0,0,0,0.849964,212.8122,0,0,1.808827,0.8946989,0.849964,0,0,2.180538,8.66279,0.9141281,0,0.9141281,12.79861,91.41843,0.1272378,0.9349604,1.447062,0,10.47162
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.649771,54.19089,33.73735,0,0,0,0,0,0,0,1.383362,0,2.649771,0,0,0,0,1.26641,9.485506,1.26641,0,1.26641,14.00003,100,0.1271328,0,2.119817,0,12.13528
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.9289,58.80058,35.47715,1.45685,1.45685,0,0,0,1.45685,201.0434,1.395374,0,2.9289,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1271328,1.602535,2.34312,0,13.55417
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.702692,58.57414,37.08533,1.259771,1.259771,0,0,0,1.259771,214.5384,1.376617,0,2.702692,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1271328,1.385748,2.162153,0,13.32797
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.96162,53.79531,38.6935,0,0,0,0,0,0,0,1.96162,0,1.96162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271328,0,1.569296,0,12.58689
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6633958,44.50223,39.69504,0.7336782,0.7336782,0,0,0,0.7336782,90.42055,0,0,0.6633958,0.7722928,0.7336782,0,0,0,10.62527,0,0.108897,-0.108897,13.88524,99.18009,0.1271328,0.8070459,0.5307166,0,11.28867
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,40.11282,40.11282,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.1209967,10.51638,0,2.332776,-2.332776,11.42628,81.61611,0.1271328,2.437751,0,0,10.51638
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,40.56494,40.56494,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.71297,8.1836,0,0.1287952,-0.1287952,11.29052,80.64639,0.1271328,0.134591,0,0,8.1836
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,40.27306,40.27306,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.856076,8.054806,0,2.199627,-2.199627,8.971907,64.08492,0.1271328,2.29861,0,0,8.054806
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,39.17996,39.17996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.300106,5.855179,0,0,0,8.971907,64.08492,0.1271328,0,0,0,5.855179
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,38.31006,38.31006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.300106,5.855179,0,0,0,8.971907,64.08492,0.1271328,0,0,0,5.855179
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,37.05099,37.05099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.300106,5.855179,0,0,0,8.971907,64.08492,0.1271328,0,0,0,5.855179
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,35.66602,35.66602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.300106,5.855179,0,0,0,8.971907,64.08492,0.1271328,0,0,0,5.855179
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,34.25242,34.25242,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.300106,5.855179,0,0.3901924,-0.3901924,8.560607,61.14707,0.1271328,0.4077511,0,0,5.855179
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,33.18793,33.18793,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.733653,5.464986,0,0.4204332,-0.4204332,8.117432,57.98154,0.1271328,0.4393527,0,0,5.464986
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,32.4325,32.4325,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.200801,5.044553,0,0.01647936,-0.01647936,8.100061,57.85746,0.1271328,0.01722093,0,0,5.044553
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,31.63127,31.63127,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.219111,5.028074,0,0.8645973,-0.8645973,7.188695,51.34772,0.1271328,0.9035041,0,0,5.028074
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,30.98456,30.98456,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.179775,4.163477,0,0.5809188,-0.5809188,6.576353,46.97386,0.1271328,0.6070602,0,0,4.163477
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,30.4237,30.4237,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.82524,3.582558,0,0.6008138,-0.6008138,5.94304,42.4502,0.1271328,0.6278505,0,0,3.582558
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,29.85712,29.85712,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.492811,2.981744,0,0.5829089,-0.5829089,5.3286,38.06135,0.1271328,0.6091397,0,0,2.981744
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,29.48513,29.48513,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.140488,2.398835,0,0.3478481,-0.3478481,4.961936,35.44233,0.1271328,0.3635012,0,0,2.398835
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,29.34205,29.34205,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.526985,2.050987,0,0.0806521,-0.0806521,4.876921,34.83508,0.1271328,0.08428144,0,0,2.050987
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,29.06734,29.06734,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.616599,1.970335,0,0.5671586,-0.5671586,4.279083,30.56482,0.1271328,1.967681,0,5,1.970335
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.317197,31.98423,29.85712,1.261205,1.261205,4.589052,0,1.417811,1.261205,25.15031,0,0,0.317197,0,0,3.327847,3.161454,10.24678,1.403176,3.478652,0,3.478652,7.579222,54.13719,0.1275038,1.387325,0.2537576,5,1.720373
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.762201,44.68461,31.90025,1.386185,1.386185,4.65462,0,1.435711,1.386185,127.126,0,0,1.762201,0,0,3.268435,3.105014,6.768124,4.533963,4.867214,0,4.867214,12.19667,87.11887,0.1277709,1.524803,1.409761,5,6.296164
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.608454,53.74986,33.67439,0.56848,0.56848,0,0,0,0.56848,458.847,0.109144,0,2.608454,0.5984,0.56848,0,0,1.90091,8.914455,1.90091,0,1.90091,14.00003,100,0.1276137,0.6253279,2.086763,0,11.52291
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.890584,58.36398,35.4142,2.875541,2.875541,0,0,0,2.875541,100.5231,0,0,2.890584,3.026886,2.875541,0,0,0,10.62527,0,0.1363011,-0.1363011,13.85635,98.97376,0.1276137,3.163095,2.312468,0,13.51586
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.665687,58.11657,36.98804,1.268831,1.268831,0,0,0,1.268831,210.0899,1.178629,0,2.665687,1.335612,1.268831,0,0,0.1514456,10.48897,0.1514456,0,0.1514456,14.00003,100,0.1276012,1.395715,2.13255,0,13.15466
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.92329,53.36008,38.59621,0,0,0,0,0,0,0,1.92329,0,1.92329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276012,0,1.538632,0,12.54856
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.6275192,44.13433,39.59774,1.853578,1.853578,0,0,0,1.853578,33.85448,0,2.220446E-16,0.6275192,1.951135,1.853578,0,0,0,10.62527,0,1.323616,-1.323616,12.60481,90.03421,0.1276012,2.038936,0.5020154,0,11.25279
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,40.04414,40.04414,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.470684,9.301659,0,0.2992037,-0.2992037,12.28943,87.78144,0.1276012,0.3126678,0,0,9.301659
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,40.49627,40.49627,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.803133,9.002455,0,0.1296037,-0.1296037,12.15281,86.80563,0.1276012,0.1354359,0,0,9.002455
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,40.21011,40.21011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947137,8.872851,0,0,0,12.15281,86.80563,0.1276012,0,0,0,8.872851
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,39.11129,39.11129,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,1.947137,8.872851,0,1.98528,-1.98528,10.06014,71.85802,0.1276012,2.074617,0,0,8.872851
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,38.24139,38.24139,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.153003,6.887571,0,0.6958148,-0.6958148,9.32669,66.61908,0.1276012,0.7271265,0,0,6.887571
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,36.98804,36.98804,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,4.926131,6.191757,0,0.1787133,-0.1787133,9.138309,65.27351,0.1276012,0.1867554,0,0,6.191757
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,35.6374,35.6374,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.124701,6.013043,0,2.208093,-2.208093,6.810776,48.6483,0.1276012,3.682457,0,5,6.013043
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,34.18947,34.18947,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.578137,3.804951,3.33,0,3.33,9.969892,71.21336,0.1279131,0.8113928,0,5,3.804951
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,33.15932,33.15932,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.248137,6.80195,3.33,0,3.33,13.12901,93.77843,0.128093,0.07648588,0,5,6.80195
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,32.40388,32.40388,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,0.9181372,9.798951,0,0.3466269,-0.3466269,12.76363,91.1686,0.128093,0.3622251,0,0,9.798951
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,31.6141,31.6141,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.303278,9.452324,0,0.2796778,-0.2796778,12.46882,89.06284,0.128093,0.2922634,0,0,9.452324
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,30.9674,30.9674,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.614031,9.172646,0,0.3336475,-0.3336475,12.11713,86.55074,0.128093,0.3486617,0,0,9.172646
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,30.40654,30.40654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.984751,8.838999,0,0,0,12.11713,86.55074,0.128093,0,0,0,8.838999
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,29.83996,29.83996,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,1.984751,8.838999,0,0.2228284,-0.2228284,11.88225,84.87302,0.128093,0.2328557,0,0,8.838999
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,29.45651,29.45651,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.232338,8.61617,0,0.3413463,-0.3413463,11.52244,82.30295,0.128093,0.3567069,0,0,8.61617
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,29.32488,29.32488,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.611612,8.274824,0,0.05977347,-0.05977347,11.45943,81.8529,0.128093,0.06246328,0,0,8.274824
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,29.03873,29.03873,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.678027,8.215051,0,1.330936,-1.330936,10.0565,71.83199,0.128093,1.390828,0,0,8.215051
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3369683,32.08963,29.82851,4.022929,4.022929,1.25,0,0.50625,4.022929,8.376195,0,8.881784E-16,0.3369683,2.918872,2.772928,0,0,4.156845,6.884114,0,2.581904,-2.581904,7.334933,52.39228,0.128093,4.425221,0.2695747,5,7.221082
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.717452,44.26365,31.8373,1.102109,1.102109,4.607372,0,1.422813,1.102109,155.8332,4.440892E-16,0,1.717452,0,0,3.505263,3.33,7.025627,4.30221,5.047452,0,5.047452,12.12337,86.59531,0.1283319,1.21232,1.373961,5,6.019662
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.569153,53.28962,33.5771,0.519236,0.519236,0,0,0,0.519236,494.7949,0.044414,0,2.569153,0.5465642,0.519236,0,0,1.978175,8.844917,1.978175,0,1.978175,14.00003,100,0.128169,0.5711596,2.055322,0,11.41407
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.85435,57.90882,35.31691,1.838064,1.838064,0,0,0,1.838064,155.2911,0.919546,0,2.85435,1.934804,1.838064,0,0,0,10.62527,0,0,0,14.00003,100,0.128169,2.02187,2.28348,0,13.47962
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.630235,57.67585,36.89075,1.444881,1.444881,0,0,0,1.444881,182.0381,1.109307,0,2.630235,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.128169,1.58937,2.104188,0,13.25551
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.886634,52.94749,38.50464,0.9359422,0.9359422,0,0,0,0.9359422,201.576,0.9014321,0,1.886634,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.128169,1.029536,1.509308,0,12.51191
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.8130162,45.42672,39.50045,0,0,0,0,0,0,0,0.8130162,0,0.8130162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128169,0,0.650413,0,11.43829
