Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,39.91824,39.91824,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.128169,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,40.39897,40.39897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.128169,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,40.11282,40.11282,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.128169,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,39.04833,39.04833,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.128169,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,38.17843,38.17843,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.128169,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,36.89075,36.89075,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.128169,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,35.54011,35.54011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.128169,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,34.12651,34.12651,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.128169,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,33.12498,33.12498,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.128169,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,32.35237,32.35237,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.128169,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,31.56259,31.56259,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.128169,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,30.95023,30.95023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.128169,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,30.3722,30.3722,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.128169,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,29.82851,29.82851,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.128169,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,29.43934,29.43934,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.128169,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,29.29626,29.29626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.128169,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,29.02156,29.02156,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.128169,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3515792,32.15425,29.79417,1.124119,1.124119,0,0,0,1.124119,31.27598,0,0,0.3515792,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8317039,-0.8317039,3.907501,27.91066,0.128169,1.236531,0.2812633,0,2.233945
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.095267,47.22474,31.77434,0.3457561,0.3457561,0,0,0,0.3457561,605.9957,0,0,2.095267,0.3639538,0.3457561,0,0,10.63846,1.050662,1.731313,0,1.731313,5.549968,39.64255,0.1280268,0.3803317,1.676214,0,3.145929
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.53137,52.84518,33.47981,1.592993,1.592993,0,0,0,1.592993,158.9066,0,0,2.53137,1.676834,1.592993,0,0,8.907146,2.608844,0.8545359,0,0.8545359,6.360652,45.43314,0.1279567,1.752292,2.025096,0,5.140214
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.599769,65.14356,35.18528,1.618664,1.618664,0,0,0,1.618664,222.3914,0,0,3.599769,1.703856,1.618664,0,0,8.052609,3.377926,1.895913,0,1.895913,8.159273,58.2804,0.1278016,1.78053,2.879815,0,6.977695
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.596825,57.22291,36.76484,0.5098809,0.5098809,0,0,0,0.5098809,509.3004,0,0,2.596825,0.5367168,0.5098809,0,0,6.156697,5.084247,2.060108,0,2.060108,10.11366,72.2403,0.1276334,0.560869,2.07746,0,7.681072
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.85219,52.51122,38.37301,1.13476,1.13476,0,0,0,1.13476,163.223,0,0,1.85219,1.194484,1.13476,0,0,4.096588,6.938345,0.6577052,0,0.6577052,10.73762,76.69711,0.1275798,1.248236,1.481752,0,8.790534
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.563572,43.42479,39.36882,3.164394,3.164394,1.25,0,0.50625,3.164394,17.80979,0,0,0.563572,2.015152,1.914394,0,0,3.438883,7.53028,0,1.45158,-1.45158,9.207518,65.76785,0.1275798,3.480834,0.4508576,5,8.093851
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,39.82095,39.82095,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.05175,6.0787,3.33,0,3.33,12.36663,88.33292,0.1279624,1.237414,0,5,6.0787
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,40.30168,40.30168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.72175,9.0757,0,0,0,12.36663,88.33292,0.1279624,0,0,0,9.0757
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,40.01553,40.01553,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,1.72175,9.0757,0,1.249695,-1.249695,11.04934,78.92369,0.1279624,1.305931,0,0,9.0757
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,38.95104,38.95104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110299,7.826005,0,0,0,11.04934,78.92369,0.1279624,0,0,0,7.826005
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,38.08114,38.08114,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,3.110299,7.826005,0,2.612002,-2.612002,8.296047,59.25736,0.1279624,4.104542,0,5,7.826005
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,36.79345,36.79345,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,6.012524,5.214003,3.33,0,3.33,11.45516,81.82243,0.1282685,0.8102739,0,5,5.214003
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,35.47715,35.47715,4.356656,4.356656,1.25,0,0.50625,4.356656,0,0,0,0,3.270164,3.106656,0,0,2.682523,8.211003,0,3.270164,-3.270164,8.008107,57.20065,0.1282685,4.792322,0,5,8.211003
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,34.05784,34.05784,0.5415076,0.5415076,4.046771,0,1.269768,0.5415076,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.316039,4.940839,3.33,0,3.33,11.16722,79.76572,0.1285358,0.5956584,0,5,4.940839
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,33.06203,33.06203,0.8402358,0.8402358,3.983435,0,1.252478,0.8402358,0,0,0,0,0,0,3.143199,2.986039,2.986039,7.937839,2.986039,0,2.986039,14.00003,100,0.1288178,0.9242594,0,5,7.937839
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,32.30659,32.30659,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,0,10.62527,0,0.254424,-0.254424,13.73184,98.08439,0.1288178,0.2658731,0,0,10.62527
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,31.49964,31.49964,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,0.2826934,10.37085,0,0.5499344,-0.5499344,13.15216,93.94381,0.1288178,0.5746815,0,0,10.37085
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,30.88727,30.88727,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,0.8937317,9.820916,0,0.5828142,-0.5828142,12.53782,89.55567,0.1288178,0.6090408,0,0,9.820916
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,30.32641,30.32641,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,1.541303,9.238102,0,0.2800163,-0.2800163,12.24266,87.44737,0.1288178,0.2926171,0,0,9.238102
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,29.777,29.777,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,1.852432,8.958085,0,0.7403722,-0.7403722,11.46224,81.87295,0.1288178,0.7736889,0,0,8.958085
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,29.405,29.405,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,2.675068,8.217713,0,0.1832362,-0.1832362,11.26909,80.49332,0.1288178,0.1914818,0,0,8.217713
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,29.26193,29.26193,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,2.878664,8.034477,0,0.4854305,-0.4854305,10.7574,76.83841,0.1288178,0.5072749,0,0,8.034477
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,28.97577,28.97577,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,3.418031,7.549047,0,1.956347,-1.956347,8.695229,62.10865,0.1288178,2.044383,0,0,7.549047
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2293717,31.27427,29.74266,0.2385378,0.2385378,0,0,0,0.2385378,96.15741,0,0,0.2293717,0.2510924,0.2385378,0,0,5.59175,5.5927,0,0.02172064,-0.02172064,8.672333,61.94511,0.1288178,0.2623915,0.1834974,0,5.822071
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.633037,43.44881,31.69422,1.986199,1.986199,0,0,0,1.986199,82.2192,0,0,1.633037,2.090736,1.986199,0,0,5.615884,5.570979,0,0.4576989,-0.4576989,8.189876,58.499,0.1288178,2.184819,1.30643,0,7.204016
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.495147,52.41665,33.38252,0,0,0,0,0,0,0,0,0,2.495147,0,0,0,0,6.124438,5.11328,2.495147,0,2.495147,10.55698,75.40685,0.1286146,0,1.996117,0,7.608426
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.787498,56.98407,35.05937,0.870813,0.870813,0,0,0,0.870813,320.103,0,0,2.787498,0.9166452,0.870813,0,0,3.629292,7.358912,1.870853,0,1.870853,12.33183,88.0843,0.1284626,0.9578943,2.229999,0,10.14641
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.565118,56.7811,36.63321,2.086928,2.086928,0,0,0,2.086928,122.9136,0,0,2.565118,2.196766,2.086928,0,0,1.758439,9.04268,0.3683526,0,0.3683526,12.68128,90.58037,0.1284328,2.29562,2.052095,0,11.6078
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.819535,52.09185,38.24139,1.325362,1.325362,0,0,0,1.325362,137.2858,0,0,1.819535,1.395118,1.325362,0,0,1.390086,9.374197,0.4244163,0,0.4244163,13.08391,93.45634,0.1283983,1.457899,1.455628,0,11.19373
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.7028295,44.33029,39.24292,0.8881087,0.8881087,0,0,0,0.8881087,79.13778,0,0,0.7028295,0.9348513,0.8881087,0,0,0.9656698,9.756171,0,0.2320218,-0.2320218,12.83934,91.7094,0.1283983,0.9769196,0.5622636,0,10.459
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,39.69504,39.69504,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,1.223472,9.52415,0,0.563951,-0.563951,12.24488,87.46329,0.1283983,0.5893288,0,0,9.52415
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,40.17577,40.17577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.850084,8.960198,0,0,0,12.24488,87.46329,0.1283983,0,0,0,8.960198
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,39.8839,39.8839,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,1.850084,8.960198,0,1.522845,-1.522845,10.63966,75.99745,0.1283983,1.591373,0,0,8.960198
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,38.82513,38.82513,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,3.542134,7.437353,0,1.498572,-1.498572,9.060031,64.71438,0.1283983,1.566007,0,0,7.437353
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,37.98957,37.98957,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,5.207214,5.938782,0,0.7521941,-0.7521941,8.267149,59.05095,0.1283983,0.7860428,0,0,5.938782
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,36.7305,36.7305,2.51114,2.51114,0,0,0,2.51114,0,0,0,0,2.643305,2.51114,0,0,6.042985,5.186587,0,2.643305,-2.643305,5.480861,39.14893,0.1283983,2.762254,0,0,5.186587
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,35.37986,35.37986,1.163406,1.163406,0,0,0,1.163406,0,0,2.220446E-16,0,1.224638,1.163406,0,0,8.979991,2.543283,0,1.224638,-1.224638,4.189979,29.92836,0.1283983,1.279747,0,0,2.543283
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,33.99488,33.99488,0.3092082,0.3092082,0,0,0,0.3092082,0,0,0,0,0.3254824,0.3092082,0,0,10.3407,1.318645,0,0.3254824,-0.3254824,3.84689,27.47773,0.1283983,0.3401291,0,0,1.318645
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,32.99908,32.99908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70235,0.9931622,0,0,0,3.84689,27.47773,0.1283983,0,0,0,0.9931622
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,32.25508,32.25508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70235,0.9931622,0,0,0,3.84689,27.47773,0.1283983,0,0,0,0.9931622
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,31.45385,31.45385,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,10.70235,0.9931622,0,0.09742925,-0.09742925,3.744191,26.74417,0.1283983,0.1018136,0,0,0.9931622
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,30.85866,30.85866,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,10.8106,0.8957329,0,0.1416787,-0.1416787,3.594849,25.67744,0.1283983,0.1480542,0,0,0.8957329
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,30.29208,30.29208,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,10.96802,0.7540542,0,0.0357045,-0.0357045,3.557213,25.40861,0.1283983,0.0373112,0,0,0.7540542
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,29.75983,29.75983,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,11.00769,0.7183497,0,0.3273767,-0.3273767,3.212127,22.94372,0.1283983,0.3421086,0,0,0.7183497
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,29.37639,29.37639,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,11.37145,0.390973,0,0.2757832,-0.2757832,2.921426,20.86729,0.1283983,0.2881935,0,0,0.390973
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,29.24476,29.24476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67787,0.1151898,0,0,0,2.921426,20.86729,0.1283983,0,0,0,0.1151898
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,28.9586,28.9586,2.197613,2.197613,2.088183,0,0.735074,2.197613,0,4.163336E-17,0,0,0.1151898,0.1094303,0,0,11.67787,0.1151898,0,0.1151898,-0.1151898,2.800006,20,0.1283983,2.417375,0,5,0.1151898
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3163128,31.8333,29.71405,1.870617,1.870617,5,0,1.53,1.870617,16.90955,0,0,0.3163128,0,0,3.129383,2.972914,11.80586,0,3.289227,0,3.289227,5.92044,42.28877,0.1287877,2.057678,0.2530503,5,0.3163128
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.593292,43.07247,31.63127,1.623567,1.623567,4.612101,0,1.424103,1.623567,98.13531,0,0,1.593292,0,0,2.988534,2.839107,8.516633,2.960304,4.432399,0,4.432399,10.12538,72.32402,0.1290697,1.785923,1.274634,5,4.553596
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.460025,52.03896,33.31956,0.5749702,0.5749702,2.284663,0,0.7887132,0.5749702,427.8526,0,0,2.460025,0,0,1.709693,1.624209,4.084234,6.949464,4.084234,0,4.084234,14.00003,100,0.1289361,0.6324673,1.96802,5,9.409489
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.75588,56.57871,34.96208,0.7844389,0.7844389,0,0,0,0.7844389,351.3186,1.930155,0,2.75588,0.8257252,0.7844389,0,0,0,10.62527,0,0,0,14.00003,100,0.1289361,0.8628829,2.204704,0,13.38115
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.534534,56.39118,36.53592,1.257867,1.257867,0,0,0,1.257867,201.4947,1.210465,0,2.534534,1.32407,1.257867,0,0,0,10.62527,0,0,0,14.00003,100,0.1289361,1.383653,2.027628,0,13.15981
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.788641,51.69517,38.11548,1.449749,1.449749,0,0,0,1.449749,123.376,0.2625902,0,1.788641,1.526051,1.449749,0,0,0,10.62527,0,0,0,14.00003,100,0.1289361,1.594723,1.430913,0,12.41392
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.50928,42.76116,39.11129,1.064229,1.064229,0,0,0,1.064229,47.85438,0,0,0.50928,1.120241,1.064229,0,0,0,10.62527,0,0.6109607,-0.6109607,13.35602,95.39994,0.1289361,1.170652,0.407424,0,11.13455
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,39.56341,39.56341,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,0.6788452,10.01431,0,0.4711857,-0.4711857,12.85935,91.85229,0.1289361,0.492389,0,0,10.01431
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,40.07848,40.07848,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,1.202385,9.543128,0,1.085005,-1.085005,11.71565,83.68304,0.1289361,1.13383,0,0,9.543128
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,39.82095,39.82095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.407946,8.458123,0,0,0,11.71565,83.68304,0.1289361,0,0,0,8.458123
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,38.75646,38.75646,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,2.407946,8.458123,0,1.485563,-1.485563,10.14973,72.49792,0.1289361,1.552414,0,0,8.458123
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,37.89228,37.89228,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,4.058572,6.972559,0,1.740118,-1.740118,8.315483,59.39619,0.1289361,1.818423,0,0,6.972559
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,36.63321,36.63321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.992036,5.232441,0,0,0,8.315483,59.39619,0.1289361,0,0,0,5.232441
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,35.31691,35.31691,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,5.992036,5.232441,0,0.479126,-0.479126,7.81044,55.78875,0.1289361,0.5006866,0,0,5.232441
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,33.93193,33.93193,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,6.524398,4.753316,0,0.3405453,-0.3405453,7.451474,53.22471,0.1289361,0.3558698,0,0,4.753316
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,32.94757,32.94757,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,6.902782,4.41277,0,0.6143535,-0.6143535,6.803888,48.59911,0.1289361,0.6419994,0,0,4.41277
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,32.20929,32.20929,0.4668924,0.4668924,0,0,0,0.4668924,0,0,0,0,0.4914657,0.4668924,0,0,7.585397,3.798417,0,0.4914657,-0.4914657,6.285838,44.89875,0.1289361,0.5135817,0,0,3.798417
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,31.41952,31.41952,0.2233915,0.2233915,0,0,0,0.2233915,0,0,2.775558E-17,0,0.235149,0.2233915,0,0,8.13147,3.306951,0,0.235149,-0.235149,6.03797,43.12827,0.1289361,0.2457307,0,0,3.306951
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,30.82432,30.82432,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,8.392747,3.071802,0,0.1645624,-0.1645624,5.864505,41.88924,0.1289361,0.1719677,0,0,3.071802
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,30.27491,30.27491,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,8.575594,2.90724,0,0.1637653,-0.1637653,5.691882,40.65622,0.1289361,0.1711348,0,0,2.90724
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,29.74266,29.74266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.757555,2.743474,0,0,0,5.691882,40.65622,0.1289361,0,0,0,2.743474
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,29.34205,29.34205,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,8.757555,2.743474,0,0.2143408,-0.2143408,5.465947,39.0424,0.1289361,0.2239862,0,0,2.743474
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,29.21614,29.21614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.995712,2.529134,0,0,0,5.465947,39.0424,0.1289361,0,0,0,2.529134
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,28.94144,28.94144,0.6380562,0.6380562,0,0,0,0.6380562,0,0,1.110223E-16,0,0.6716381,0.6380562,0,0,8.995712,2.529134,0,0.6716381,-0.6716381,4.757978,33.98549,0.1289361,0.7018617,0,0,2.529134
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2326957,31.23312,29.67971,0,0,0,0,0,0,0,0,0,0.2326957,0,0,0,0,9.741977,1.857496,0.2326957,0,0.2326957,4.978732,35.5623,0.1289173,0,0.1861566,0,2.090191
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.555197,42.72274,31.57976,0.9377003,0.9377003,0,0,0,0.9377003,165.8523,0,0,1.555197,0.9870529,0.9377003,0,0,9.50928,2.066922,0.5681443,0,0.5681443,5.517721,39.41222,0.1288714,1.03147,1.244158,0,3.622119
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.427045,51.64244,33.22227,0.4941695,0.4941695,0,0,0,0.4941695,491.1362,0,0,2.427045,0.5201784,0.4941695,0,0,8.941136,2.578252,1.906867,0,1.906867,7.326734,52.33371,0.1287177,0.5435865,1.941636,0,5.005297
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.725881,56.19007,34.86479,1.525246,1.525246,0,0,0,1.525246,178.7174,0,0,2.725881,1.605522,1.525246,0,0,7.034269,4.294432,1.120358,0,1.120358,8.3896,59.92559,0.1286276,1.677771,2.180705,0,7.020312
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.505561,56.02408,36.44435,2.191392,2.191392,0,0,0,2.191392,114.3365,0,0,2.505561,2.306729,2.191392,0,0,5.913911,5.302754,0.1988322,0,0.1988322,8.578228,61.27293,0.1286116,2.410532,2.004449,0,7.808315
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.759308,51.34433,38.01818,2.888407,2.888407,0,0,0,2.888407,60.90929,0,0,1.759308,3.040428,2.888407,0,0,5.715079,5.481703,0,1.28112,-1.28112,7.227809,51.62711,0.1286116,3.177248,1.407447,0,7.241012
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4853944,42.48666,39.014,0.7791766,0.7791766,0,0,0,0.7791766,62.29581,0,1.110223E-16,0.4853944,0.8201859,0.7791766,0,0,7.138546,4.200583,0,0.3347916,-0.3347916,6.874908,49.10638,0.1286116,0.8570943,0.3883155,0,4.685977
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,39.46612,39.46612,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,7.510536,3.865792,0,1.603208,-1.603208,5.184978,37.03548,0.1286116,1.675352,0,0,3.865792
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,39.98119,39.98119,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,9.291879,2.262584,0,0.07851212,-0.07851212,5.102219,36.44435,0.1286116,0.08204517,0,0,2.262584
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,39.72365,39.72365,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,9.379114,2.184072,0,1.302948,-1.302948,3.728791,26.63417,0.1286116,1.361581,0,0,2.184072
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,38.66489,38.66489,1.856446,1.856446,1.25,0,0.50625,1.856446,0,0,0,0,0.6383641,0.6064458,0,0,10.82683,0.8811235,0,0.6383641,-0.6383641,3.055897,21.82779,0.1286116,2.04209,0,5,0.8811235
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,37.79499,37.79499,0.6170838,0.6170838,4.122347,0,1.290401,0.6170838,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.53613,0.2427594,3.33,0,3.33,6.215012,44.39285,0.1288879,0.6787922,0,5,0.2427594
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,36.53592,36.53592,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.206127,3.239759,3.33,0,3.33,9.374127,66.95792,0.1290465,0,0,5,3.239759
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,35.21962,35.21962,0.249044,0.249044,3.754307,0,1.189926,0.249044,0,0,0,0,0,0,3.505263,3.33,4.876128,6.23676,3.33,0,3.33,12.53324,89.52298,0.1292515,0.2739484,0,5,6.23676
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,33.86898,33.86898,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,1.546128,9.23376,0,0.1202208,-0.1202208,12.40652,88.61781,0.1292515,0.1256308,0,0,9.23376
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,32.90178,32.90178,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,1.679706,9.113539,0,0.1688461,-0.1688461,12.22854,87.34653,0.1292515,0.1764442,0,0,9.113539
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,32.17496,32.17496,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,1.867313,8.944693,0,0.406274,-0.406274,11.80029,84.28761,0.1292515,0.4245563,0,0,8.944693
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,31.38518,31.38518,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,2.318728,8.538419,0,0.4521097,-0.4521097,11.32372,80.88358,0.1292515,0.4724546,0,0,8.538419
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,30.78998,30.78998,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,2.821073,8.086308,0,0.2426195,-0.2426195,11.06798,79.05685,0.1292515,0.2535373,0,0,8.086308
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,30.24629,30.24629,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,3.09065,7.843689,0,0.3637074,-0.3637074,10.6846,76.31841,0.1292515,0.3800743,0,0,7.843689
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,29.71405,29.71405,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,3.494769,7.479982,0,0.1477049,-0.1477049,10.5289,75.20631,0.1292515,0.1543516,0,0,7.479982
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,29.32488,29.32488,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,3.658886,7.332277,0,0.6119314,-0.6119314,9.883872,70.59895,0.1292515,0.6394684,0,0,7.332277
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,29.1818,29.1818,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0.4247773,0.4035384,0,0,4.338809,6.720345,0,0.4247773,-0.4247773,9.436117,67.4007,0.1292515,0.4438922,0,0,6.720345
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,28.9071,28.9071,0.5757999,0.5757999,0,0,0,0.5757999,0,0,0,0,0.6061052,0.5757999,0,0,4.810784,6.295568,0,0.6061052,-0.6061052,8.797226,62.8372,0.1292515,0.6333799,0,0,6.295568
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1616993,30.72729,29.65109,3.490134,3.490134,1.25,0,0.50625,3.490134,4.63304,0,0,0.1616993,2.358035,2.240134,0,0,5.484234,5.689463,0,2.196336,-2.196336,6.482085,46.30051,0.1292515,3.839147,0.1293594,5,5.851162
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,2.018278,46.31229,31.51681,2.228239,2.228239,5,0,1.53,2.228239,90.57726,0,0,2.018278,0,0,2.771761,2.633173,7.924608,3.493127,4.651451,0,4.651451,10.89484,77.82012,0.1295836,2.451062,1.614622,5,5.511405
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.142537,58.01603,33.12498,2.573868,2.573868,2.697958,0,0.9015424,2.573868,122.0939,0,0,3.142537,0,0,0.1240892,0.1178848,3.273157,7.679433,3.260421,0,3.260421,13.98795,99.9137,0.129594,2.831255,2.514029,5,10.82197
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.341461,61.96271,34.7675,0.8076776,0.8076776,0,0,0,0.8076776,413.7123,2.478539,0,3.341461,0.8501869,0.8076776,0,0,0.01273547,10.61381,0.01273547,0,0.01273547,14.00003,100,0.1295929,0.8884453,2.673169,0,13.95527
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.478402,55.66819,36.34706,2.188853,2.188853,0,0,0,2.188853,113.2284,0.1743467,0,2.478402,2.304055,2.188853,0,0,0,10.62527,0,0,0,14.00003,100,0.1295929,2.407738,1.982722,0,13.10368
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.731867,51.01039,37.92089,0.7356095,0.7356095,0,0,0,0.7356095,235.4329,0.957541,0,1.731867,0.7743258,0.7356095,0,0,0,10.62527,0,0,0,14.00003,100,0.1295929,0.8091705,1.385494,0,12.35714
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4636099,42.23396,38.92242,2.497659,2.497659,0,0,0,2.497659,18.56178,0,0,0.4636099,2.629115,2.497659,0,0,0,10.62527,0,2.165505,-2.165505,11.71739,83.69544,0.1295929,2.747425,0.370888,0,11.08888
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,39.36882,39.36882,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.406117,8.459769,0,1.623784,-1.623784,10.00577,71.46961,0.1295929,1.696855,0,0,8.459769
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,39.8839,39.8839,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.210321,6.835985,0,1.424021,-1.424021,8.504717,60.74786,0.1295929,1.488101,0,0,6.835985
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,39.62636,39.62636,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.792567,5.411964,0,2.272559,-2.272559,6.109229,43.63726,0.1295929,2.374824,0,0,5.411964
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,38.5676,38.5676,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.317633,3.139405,0,2.462246,-2.462246,3.513793,25.09847,0.1295929,2.573047,0,0,3.139405
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,37.66336,37.66336,4.86254,4.86254,4.21924,0,1.316852,4.86254,0,0,0,0,0.6771587,0.6433008,0,0,11.05346,0.6771587,0,0.6771587,-0.6771587,2.800006,20,0.1295929,5.348794,0,5,0.6771587
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,36.41001,36.41001,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1296988,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,35.12233,35.12233,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.1298743,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,33.8003,33.8003,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.1300292,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,32.83883,32.83883,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1302145,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,32.112,32.112,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1302145,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,31.33939,31.33939,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1302145,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,30.7442,30.7442,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1302145,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,30.19478,30.19478,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1302145,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,29.66254,29.66254,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1302145,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,29.2791,29.2791,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1302145,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,29.14747,29.14747,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1302145,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,28.87848,28.87848,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1302145,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,29.59959,29.59959,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1302145,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.484742,42.02836,31.43668,0.05914924,0.05914924,0,0,0,0.05914924,2510.162,0,0,1.484742,0.06226236,0.05914924,0,0,6.749134,4.551054,1.422479,0,1.422479,8.94672,63.90502,0.1301007,0.06506417,1.187793,0,6.035796
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.365667,50.93267,33.06203,1.762946,1.762946,0,0,0,1.762946,134.1883,0,0,2.365667,1.855733,1.762946,0,0,5.326654,5.831285,0.509934,0,0.509934,9.430486,67.36048,0.13006,1.939241,1.892533,0,8.196952
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.670874,55.46312,34.6702,0.9878071,0.9878071,0,0,0,0.9878071,270.3842,0,0,2.670874,1.039797,0.9878071,0,0,4.81672,6.290226,1.631077,0,1.631077,10.97786,78.41315,0.1299299,1.086588,2.136699,0,8.961101
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.453,55.32936,36.24976,0,0,0,0,0,0,0,0,0,2.453,0,0,0,0,3.185642,7.758196,2.453,0,2.453,13.30498,95.03539,0.1297347,0,1.9624,0,10.2112
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.706342,50.69335,37.8236,1.369453,1.369453,0,0,0,1.369453,124.6003,0,0,1.706342,1.441529,1.369453,0,0,0.7326429,9.965896,0.2648128,0,0.2648128,13.55621,96.82984,0.1297137,1.506398,1.365073,0,11.67224
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5901189,43.06242,38.82513,3.537322,3.537322,1.25,0,0.50625,3.537322,16.68265,0,0,0.5901189,2.407707,2.287322,0,0,0.4678301,10.20423,0,1.817589,-1.817589,11.6403,83.14483,0.1297137,3.891054,0.4720951,5,10.79435
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,39.30587,39.30587,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0.3415261,0.3244498,0,0,2.487373,8.386639,0,0.3415261,-0.3415261,11.2803,80.5734,0.1297137,0.3568948,0,0,8.386639
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,39.82095,39.82095,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,2.866846,8.045113,0,0.5690853,-0.5690853,10.68043,76.28864,0.1297137,0.5946941,0,0,8.045113
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,39.52907,39.52907,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,3.499163,7.476027,0,2.727291,-2.727291,7.805613,55.75427,0.1297137,2.850019,0,0,7.476027
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,38.47031,38.47031,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,6.529487,4.748736,0,1.151738,-1.151738,6.591575,47.08258,0.1297137,1.203566,0,0,4.748736
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,37.56607,37.56607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.809196,3.596998,0,0,0,6.591575,47.08258,0.1297137,0,0,0,3.596998
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,36.31272,36.31272,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,7.809196,3.596998,0,1.970151,-1.970151,4.514853,32.24889,0.1297137,3.433807,0,5,3.596998
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,35.05937,35.05937,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,9.998252,1.626847,2.042476,0,2.042476,6.452517,46.08931,0.1299505,3.135028,0,5,1.626847
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,33.73735,33.73735,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,7.955776,3.465076,3.33,0,3.33,9.611631,68.65437,0.13015,0.2742845,0,5,3.465076
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,32.78732,32.78732,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.625776,6.462076,3.33,0,3.33,12.77075,91.21944,0.1303027,0,0,5,6.462076
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,32.0605,32.0605,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,1.295776,9.459076,0,0.5843309,-0.5843309,12.15481,86.81989,0.1303027,0.6106257,0,0,9.459076
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,31.29361,31.29361,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,1.945032,8.874745,0,0.1141279,-0.1141279,12.03451,85.96059,0.1303027,0.1192637,0,0,8.874745
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,30.70986,30.70986,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,2.071841,8.760617,0,0.4491145,-0.4491145,11.5611,82.57911,0.1303027,0.4693247,0,0,8.760617
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,30.16617,30.16617,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,2.570857,8.311502,0,0.3295363,-0.3295363,11.21374,80.09796,0.1303027,0.3443654,0,0,8.311502
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,29.65109,29.65109,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,2.937009,7.981966,0,0.3752607,-0.3752607,10.81818,77.27254,0.1303027,0.3921475,0,0,7.981966
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,29.26193,29.26193,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,3.353965,7.606706,0,0.3209621,-0.3209621,10.47985,74.85595,0.1303027,0.3354054,0,0,7.606706
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,29.11885,29.11885,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,3.71059,7.285744,0,0.6791451,-0.6791451,9.763972,69.74252,0.1303027,0.7097067,0,0,7.285744
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,28.84414,28.84414,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,4.465195,6.606598,0,2.27806,-2.27806,7.362686,52.59051,0.1303027,2.380572,0,0,6.606598
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,29.57097,29.57097,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,6.996373,4.328539,0,1.680818,-1.680818,5.590948,39.93526,0.1303027,1.756455,0,0,4.328539
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.452115,41.7243,31.38518,0.8280061,0.8280061,0,0,0,0.8280061,175.3749,0,0,1.452115,0.8715854,0.8280061,0,0,8.863949,2.647721,0.5805297,0,0.5805297,6.141687,43.86911,0.1302567,0.9108068,1.161692,0,4.099836
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.337739,50.5905,32.97046,0.1819433,0.1819433,0,0,0,0.1819433,1284.872,0,0,2.337739,0.1915193,0.1819433,0,0,8.283419,3.170197,2.14622,0,2.14622,8.17777,58.41253,0.1300867,0.2001377,1.870192,0,5.507936
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.645931,55.12491,34.57291,3.028141,3.028141,4.806282,0,1.477115,3.028141,87.37807,0,0,2.645931,0,0,1.778141,1.689234,6.137198,5.101795,4.335165,0,4.335165,12.29047,87.78889,0.1303989,3.330955,2.116745,5,7.747726
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.429381,55.0076,36.15247,0.3219387,0.3219387,0,0,0,0.3219387,754.6099,0.2884648,0,2.429381,0.3388828,0.3219387,0,0,1.802034,9.003444,1.802034,0,1.802034,14.00003,100,0.1302565,0.3541326,1.943505,0,11.43283
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.682756,50.39321,37.72631,0.8614303,0.8614303,0,0,0,0.8614303,195.3444,0.775987,0,1.682756,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1302565,0.9475734,1.346205,0,12.30803
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4260739,41.76223,38.72784,2.107631,2.107631,0,0,0,2.107631,20.21577,0,0,0.4260739,2.21856,2.107631,0,0,0,10.62527,0,1.792485,-1.792485,12.11058,86.50399,0.1302565,2.318395,0.3408591,0,11.05135
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,39.20858,39.20858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.991651,8.832788,0,0,0,12.11058,86.50399,0.1302565,0,0,0,8.832788
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,39.72365,39.72365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.991651,8.832788,0,0,0,12.11058,86.50399,0.1302565,0,0,0,8.832788
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,39.46612,39.46612,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,1.991651,8.832788,0,2.618065,-2.618065,9.3509,66.79201,0.1302565,2.735878,0,0,8.832788
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,38.37301,38.37301,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,4.900611,6.214724,0,0.9388622,-0.9388622,8.361253,59.72311,0.1302565,0.981111,0,0,6.214724
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,37.44016,37.44016,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,5.943791,5.275862,0,2.986726,-2.986726,5.212967,37.2354,0.1302565,4.496129,0,5,5.275862
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,36.21543,36.21543,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.262376,2.289136,1.970253,0,1.970253,7.082113,50.58642,0.1304819,3.218655,0,5,2.289136
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,34.96208,34.96208,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.292123,4.062364,3.210876,0,3.210876,10.12822,72.34426,0.130848,1.782143,0,5,4.062364
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,33.64006,33.64006,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.081247,6.952152,3.33,0,3.33,13.28733,94.90933,0.1310672,0.4185342,0,5,6.952152
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,32.72437,32.72437,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,0.7512469,9.949152,0,0.6303892,-0.6303892,12.62284,90.16299,0.1310672,0.6587567,0,0,9.949152
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,31.99754,31.99754,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.451679,9.318763,0,0.3663759,-0.3663759,12.23665,87.40446,0.1310672,0.3828628,0,0,9.318763
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,31.22493,31.22493,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,1.858764,8.952387,0,0.05499168,-0.05499168,12.17868,86.99043,0.1310672,0.05746631,0,0,8.952387
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,30.6469,30.6469,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,1.919865,8.897395,0,0.221968,-0.221968,11.94471,85.31918,0.1310672,0.2319566,0,0,8.897395
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,30.11466,30.11466,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.166497,8.675427,0,0.5661833,-0.5661833,11.3479,81.05626,0.1310672,0.5916615,0,0,8.675427
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,29.59959,29.59959,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,2.795589,8.109244,0,0.1038181,-0.1038181,11.23847,80.27459,0.1310672,0.1084899,0,0,8.109244
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,29.21614,29.21614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.910943,8.005425,0,0,0,11.23847,80.27459,0.1310672,0,0,0,8.005425
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,29.08451,29.08451,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,2.910943,8.005425,0,0.2647485,-0.2647485,10.9594,78.28124,0.1310672,0.2766622,0,0,8.005425
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,28.80981,28.80981,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.205108,7.740677,0,1.364974,-1.364974,9.520587,68.00406,0.1310672,1.426398,0,0,7.740677
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,29.53663,29.53663,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,4.721745,6.375703,0,1.929242,-1.929242,7.486988,53.47837,0.1310672,3.391058,0,5,6.375703
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.421471,41.42408,31.32222,0,0,3.505263,0,1.121937,0,0,0,0,1.421471,0,0,3.505263,3.33,6.865347,4.446462,4.751471,0,4.751471,11.99463,85.67574,0.1311041,0,1.137177,5,5.867932
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.311281,50.28788,32.90178,1.190552,1.190552,0,0,0,1.190552,194.1352,0,0,2.311281,1.253213,1.190552,0,0,2.113877,8.722785,1.058068,0,1.058068,12.9984,92.84553,0.1310208,1.309607,1.849025,0,11.03407
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.622734,54.8036,34.47562,2.097457,2.097457,0,0,0,2.097457,125.0435,0,0,2.622734,2.20785,2.097457,0,0,1.055809,9.675047,0.414884,0,0.414884,13.39199,95.65691,0.1309881,2.307203,2.098187,0,12.29778
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.407573,54.70294,36.05518,0,0,0,0,0,0,0,1.766648,0,2.407573,0,0,0,0,0.6409246,10.04844,0.6409246,0,0.6409246,14.00003,100,0.1309377,0,1.926058,0,12.45601
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.222831,54.87098,37.63474,0,0,0,0,0,0,0,2.222831,0,2.222831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309377,0,1.778265,0,12.84811
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5344115,42.45309,38.63055,0,0,0,0,0,0,0,0.5344115,0,0.5344115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309377,0,0.4275292,0,11.15969
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,39.08267,39.08267,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1309377,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,39.62636,39.62636,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1309377,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,39.34021,39.34021,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1309377,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,38.24139,38.24139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1309377,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,37.34286,37.34286,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1309377,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,36.11813,36.11813,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.1309377,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,34.86479,34.86479,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.1313068,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,33.5771,33.5771,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1315154,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,32.64425,32.64425,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1315154,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,31.93459,31.93459,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1315154,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,31.16198,31.16198,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1315154,0.1736045,0,0,8.027196
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,30.58395,30.58395,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1315154,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,30.05171,30.05171,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1315154,0.229841,0,0,7.319978
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,29.5538,29.5538,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1315154,0.5699772,0,0,7.100034
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,29.16464,29.16464,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1315154,0.1291756,0,0,6.554602
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,29.03873,29.03873,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1315154,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,28.76402,28.76402,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1315154,1.306977,0,0,5.705272
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,29.5023,29.5023,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1315154,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.750773,43.89724,31.25927,1.411591,1.411591,0,0,0,1.411591,124.0283,0,0,1.750773,1.485886,1.411591,0,0,7.581006,3.802369,0.2648876,0,0.2648876,7.059349,50.42382,0.1314946,1.55275,1.400619,0,5.553142
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.868385,55.09744,32.82166,0.07260821,0.07260821,0,0,0,0.07260821,3950.496,0,0,2.868385,0.07642969,0.07260821,0,0,7.316118,4.040768,2.791955,0,2.791955,9.70803,69.34293,0.1312755,0.07986903,2.294708,0,6.909153
