Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.230341,60.38324,34.37833,2.765228,2.765228,0,0,0,2.765228,116.82,0,0,3.230341,2.910766,2.765228,0,0,4.524163,6.553527,0.3195744,0,0.3195744,10.0112,71.50846,0.1312504,3.041751,2.584273,0,9.783868
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.388085,54.38051,35.92355,0.949261,0.949261,0,0,0,0.949261,251.5731,0,0,2.388085,0.9992221,0.949261,0,0,4.204589,6.841144,1.388863,0,1.388863,11.3288,80.91981,0.1311418,1.044187,1.910468,0,9.22923
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.120516,53.83221,37.50311,1.579421,1.579421,0,0,0,1.579421,134.259,0,0,2.120516,1.662549,1.579421,0,0,2.815726,8.091121,0.4579673,0,0.4579673,11.76326,84.02313,0.131106,1.737363,1.696413,0,10.21164
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.5232253,42.20703,38.47031,2.086581,2.086581,0,0,0,2.086581,25.07573,0,4.440892E-16,0.5232253,2.196401,2.086581,0,0,2.357759,8.503291,0,1.673176,-1.673176,9.99958,71.42543,0.131106,2.295239,0.4185803,0,9.026517
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,38.95104,38.95104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.216843,6.830116,0,0,0,9.99958,71.42543,0.131106,0,0,0,6.830116
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,39.50045,39.50045,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,4.216843,6.830116,0,1.300291,-1.300291,8.628953,61.63526,0.131106,1.358804,0,0,6.830116
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,39.20858,39.20858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.66161,5.529825,0,0,0,8.628953,61.63526,0.131106,0,0,0,5.529825
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,38.11548,38.11548,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,5.66161,5.529825,0,3.078391,-3.078391,5.384045,38.45739,0.131106,3.216918,0,0,5.529825
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,37.21696,37.21696,1.076672,1.076672,0,0,0,1.076672,0,0,0,0,1.133339,1.076672,0,0,9.082044,2.451435,0,1.133339,-1.133339,4.189401,29.92423,0.131106,1.184339,0,0,2.451435
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,35.95789,35.95789,0.9840965,0.9840965,0,0,0,0.9840965,0,0,0,0,1.035891,0.9840965,0,0,10.34131,1.318096,0,1.035891,-1.035891,3.097475,22.12478,0.131106,1.082506,0,0,1.318096
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,34.73316,34.73316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.4923,0.2822046,0,0,0,3.097475,22.12478,0.131106,0,0,0,0.2822046
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,33.44547,33.44547,0.832864,0.832864,4.338127,0,1.349309,0.832864,0,0,0,0,0,0,3.505263,3.33,11.4923,0.2822046,3.33,0,3.33,6.256591,44.68985,0.1314035,0.9161504,0,5,0.2822046
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,32.54696,32.54696,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.162299,3.279205,3.33,0,3.33,9.415707,67.25491,0.1315498,0,0,5,3.279205
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,31.8373,31.8373,0.5070049,0.5070049,4.012268,0,1.260349,0.5070049,0,0,0,0,0,0,3.505263,3.33,4.8323,6.276205,3.33,0,3.33,12.57482,89.81998,0.1317867,0.5577054,0,5,6.276205
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,31.06469,31.06469,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,1.5023,9.273205,0,0.1934623,-0.1934623,12.37089,88.36336,0.1317867,0.2021681,0,0,9.273205
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,30.51527,30.51527,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,1.717258,9.079742,0,0.1026485,-0.1026485,12.26269,87.59049,0.1317867,0.1072677,0,0,9.079742
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,29.98875,29.98875,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,1.831311,8.977094,0,0.3968231,-0.3968231,11.84441,84.60272,0.1317867,0.4146802,0,0,8.977094
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,29.5023,29.5023,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,2.272226,8.580271,0,0.361506,-0.361506,11.46334,81.88087,0.1317867,0.3777738,0,0,8.580271
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,29.11885,29.11885,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,2.673899,8.218764,0,0.2027961,-0.2027961,11.24958,80.35397,0.1317867,0.211922,0,0,8.218764
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,28.97577,28.97577,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,2.899228,8.015968,0,0.2762525,-0.2762525,10.95838,78.274,0.1317867,0.2886839,0,0,8.015968
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,28.70107,28.70107,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,3.206176,7.739716,0,1.184383,-1.184383,9.709934,69.35653,0.1317867,1.23768,0,0,7.739716
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,29.42217,29.42217,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,4.522156,6.555334,0,0.9998537,-0.9998537,8.655995,61.82841,0.1317867,1.044847,0,0,6.555334
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.366229,40.83548,31.16198,0.962532,0.962532,0,0,0,0.962532,141.9412,0,0,1.366229,1.013192,0.962532,0,0,5.633105,5.55548,0.3530377,0,0.3530377,8.990916,64.2207,0.1317591,1.058785,1.092983,0,6.921709
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.264807,49.65632,32.69003,0.7256671,0.7256671,0,0,0,0.7256671,312.1,0,0,2.264807,0.7638602,0.7256671,0,0,5.280067,5.873214,1.500947,0,1.500947,10.41484,74.39156,0.1316421,0.7982339,1.811846,0,8.138021
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.582126,54.18272,34.25242,2.614875,2.614875,0,0,0,2.614875,98.74757,0,0,2.582126,2.752501,2.614875,0,0,3.77912,7.224066,0,0.1703746,-0.1703746,10.23525,73.10878,0.1316421,2.876363,2.065701,0,9.806192
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.370364,54.08103,35.79765,0,0,0,0,0,0,0,0,0,2.370364,0,0,0,0,3.968425,7.053691,2.370364,0,2.370364,12.48397,89.17107,0.1314577,0,1.896291,0,9.424055
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.149201,53.90038,37.34286,0,0,0,0,0,0,0,0.5511397,0,2.149201,0,0,0,0,1.598061,9.187018,1.598061,0,1.598061,14.00003,100,0.1313336,0,1.719361,0,11.33622
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3838155,41.06009,38.33868,0.9971521,0.9971521,0,0,0,0.9971521,38.49117,0,2.220446E-16,0.3838155,1.049634,0.9971521,0,0,0,10.62527,0,0.6658183,-0.6658183,13.29819,94.98691,0.1313336,1.096867,0.3070524,0,11.00909
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,38.82513,38.82513,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,0.7397981,9.959455,0,0.236306,-0.236306,13.04911,93.20771,0.1313336,0.2469398,0,0,9.959455
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,39.34021,39.34021,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,1.00236,9.72315,0,2.302702,-2.302702,10.62184,75.87016,0.1313336,2.406324,0,0,9.72315
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,39.04833,39.04833,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,3.560919,7.420447,0,0.09653902,-0.09653902,10.52008,75.1433,0.1313336,0.1008833,0,0,7.420447
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,37.95523,37.95523,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,3.668184,7.323908,0,2.179306,-2.179306,8.222893,58.73483,0.1313336,3.652375,0,5,7.323908
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,37.02238,37.02238,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,6.089635,5.144602,2.239274,0,2.239274,10.34725,73.90881,0.1315818,2.907156,0,5,5.144602
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,35.79765,35.79765,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,3.850361,7.159949,3.33,0,3.33,13.50637,96.47388,0.1317416,0.09301994,0,5,7.159949
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,34.57291,34.57291,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,0.5203609,10.15695,0,1.458619,-1.458619,11.96885,85.49162,0.1317416,1.524256,0,0,10.15695
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,33.31956,33.31956,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,2.141048,8.698331,0,0.2716825,-0.2716825,11.68247,83.44607,0.1317416,0.2839082,0,0,8.698331
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,32.44967,32.44967,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,2.442918,8.426648,0,0.350089,-0.350089,11.31345,80.81017,0.1317416,0.365843,0,0,8.426648
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,31.75718,31.75718,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,2.831905,8.076559,0,0.1763391,-0.1763391,11.12757,79.48248,0.1317416,0.1842743,0,0,8.076559
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,31.00173,31.00173,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,3.027838,7.90022,0,0.5679811,-0.5679811,10.52886,75.20602,0.1317416,0.5935403,0,0,7.90022
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,30.43515,30.43515,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,3.658928,7.332239,0,0.1654315,-0.1654315,10.35448,73.96046,0.1317416,0.1728759,0,0,7.332239
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,29.92008,29.92008,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,3.842741,7.166808,0,0.06643442,-0.06643442,10.28446,73.46025,0.1317416,0.06942397,0,0,7.166808
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,29.43934,29.43934,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,3.916557,7.100373,0,0.426851,-0.426851,9.834516,70.2464,0.1317416,0.4460593,0,0,7.100373
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,29.0559,29.0559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.390835,6.673522,0,0,0,9.834516,70.2464,0.1317416,0,0,0,6.673522
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,28.92427,28.92427,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,4.390835,6.673522,0,0.379108,-0.379108,9.434901,67.39201,0.1317416,0.3961678,0,0,6.673522
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,28.64956,28.64956,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,4.812067,6.294415,0,0.02407078,-0.02407078,9.409528,67.21078,0.1317416,0.02515397,0,0,6.294415
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,29.35922,29.35922,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,4.838812,6.270343,0,1.444074,-1.444074,7.88734,56.33803,0.1317416,1.509058,0,0,6.270343
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.341555,40.56456,31.08186,0,0,0,0,0,0,0,0,0,1.341555,0,0,0,0,6.443339,4.826269,1.341555,0,1.341555,9.16005,65.4288,0.1316377,0,1.073244,0,6.167824
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.244009,49.39135,32.60991,0.02936777,0.02936777,0,0,0,0.02936777,7641.062,0,0,2.244009,0.03091344,0.02936777,0,0,5.101784,6.033669,2.213096,0,2.213096,11.25958,80.42539,0.1314666,0.03230454,1.795207,0,8.277678
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.564321,53.91232,34.15513,2.578591,2.578591,0,0,0,2.578591,99.4466,0,0,2.564321,2.714306,2.578591,0,0,2.888688,8.025455,0,0.1499851,-0.1499851,11.10148,79.29612,0.1314666,2.83645,2.051457,0,10.58978
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.354591,53.79286,35.66602,0,0,0,0,0,0,0,0,0,2.354591,0,0,0,0,3.055338,7.87547,2.354591,0,2.354591,13.33524,95.25153,0.1312851,0,1.883672,0,10.23006
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.60904,49.2689,37.24557,0,0,0,0,0,0,0,0.9082916,0,1.60904,0,0,0,0,0.7007479,9.994601,0.7007479,0,0.7007479,14.00003,100,0.1312312,0,1.287232,0,11.60364
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3731341,40.85505,38.21277,0.7586628,0.7586628,0,0,0,0.7586628,49.18312,0,0,0.3731341,0.7985924,0.7586628,0,0,0,10.62527,0,0.4254584,-0.4254584,13.55156,96.79663,0.1312312,0.8345292,0.2985073,0,10.99841
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,38.6935,38.6935,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,0.4727315,10.19982,0,2.331212,-2.331212,11.09424,79.24443,0.1312312,2.436117,0,0,10.19982
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,39.24292,39.24292,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,3.062967,7.868604,0,1.513189,-1.513189,9.499201,67.8513,0.1312312,1.581283,0,0,7.868604
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,38.98538,38.98538,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,4.744289,6.355414,0,0.8597231,-0.8597231,8.592973,61.37825,0.1312312,0.8984107,0,0,6.355414
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,37.85794,37.85794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.699537,5.495691,0,0,0,8.592973,61.37825,0.1312312,0,0,0,5.495691
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,36.9537,36.9537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.699537,5.495691,0,0,0,8.592973,61.37825,0.1312312,0,0,0,5.495691
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,35.70035,35.70035,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,5.699537,5.495691,0,1.007005,-1.007005,7.531496,53.7963,0.1312312,1.05232,0,0,5.495691
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,34.50996,34.50996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.818431,4.488686,0,0,0,7.531496,53.7963,0.1312312,0,0,0,4.488686
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,33.25661,33.25661,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,6.818431,4.488686,0,0.2882555,-0.2882555,7.227648,51.62595,0.1312312,0.301227,0,0,4.488686
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,32.38671,32.38671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.138715,4.20043,0,0,0,7.227648,51.62595,0.1312312,0,0,0,4.20043
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,31.71139,31.71139,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,7.138715,4.20043,0,0.6156739,-0.6156739,6.578671,46.99041,0.1312312,0.6433792,0,0,4.20043
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,30.93878,30.93878,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,7.822797,3.584757,0,0.4229352,-0.4229352,6.132858,43.80604,0.1312312,0.4419673,0,0,3.584757
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,30.38937,30.38937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.292726,3.161821,0,0,0,6.132858,43.80604,0.1312312,0,0,0,3.161821
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,29.87429,29.87429,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,8.292726,3.161821,0,0.5014939,-0.5014939,5.604237,40.03019,0.1312312,0.5240611,0,0,3.161821
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,29.39356,29.39356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.84994,2.660327,0,0,0,5.604237,40.03019,0.1312312,0,0,0,2.660327
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,29.00439,29.00439,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,8.84994,2.660327,0,0.546919,-0.546919,5.027734,35.91231,0.1312312,0.5715304,0,0,2.660327
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,28.87848,28.87848,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,9.457628,2.113409,0,0.0507947,-0.0507947,4.974191,35.52987,0.1312312,0.05308046,0,0,2.113409
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,28.60378,28.60378,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,1.796768,1.706929,0,0,9.514067,2.062614,0,1.796768,-1.796768,3.080232,22.00161,0.1312312,1.877622,0,0,2.062614
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,29.31343,29.31343,2.005525,2.005525,1.752971,0,0.6435612,2.005525,0,0,0,0,0.2658461,0.2525538,0,0,11.51048,0.2658461,0,0.2658461,-0.2658461,2.800006,20,0.1312312,2.206078,0,5,0.2658461
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.318758,40.32661,31.0189,0.6356666,0.6356666,4.14093,0,1.295474,0.6356666,207.4607,8.881784E-16,0,1.318758,0,0,3.505263,3.33,11.80586,0,4.648758,0,4.648758,7.210205,51.50136,0.1313872,0.6992333,1.055007,5,1.318758
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.225322,49.12549,32.51262,2.153054,2.153054,4.862217,0,1.492385,2.153054,103.3565,0,0,2.225322,0,0,2.709163,2.573704,7.157102,4.183882,4.799026,0,4.799026,11.76296,84.02098,0.1316584,2.36836,1.780257,5,6.409204
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.548362,53.65894,34.05784,2.109619,2.109619,0,0,0,2.109619,120.7972,0,0,2.548362,2.220652,2.109619,0,0,2.358076,8.503006,0.3277099,0,0.3277099,12.07385,86.24164,0.1316332,2.320581,2.038689,0,11.05137
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.339753,53.59154,35.60306,1.017232,1.017232,0,0,0,1.017232,230.0117,0,0,2.339753,1.070771,1.017232,0,0,2.030366,8.797945,1.268982,0,1.268982,13.27772,94.84064,0.1315359,1.118955,1.871802,0,11.1377
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.595417,49.05306,37.14828,0.4509135,0.4509135,0,0,0,0.4509135,353.8188,0.3593868,0,1.595417,0.4746458,0.4509135,0,0,0.761384,9.940028,0.761384,0,0.761384,14.00003,100,0.1314776,0.4960048,1.276333,0,11.53545
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3639417,40.7249,38.14981,2.587757,2.587757,0,0,0,2.587757,14.06398,0,4.440892E-16,0.3639417,2.723954,2.587757,0,0,0,10.62527,0,2.360013,-2.360013,11.51236,82.23095,0.1314776,2.846532,0.2911533,0,10.98922
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,38.63055,38.63055,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,2.622236,8.265262,0,1.676721,-1.676721,9.744937,69.60655,0.1314776,1.752174,0,0,8.265262
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,39.17996,39.17996,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,4.48526,6.58854,0,1.35727,-1.35727,8.314248,59.38737,0.1314776,1.418348,0,0,6.58854
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,38.92242,38.92242,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,5.993339,5.23127,0,0.1366586,-0.1366586,8.170197,58.35843,0.1314776,0.1428082,0,0,5.23127
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,37.79499,37.79499,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,2.926908,2.780563,0,0,6.145181,5.094611,0,2.926908,-2.926908,5.084965,36.3211,0.1314776,3.058619,0,0,5.094611
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,36.89075,36.89075,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,9.397302,2.167702,0,0.4915771,-0.4915771,4.566797,32.61991,0.1314776,0.5136981,0,0,2.167702
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,35.6374,35.6374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.943499,1.676125,0,0,0,4.566797,32.61991,0.1314776,0,0,0,1.676125
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,34.41267,34.41267,2.918028,2.918028,1.325709,0,0.5269185,2.918028,0,0,4.440892E-16,0,1.676125,1.592319,0,0,9.943499,1.676125,0,1.676125,-1.676125,2.800006,20,0.1314776,3.209831,0,5,1.676125
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,33.18793,33.18793,0.1076853,0.1076853,3.612948,0,1.151335,0.1076853,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1316397,0.1184539,0,5,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,32.31804,32.31804,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1317822,0,0,5,2.997
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,31.64271,31.64271,0.3342822,0.3342822,3.839545,0,1.213196,0.3342822,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1319828,0.3677104,0,5,5.994
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,30.88727,30.88727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1319828,0,0,0,8.991
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,30.34358,30.34358,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,1.81586,8.991,0,0.2343289,-0.2343289,12.03035,85.93088,0.1319828,0.2448737,0,0,8.991
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,29.82851,29.82851,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,2.076226,8.756671,0,0.2292881,-0.2292881,11.78866,84.20452,0.1319828,0.2396061,0,0,8.756671
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,29.35922,29.35922,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,2.33099,8.527383,0,0.2874523,-0.2874523,11.48565,82.04023,0.1319828,0.3003877,0,0,8.527383
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,28.9586,28.9586,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,2.650382,8.239931,0,0.4594191,-0.4594191,11.00138,78.58116,0.1319828,0.480093,0,0,8.239931
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,28.82698,28.82698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160847,7.780511,0,0,0,11.00138,78.58116,0.1319828,0,0,0,7.780511
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,28.55227,28.55227,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,3.160847,7.780511,0,1.535227,-1.535227,9.383114,67.02211,0.1319828,1.604312,0,0,7.780511
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,29.26193,29.26193,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,4.866655,6.245285,0,1.399689,-1.399689,7.907712,56.48354,0.1319828,1.462675,0,0,6.245285
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.298034,40.09863,30.95023,1.150188,1.150188,0,0,0,1.150188,112.8541,0,0,1.298034,1.210724,1.150188,0,0,6.421865,4.845596,0.08730991,0,0.08730991,7.990541,57.07518,0.1319762,1.265207,1.038427,0,6.14363
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.208324,48.89362,32.4325,0.651078,0.651078,0,0,0,0.651078,339.1797,0,0,2.208324,0.6853452,0.651078,0,0,6.334555,4.924175,1.522979,0,1.522979,9.435367,67.39534,0.1318599,0.7161858,1.766659,0,7.132499
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.534269,53.42261,33.96055,0.5385087,0.5385087,0,0,0,0.5385087,470.6087,0,0,2.534269,0.5668512,0.5385087,0,0,4.811576,6.294856,1.967418,0,1.967418,11.30182,80.72714,0.1317101,0.5923595,2.027415,0,8.829124
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.327699,53.34344,35.47715,0.7776417,0.7776417,0,0,0,0.7776417,299.328,0,0,2.327699,0.8185701,0.7776417,0,0,2.844158,8.065532,1.509129,0,1.509129,12.73351,90.95345,0.1315954,0.8554058,1.862159,0,10.39323
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.584091,48.82512,37.02238,0.7352687,0.7352687,0,0,0,0.7352687,215.4438,0,0,1.584091,0.7739671,0.7352687,0,0,1.33503,9.423747,0.8101235,0,0.8101235,13.50206,96.44308,0.1315339,0.8087956,1.267272,0,11.00784
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3564553,40.53734,38.01818,1.491529,1.491529,0,0,0,1.491529,23.89865,0,0,0.3564553,1.57003,1.491529,0,0,0.5249062,10.15286,0,1.213575,-1.213575,12.22284,87.30581,0.1315339,1.640681,0.2851642,0,10.50931
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,38.50464,38.50464,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,1.873323,8.939284,0,1.928546,-1.928546,10.18997,72.78537,0.1315339,2.01533,0,0,8.939284
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,39.04833,39.04833,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,4.016151,7.010738,0,1.106489,-1.106489,9.02363,64.45438,0.1315339,1.156281,0,0,7.010738
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,38.7908,38.7908,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,5.245584,5.904249,0,2.26796,-2.26796,6.63299,47.37841,0.1315339,2.370018,0,0,5.904249
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,37.66336,37.66336,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,7.765539,3.636289,0,0.09072526,-0.09072526,6.537358,46.69532,0.1315339,0.0948079,0,0,3.636289
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,36.7305,36.7305,2.358251,2.358251,0,0,0,2.358251,0,0,4.440892E-16,0,2.482369,2.358251,0,0,7.866345,3.545563,0,2.482369,-2.482369,3.920711,28.00502,0.1315339,2.594076,0,0,3.545563
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,35.50577,35.50577,0.4473547,0.4473547,0,0,0,0.4473547,0,0,5.551115E-17,0,0.4708997,0.4473547,0,0,10.62453,1.063195,0,0.4708997,-0.4708997,3.424339,24.45952,0.1315339,0.4920902,0,0,1.063195
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,34.31538,34.31538,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,11.14775,0.5922949,3.33,0,3.33,6.583455,47.02458,0.1317703,0.5966538,0,5,0.5922949
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,33.09064,33.09064,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,7.817755,3.589295,3.33,0,3.33,9.74257,69.58965,0.1320258,0.7230412,0,5,3.589295
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,32.23791,32.23791,0.4900633,0.4900633,3.995327,0,1.255724,0.4900633,0,0,0,0,0,0,3.505263,3.33,4.487755,6.586295,3.33,0,3.33,12.90169,92.15471,0.1322513,0.5390697,0,5,6.586295
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,31.56259,31.56259,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,1.157755,9.583295,0,0.7864885,-0.7864885,12.07265,86.23307,0.1322513,0.8218805,0,0,9.583295
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,30.82432,30.82432,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,2.031631,8.796806,0,0.8174648,-0.8174648,11.21097,80.07819,0.1322513,0.8542508,0,0,8.796806
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,30.26346,30.26346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.939925,7.979342,0,0,0,11.21097,80.07819,0.1322513,0,0,0,7.979342
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,29.74266,29.74266,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,2.939925,7.979342,0,0.3773538,-0.3773538,10.8132,77.23701,0.1322513,0.3943348,0,0,7.979342
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,29.2791,29.2791,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,3.359207,7.601988,0,0.6390343,-0.6390343,10.1396,72.42559,0.1322513,0.6677908,0,0,7.601988
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,28.88993,28.88993,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,4.069245,6.962954,0,0.1197533,-0.1197533,10.01337,71.52394,0.1322513,0.1251422,0,0,6.962954
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,28.74685,28.74685,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,4.202304,6.8432,0,0.4592559,-0.4592559,9.529274,68.0661,0.1322513,0.4799224,0,0,6.8432
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,28.48932,28.48932,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,4.712589,6.383944,0,0.8215261,-0.8215261,8.663309,61.88066,0.1322513,0.8584948,0,0,6.383944
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,29.1818,29.1818,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,5.625396,5.562418,0,1.729484,-1.729484,6.840273,48.85899,0.1322513,1.807311,0,0,5.562418
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.608167,42.35441,30.85866,0.6226393,0.6226393,0,0,0,0.6226393,258.2823,0,0,1.608167,0.6554098,0.6226393,0,0,7.547044,3.832934,0.9527577,0,0.9527577,7.744138,55.31516,0.132179,0.6849033,1.286534,0,5.441102
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.737703,53.32934,32.31804,0.6459141,0.6459141,0,0,0,0.6459141,423.8494,0,0,2.737703,0.6799096,0.6459141,0,0,6.594287,4.690416,2.057793,0,2.057793,9.696332,69.25938,0.1320233,0.7105055,2.190162,0,7.428119
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.522487,53.17426,33.83464,0.9550509,0.9550509,0,0,0,0.9550509,264.1207,0,0,2.522487,1.005317,0.9550509,0,0,4.536493,6.54243,1.51717,0,1.51717,11.13565,79.54018,0.1319087,1.050556,2.01799,0,9.064918
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.317643,53.10665,35.34552,0,0,0,0,0,0,0,0,0,2.317643,0,0,0,0,3.019323,7.907884,2.317643,0,2.317643,13.33436,95.24521,0.1317341,0,1.854115,0,10.22553
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.574859,48.60818,36.89075,0.6623868,0.6623868,0,0,0,0.6623868,237.7552,0.1759304,0,1.574859,0.6972494,0.6623868,0,0,0.7016798,9.993762,0.7016798,0,0.7016798,14.00003,100,0.1316813,0.7286255,1.259888,0,11.56862
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3504859,40.3666,37.89228,0.746001,0.746001,0,0,0,0.746001,46.98196,0,0,0.3504859,0.7852643,0.746001,0,0,0,10.62527,0,0.4347784,-0.4347784,13.54173,96.72646,0.1316813,0.8206011,0.2803887,0,10.97576
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,38.37301,38.37301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4830871,10.1905,0,0,0,13.54173,96.72646,0.1316813,0,0,0,10.1905
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,38.92242,38.92242,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,0.4830871,10.1905,0,1.903712,-1.903712,11.53504,82.393,0.1316813,1.989379,0,0,10.1905
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,38.66489,38.66489,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,2.598323,8.286783,0,0.3742302,-0.3742302,11.14057,79.57533,0.1316813,0.3910705,0,0,8.286783
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,37.53745,37.53745,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,1.879674,1.78569,0,0,3.014134,7.912553,0,1.879674,-1.879674,9.159219,65.42286,0.1316813,3.339259,0,5,7.912553
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,36.60459,36.60459,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.102661,6.032879,3.33,0,3.33,12.31833,87.98792,0.1318213,0,0,5,6.032879
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,35.37986,35.37986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.772661,9.02988,0,0,0,12.31833,87.98792,0.1318213,0,0,0,9.02988
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,34.18947,34.18947,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,1.772661,9.02988,0,1.766182,-1.766182,10.45662,74.68996,0.1318213,1.84566,0,0,9.02988
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,32.99908,32.99908,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,3.735085,7.263698,0,0.1605574,-0.1605574,10.28737,73.48109,0.1318213,0.1677824,0,0,7.263698
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,32.15779,32.15779,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,3.913482,7.10314,0,0.1303516,-0.1303516,10.14997,72.49964,0.1318213,0.1362174,0,0,7.10314
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,31.49964,31.49964,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,4.058317,6.972788,0,0.08344312,-0.08344312,10.06201,71.87138,0.1318213,0.08719806,0,0,6.972788
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,30.76136,30.76136,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,4.151032,6.889346,0,0.3642179,-0.3642179,9.678094,69.1291,0.1318213,0.3806078,0,0,6.889346
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,30.21195,30.21195,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,4.555718,6.525127,0,0.3047616,-0.3047616,9.356847,66.83449,0.1318213,0.3184758,0,0,6.525127
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,29.69688,29.69688,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,4.894342,6.220366,0,0.4890923,-0.4890923,8.841298,63.152,0.1318213,0.5111015,0,0,6.220366
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,29.22759,29.22759,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,5.437778,5.731274,0,0.5187311,-0.5187311,8.294508,59.24636,0.1318213,0.542074,0,0,5.731274
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,28.84414,28.84414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.014146,5.212543,0,0,0,8.294508,59.24636,0.1318213,0,0,0,5.212543
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,28.70107,28.70107,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,6.014146,5.212543,0,0.5260024,-0.5260024,7.740053,55.28598,0.1318213,0.5496725,0,0,5.212543
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,28.42636,28.42636,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,6.598593,4.68654,0,0.08830434,-0.08830434,7.646972,54.62112,0.1318213,0.09227803,0,0,4.68654
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,29.11885,29.11885,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,6.69671,4.598236,0,1.515796,-1.515796,6.049183,43.20836,0.1318213,1.584006,0,0,4.598236
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.139987,38.73966,30.77281,2.459331,2.459331,0,0,0,2.459331,46.35353,0,0,1.139987,2.588769,2.459331,0,0,8.380927,3.08244,0,1.448783,-1.448783,4.522032,32.30016,0.1318213,2.705264,0.9119895,0,4.222427
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.331649,49.69827,32.22646,2.435451,2.435451,4.806352,0,1.477134,2.435451,95.7379,0,0,2.331649,0,0,2.370901,2.252356,9.990685,1.633657,4.584005,0,4.584005,8.870801,63.36274,0.132091,2.678996,1.865319,5,3.965307
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.512178,52.97209,33.73735,1.198683,1.198683,4.245528,0,1.324029,1.198683,209.5781,4.440892E-16,0,2.512178,0,0,3.046844,2.894502,5.40668,5.759262,5.40668,0,5.40668,14.00003,100,0.1322012,1.318551,2.009742,5,8.27144
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.309053,52.92183,35.24823,1.23327,1.23327,0,0,0,1.23327,187.2301,1.010874,0,2.309053,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.1322012,1.356597,1.847243,0,12.93433
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.098619,52.81655,36.76484,2.371309,2.371309,0,0,0,2.371309,88.50045,0,0,2.098619,2.496115,2.371309,0,0,0,10.62527,0,0.3974956,-0.3974956,13.58103,97.00717,0.1322012,2.60844,1.678895,0,12.72389
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3613581,40.31084,37.76065,1.187216,1.187216,0,0,0,1.187216,30.43744,0,2.220446E-16,0.3613581,1.249701,1.187216,0,0,0.4416618,10.22778,0,0.8883426,-0.8883426,12.64464,90.31864,0.1322012,1.305937,0.2890865,0,10.58914
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,38.24139,38.24139,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,1.428709,9.339436,0,1.097349,-1.097349,11.48793,82.05647,0.1322012,1.146729,0,0,9.339436
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,38.82513,38.82513,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,2.647985,8.242087,0,0.8969214,-0.8969214,10.54249,75.30335,0.1322012,0.9372829,0,0,8.242087
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,38.53326,38.53326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.644565,7.345166,0,0,0,10.54249,75.30335,0.1322012,0,0,0,7.345166
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,37.44016,37.44016,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,1.385294,1.316029,0,0,3.644565,7.345166,0,1.385294,-1.385294,9.082262,64.87318,0.1322012,1.447632,0,0,7.345166
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,36.5073,36.5073,4.767277,4.767277,1.437277,0,0.5573767,4.767277,0,0,0,0,3.505263,3.33,0,0,5.18378,5.959872,0,3.505263,-3.505263,5.387391,38.48129,0.1322012,5.244005,0,5,5.959872
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,35.24823,35.24823,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,9.078517,2.454609,3.236306,0,3.236306,8.45762,60.41145,0.1325438,1.752699,0,5,2.454609
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,34.09218,34.09218,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,5.842211,5.367284,1.509044,0,1.509044,9.889224,70.63718,0.1327031,3.752686,0,5,5.367284
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,32.90178,32.90178,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,4.333168,6.725423,3.33,0,3.33,13.04834,93.20224,0.1329191,0.5104224,0,5,6.725423
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,32.0605,32.0605,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,1.003168,9.722424,0,0.5376756,-0.5376756,12.48158,89.15396,0.1329191,0.5618709,0,0,9.722424
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,31.40235,31.40235,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,1.600585,9.184748,0,0.4231586,-0.4231586,12.03553,85.96791,0.1329191,0.4422007,0,0,9.184748
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,30.68124,30.68124,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,2.070761,8.761589,0,0.3749182,-0.3749182,11.64033,83.14507,0.1329191,0.3917895,0,0,8.761589
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,30.149,30.149,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,2.487337,8.386671,0,0.1196804,-0.1196804,11.51418,82.24397,0.1329191,0.125066,0,0,8.386671
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,29.65109,29.65109,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,2.620315,8.266991,0,0.4026954,-0.4026954,11.0897,79.21199,0.1329191,0.4208167,0,0,8.266991
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,29.1818,29.1818,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,3.067754,7.864295,0,0.3562952,-0.3562952,10.71413,76.52937,0.1329191,0.3723285,0,0,7.864295
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,28.79836,28.79836,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,3.463638,7.508,0,0.8594645,-0.8594645,9.808177,70.05827,0.1329191,0.8981404,0,0,7.508
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,28.64956,28.64956,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,4.418599,6.648536,0,0.1488634,-0.1488634,9.651261,68.93745,0.1329191,0.1555623,0,0,6.648536
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,28.37486,28.37486,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,4.584002,6.499672,0,1.414143,-1.414143,8.160624,58.29005,0.1329191,1.47778,0,0,6.499672
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,29.0559,29.0559,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,6.155272,5.085529,0,2.179041,-2.179041,5.863713,41.88358,0.1329191,2.277098,0,0,5.085529
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.579494,41.9551,30.69269,0.8614786,0.8614786,0,0,0,0.8614786,183.3469,0,0,1.579494,0.9068196,0.8614786,0,0,8.576429,2.906488,0.6726744,0,0.6726744,6.501868,46.44182,0.1328687,0.9476265,1.263595,0,4.485982
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.45582,50.66549,32.14634,1.71801,1.71801,0,0,0,1.71801,142.9456,0,0,2.45582,1.808432,1.71801,0,0,7.903755,3.511895,0.6473883,0,0.6473883,7.116035,50.82872,0.1328202,1.889811,1.964656,0,5.967715
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.927148,56.60401,33.64006,1.329252,1.329252,0,0,0,1.329252,220.2103,0,0,2.927148,1.399212,1.329252,0,0,7.256367,4.094544,1.527936,0,1.527936,8.565562,61.18246,0.1327059,1.462177,2.341719,0,7.021693
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.624354,55.60722,35.15666,0.09289315,0.09289315,0,0,0,0.09289315,2825.132,0,0,2.624354,0.09778227,0.09289315,0,0,5.72843,5.469687,2.526572,0,2.526572,10.96248,78.30326,0.1325173,0.1021825,2.099483,0,8.094041
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.961059,51.54115,36.66755,0.878415,0.878415,0,0,0,0.878415,223.2497,0,0,1.961059,0.9246474,0.878415,0,0,3.201859,7.743601,1.036412,0,1.036412,11.94571,85.32629,0.1324401,0.9662565,1.568847,0,9.70466
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3636654,40.19943,37.63474,0.1809864,0.1809864,0,0,0,0.1809864,200.9352,0,0,0.3636654,0.190512,0.1809864,0,0,2.165447,8.676373,0.1731534,0,0.1731534,12.10997,86.49963,0.1324272,0.199085,0.2909323,0,9.040037
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,38.14981,38.14981,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,1.992293,8.832211,0,0.3223989,-0.3223989,11.77013,84.07222,0.1324272,0.3369069,0,0,8.832211
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,38.6935,38.6935,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,2.350514,8.509811,0,1.152492,-1.152492,10.5553,75.39486,0.1324272,1.204354,0,0,8.509811
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,38.43597,38.43597,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,3.63106,7.35732,0,1.702412,-1.702412,8.760801,62.57703,0.1324272,1.779021,0,0,7.35732
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,37.30853,37.30853,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,5.52263,5.654907,0,1.479502,-1.479502,7.201269,51.43753,0.1324272,1.54608,0,0,5.654907
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,36.37567,36.37567,2.300415,2.300415,0,0,0,2.300415,0,0,0,0,2.421489,2.300415,0,0,7.166521,4.175405,0,2.421489,-2.421489,4.648796,33.20562,0.1324272,2.530456,0,0,4.175405
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,35.15666,35.15666,1.502933,1.502933,0,0,0,1.502933,0,0,2.220446E-16,0,1.582035,1.502933,0,0,9.857064,1.753916,0,1.582035,-1.582035,2.981184,21.29413,0.1324272,1.653227,0,0,1.753916
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,34.02922,34.02922,2.023885,2.023885,1.860598,0,0.6729433,2.023885,0,0,0,0,0.171881,0.163287,0,0,11.61488,0.171881,0,0.171881,-0.171881,2.800006,20,0.1324272,2.226274,0,5,0.171881
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,32.83883,32.83883,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1326578,0.6087474,0,5,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,31.99754,31.99754,0.04278263,0.04278263,3.548046,0,1.133616,0.04278263,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328007,0.0470609,0,5,2.997
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,31.33939,31.33939,0.4613157,0.4613157,3.966579,0,1.247876,0.4613157,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1330141,0.5074472,0,5,5.994
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,30.61257,30.61257,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,1.81586,8.991,0,0.2766955,-0.2766955,11.98569,85.61189,0.1330141,0.2891468,0,0,8.991
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,30.08604,30.08604,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,2.1233,8.714305,0,0.5373188,-0.5373188,11.41931,81.56631,0.1330141,0.5614981,0,0,8.714305
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,29.58242,29.58242,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,2.72032,8.176986,0,0.4196012,-0.4196012,10.97701,78.40704,0.1330141,0.4384833,0,0,8.176986
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,29.13602,29.13602,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,3.186544,7.757384,0,0.0952034,-0.0952034,10.87665,77.69023,0.1330141,0.09948755,0,0,7.757384
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,28.74685,28.74685,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,3.292325,7.662181,0,0.2232505,-0.2232505,10.64133,76.00932,0.1330141,0.2332968,0,0,7.662181
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,28.60378,28.60378,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,3.540382,7.438931,0,0.389941,-0.389941,10.23029,73.07338,0.1330141,0.4074883,0,0,7.438931
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,28.32907,28.32907,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,3.97365,7.04899,0,1.533077,-1.533077,8.614287,61.5305,0.1330141,1.602066,0,0,7.04899
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,28.98722,28.98722,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,5.677069,5.515912,0,2.265377,-2.265377,6.22637,44.47398,0.1330141,2.367319,0,0,5.515912
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.236208,39.29911,30.62974,0.3653834,0.3653834,0,0,0,0.3653834,338.3319,0,0,1.236208,0.3846141,0.3653834,0,0,8.194155,3.250535,0.8515944,0,0.8515944,7.034264,50.24464,0.1329508,0.4019217,0.9889668,0,4.486743
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.160508,48.08038,32.0605,0,0,0,0,0,0,0,0,0,2.160508,0,0,0,0,7.34256,4.01697,2.160508,0,2.160508,9.083901,64.88488,0.1327906,0,1.728407,0,6.177478
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.496816,52.65392,33.5771,0.7972689,0.7972689,0,0,0,0.7972689,313.1711,0,0,2.496816,0.8392305,0.7972689,0,0,5.182052,5.961427,1.657585,0,1.657585,10.65643,76.11717,0.1326679,0.8769958,1.997452,0,8.458243
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.984265,58.86234,35.08799,2.121772,2.121772,0,0,0,2.121772,140.6496,0,0,2.984265,2.233444,2.121772,0,0,3.524467,7.453254,0.7508202,0,0.7508202,11.36872,81.20495,0.1326124,2.333949,2.387412,0,10.43752
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.999665,51.79658,36.60459,1.341863,1.341863,0,0,0,1.341863,149.0216,0,0,1.999665,1.412487,1.341863,0,0,2.773647,8.128992,0.5871783,0,0.5871783,11.92576,85.18385,0.132569,1.476049,1.599732,0,10.12866
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.4104355,40.46541,37.56607,0.435772,0.435772,0,0,0,0.435772,94.18583,0,0,0.4104355,0.4587074,0.435772,0,0,2.186468,8.657453,0,0.04827189,-0.04827189,11.87488,84.8204,0.132569,0.4793492,0.3283484,0,9.067888
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,38.05252,38.05252,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,2.240104,8.60918,0,1.885542,-1.885542,9.887343,70.62374,0.132569,1.970391,0,0,8.60918
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,38.63055,38.63055,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,1.961321,1.863255,0,0,4.335151,6.723639,0,1.961321,-1.961321,7.819929,55.85653,0.132569,3.424581,0,5,6.723639
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,38.33868,38.33868,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.514396,4.762318,3.33,0,3.33,10.97904,78.42159,0.1327039,0,0,5,4.762318
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,37.21696,37.21696,1.084449,1.084449,4.436445,0,1.37615,1.084449,0,0,0,0,0,0,3.351996,3.184397,3.184397,7.759317,3.184397,0,3.184397,14.00003,100,0.1330058,1.192894,0,5,7.759317
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,36.27838,36.27838,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,0,10.62527,0,3.097783,-3.097783,10.73468,76.67612,0.1330058,3.237183,0,0,10.62527
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,35.05937,35.05937,3.688317,3.688317,1.25,0,0.50625,3.688317,0,0,4.440892E-16,0,2.56665,2.438317,0,0,3.441981,7.527492,0,2.56665,-2.56665,8.029192,57.35125,0.1330058,4.057149,0,5,7.527492
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,33.93193,33.93193,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,6.293814,4.960842,2.733328,0,2.733328,10.62225,75.8731,0.133288,2.335093,0,5,4.960842
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,32.75299,32.75299,0.2882,0.2882,3.793463,0,1.200615,0.2882,0,0,0,0,0,0,3.505263,3.33,3.560486,7.420837,3.33,0,3.33,13.78137,98.43816,0.1334693,0.31702,0,5,7.420837
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,31.91742,31.91742,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,0.2304855,10.41784,0,0.6452029,-0.6452029,13.10127,93.58029,0.1334693,0.6742371,0,0,10.41784
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,31.27644,31.27644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9473777,9.772635,0,0,0,13.10127,93.58029,0.1334693,0,0,0,9.772635
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,30.53244,30.53244,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,0.9473777,9.772635,0,0.4521321,-0.4521321,12.62468,90.17609,0.1334693,0.4724781,0,0,9.772635
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,30.00592,30.00592,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,1.449747,9.320502,0,0.4619255,-0.4619255,12.13776,86.69815,0.1334693,0.4827121,0,0,9.320502
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,29.5023,29.5023,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,1.962997,8.858577,0,0.09352694,-0.09352694,12.03918,85.99397,0.1334693,0.09773565,0,0,8.858577
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,29.0559,29.0559,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,2.066916,8.76505,0,0.0647666,-0.0647666,11.97091,85.50632,0.1334693,0.0676811,0,0,8.76505
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,28.6839,28.6839,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,2.138879,8.700283,0,0.5203674,-0.5203674,11.42239,81.58836,0.1334693,0.5437839,0,0,8.700283
