Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,28.55227,28.55227,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,2.717065,8.179915,0,0.3059008,-0.3059008,11.09995,79.28517,0.1334693,0.3196663,0,0,8.179915
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,28.28329,28.28329,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,3.056955,7.874015,0,1.5973,-1.5973,9.416244,67.25875,0.1334693,1.669179,0,0,7.874015
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,28.92427,28.92427,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,1.61341,1.53274,0,0,4.831733,6.276715,0,1.61341,-1.61341,7.71556,55.11103,0.1334693,1.686013,0,0,6.276715
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.22604,39.13913,30.54961,1.249924,1.249924,0,0,0,1.249924,98.08916,0,0,1.22604,1.31571,1.249924,0,0,6.624411,4.663304,0,0.0896695,-0.0896695,7.62104,54.43589,0.1334693,1.374917,0.9808323,0,5.889345
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.153361,47.93191,31.98037,2.204721,2.204721,0,0,0,2.204721,97.67045,0,0,2.153361,2.32076,2.204721,0,0,6.724043,4.573635,0,0.1673981,-0.1673981,7.444587,53.17551,0.1334693,2.425194,1.722689,0,6.726996
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.492294,52.50306,33.47981,1.142491,1.142491,0,0,0,1.142491,218.1457,0,0,2.492294,1.202622,1.142491,0,0,6.910041,4.406237,1.289672,0,1.289672,8.668077,61.91471,0.1333741,1.25674,1.993835,0,6.898531
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.294932,52.47573,34.96208,0,0,0,0,0,0,0,0,0,2.294932,0,0,0,0,5.620369,5.566942,2.294932,0,2.294932,10.84524,77.46585,0.1332051,0,1.835946,0,7.861874
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.557546,48.01724,36.47297,0,0,0,0,0,0,0,0,0,1.557546,0,0,0,0,3.325437,7.63238,1.557546,0,1.557546,12.32286,88.02025,0.1330907,0,1.246037,0,9.189927
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3412799,39.84161,37.44016,0.8603631,0.8603631,0,0,0,0.8603631,39.66696,0,1.110223E-16,0.3412799,0.9056454,0.8603631,0,0,1.767891,9.034172,0,0.5643654,-0.5643654,11.72797,83.77102,0.1330907,0.9463994,0.2730239,0,9.375452
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,37.95523,37.95523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.394964,8.469807,0,0,0,11.72797,83.77102,0.1330907,0,0,0,8.469807
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,38.50464,38.50464,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,2.394964,8.469807,0,0.9233723,-0.9233723,10.75465,76.81875,0.1330907,0.964924,0,0,8.469807
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,38.21277,38.21277,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,3.420933,7.546434,0,0.6093996,-0.6093996,10.11228,72.23045,0.1330907,0.6368225,0,0,7.546434
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,37.08533,37.08533,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,4.098043,6.937035,0,1.825085,-1.825085,8.188474,58.48898,0.1330907,1.907214,0,0,6.937035
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,36.15247,36.15247,3.30295,3.30295,1.25,0,0.50625,3.30295,0,0,4.440892E-16,0,2.161,2.05295,0,0,6.125916,5.111949,0,2.161,-2.161,5.910579,42.21834,0.1330907,3.633245,0,5,5.111949
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,34.92774,34.92774,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,8.527028,2.950949,3.33,0,3.33,9.069695,64.7834,0.1334045,1.193186,0,5,2.950949
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,33.8003,33.8003,2.397933,2.397933,5,0,1.53,2.397933,0,0,0,0,0,0,2.602067,2.471963,5.197028,5.947949,2.471963,0,2.471963,11.41481,81.53416,0.1336572,2.637727,0,5,5.947949
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,32.64425,32.64425,0.1071438,0.1071438,0,0,0,0.1071438,0,0,1.387779E-17,0,0.1127829,0.1071438,0,0,2.725064,8.172716,0,0.1127829,-0.1127829,11.29592,80.68499,0.1336572,0.1178581,0,0,8.172716
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,31.82013,31.82013,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,2.850379,8.059934,0,0.354129,-0.354129,10.92264,78.01868,0.1336572,0.3700648,0,0,8.059934
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,31.17915,31.17915,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,3.243855,7.705804,0,0.3950043,-0.3950043,10.50627,75.0446,0.1336572,0.4127795,0,0,7.705804
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,30.45232,30.45232,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,3.682749,7.3108,0,0.3536614,-0.3536614,10.13347,72.38181,0.1336572,0.3695762,0,0,7.3108
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,29.93725,29.93725,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,4.075706,6.957139,0,0.3706928,-0.3706928,9.742729,69.59078,0.1336572,0.387374,0,0,6.957139
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,29.43934,29.43934,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,4.487587,6.586446,0,0.5730005,-0.5730005,9.138734,65.27654,0.1336572,0.5987855,0,0,6.586446
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,29.00439,29.00439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.124254,6.013445,0,0,0,9.138734,65.27654,0.1336572,0,0,0,6.013445
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,28.63239,28.63239,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,5.124254,6.013445,0,0.2756437,-0.2756437,8.84818,63.20116,0.1336572,0.2880476,0,0,6.013445
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,28.48932,28.48932,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,5.430525,5.737802,0,0.4910303,-0.4910303,8.330588,59.50408,0.1336572,0.5131267,0,0,5.737802
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,28.21461,28.21461,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,5.976114,5.246771,0,0.694509,-0.694509,7.598512,54.27497,0.1336572,0.725762,0,0,5.246771
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,28.86131,28.86131,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,1.150033,1.092531,0,0,6.747791,4.552262,0,1.150033,-1.150033,6.386271,45.61613,0.1336572,1.201784,0,0,4.552262
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.646958,42.21502,30.45232,0.8262683,0.8262683,0,0,0,0.8262683,199.3248,0,0,1.646958,0.869756,0.8262683,0,0,8.025605,3.40223,0.7772017,0,0.7772017,7.123589,50.88268,0.1336001,0.9088951,1.317566,0,5.049187
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.786833,53.26852,31.8888,0.8428161,0.8428161,0,0,0,0.8428161,330.6573,0,0,2.786833,0.8871749,0.8428161,0,0,7.248404,4.101711,1.899658,0,1.899658,8.925762,63.75532,0.1334607,0.9270977,2.229466,0,6.888544
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,3.117909,58.04985,33.34818,2.741583,2.741583,0,0,0,2.741583,113.7266,0,0,3.117909,2.885877,2.741583,0,0,5.348746,5.811403,0.2320323,0,0.2320323,9.145887,65.32764,0.1334437,3.015742,2.494328,0,8.929313
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.294645,52.32438,34.83045,2.182029,2.182029,0,0,0,2.182029,105.1611,0,0,2.294645,2.296873,2.182029,0,0,5.116714,6.020232,0,0.002227202,-0.002227202,9.143539,65.31087,0.1334437,2.400232,1.835716,0,8.314878
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.558575,47.8894,36.34706,0.4652774,0.4652774,0,0,0,0.4652774,334.9777,0,0,1.558575,0.4897657,0.4652774,0,0,5.119188,6.018005,1.06881,0,1.06881,10.1575,72.55344,0.1333655,0.5118052,1.24686,0,7.576581
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3426412,39.7177,37.30853,2.4072,2.4072,0,0,0,2.4072,14.23402,0,0,0.3426412,2.533895,2.4072,0,0,4.050378,6.979934,0,2.191253,-2.191253,7.847718,56.05502,0.1333655,2.64792,0.274113,0,7.322575
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,37.79499,37.79499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.485104,4.788681,0,0,0,7.847718,56.05502,0.1333655,0,0,0,4.788681
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,38.37301,38.37301,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,6.485104,4.788681,0,1.512755,-1.512755,6.253134,44.66515,0.1333655,1.580829,0,0,4.788681
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,38.08114,38.08114,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,8.165943,3.275925,0,1.391388,-1.391388,4.786483,34.18909,0.1333655,1.454,0,0,3.275925
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,36.9537,36.9537,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,9.711929,1.884538,0,0.1761188,-0.1761188,4.600837,32.86306,0.1333655,0.1840442,0,0,1.884538
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,35.99223,35.99223,1.993618,1.993618,1.25,0,0.50625,1.993618,0,0,0,0,0.7827555,0.7436177,0,0,9.907617,1.708419,0,0.7827555,-0.7827555,3.775741,26.96952,0.1333655,2.19298,0,5,1.708419
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,34.80183,34.80183,5.008853,5.008853,4.129473,0,1.292346,5.008853,0,3.330669E-16,0,0,0.9256635,0.8793803,0,0,10.77735,0.9256635,0,0.9256635,-0.9256635,2.800006,20,0.1333655,5.509739,0,5,0.9256635
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,33.67439,33.67439,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,11.80586,0,2.942364,0,2.942364,5.591377,39.93833,0.1336651,2.093052,0,5,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,32.51262,32.51262,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,8.863496,2.648128,3.33,0,3.33,8.750493,62.5034,0.1339487,1.013889,0,5,2.648128
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,31.71139,31.71139,0.4248062,0.4248062,3.930069,0,1.237909,0.4248062,0,0,0,0,0,0,3.505263,3.33,5.533496,5.645128,3.33,0,3.33,11.90961,85.06846,0.1341489,0.4672868,0,5,5.645128
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,31.06469,31.06469,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,2.203496,8.642128,0,0.2797279,-0.2797279,11.61475,82.96233,0.1341489,0.2923157,0,0,8.642128
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,30.34358,30.34358,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,2.514305,8.3624,0,0.1158774,-0.1158774,11.4926,82.08986,0.1341489,0.1210919,0,0,8.3624
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,29.83996,29.83996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643057,8.246523,0,0,0,11.4926,82.08986,0.1341489,0,0,0,8.246523
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,29.35922,29.35922,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.643057,8.246523,0,0.1939923,-0.1939923,11.28812,80.62925,0.1341489,0.202722,0,0,8.246523
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,28.92427,28.92427,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,2.858604,8.05253,0,0.3830856,-0.3830856,10.88431,77.74492,0.1341489,0.4003245,0,0,8.05253
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,28.55227,28.55227,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,3.284255,7.669445,0,0.1754069,-0.1754069,10.69942,76.42424,0.1341489,0.1833002,0,0,7.669445
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,28.40919,28.40919,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,3.479152,7.494038,0,0.4812175,-0.4812175,10.19217,72.80105,0.1341489,0.5028723,0,0,7.494038
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,28.13449,28.13449,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,4.013838,7.01282,0,1.378246,-1.378246,8.739368,62.42394,0.1341489,1.440267,0,0,7.01282
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,28.76402,28.76402,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,5.545222,5.634575,0,2.728251,-2.728251,5.86354,41.88235,0.1341489,2.851022,0,0,5.634575
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.212397,38.83282,30.35503,2.276825,2.276825,0,0,0,2.276825,53.24943,0,0,1.212397,2.396658,2.276825,0,0,8.576612,2.906324,0,1.184262,-1.184262,4.615219,32.96578,0.1341489,2.504508,0.9699172,0,4.118721
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.145899,47.62154,31.75718,1.211292,1.211292,0,0,0,1.211292,177.1579,0,0,2.145899,1.275044,1.211292,0,0,9.892458,1.722062,0.8708548,0,0.8708548,5.441384,38.86695,0.1340852,1.332421,1.716719,0,3.867961
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.490028,52.18874,33.22227,2.677556,2.677556,5,0,1.53,2.677556,92.9963,0,0,2.490028,0,0,2.322444,2.206322,9.021603,2.505831,4.69635,0,4.69635,9.896732,70.6908,0.1343615,2.945312,1.992023,5,4.99586
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.296254,52.19586,34.70454,1.175673,1.175673,3.311461,0,1.069029,1.175673,195.3141,0,0,2.296254,0,0,2.135788,2.028999,4.325253,6.732546,4.325253,0,4.325253,14.00003,100,0.1343855,1.29324,1.837003,5,9.028801
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,2.024945,51.57722,36.21543,0.6490613,0.6490613,0,0,0,0.6490613,311.9805,1.341722,0,2.024945,0.6832225,0.6490613,0,0,0,10.62527,0,0,0,14.00003,100,0.1343855,0.7139674,1.619956,0,12.65022
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3454447,39.60987,37.18262,2.437032,2.437032,0,0,0,2.437032,14.17481,0,0,0.3454447,2.565297,2.437032,0,0,0,10.62527,0,2.219852,-2.219852,11.6601,83.28625,0.1343855,2.680735,0.2763557,0,10.97072
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,37.66336,37.66336,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.466503,8.405422,0,1.213437,-1.213437,10.38102,74.15002,0.1343855,1.268042,0,0,8.405422
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,38.21277,38.21277,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.814766,7.191984,0,0.7961258,-0.7961258,9.541833,68.15581,0.1343855,0.8319514,0,0,7.191984
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,37.92089,37.92089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.699351,6.395859,0,0,0,9.541833,68.15581,0.1343855,0,0,0,6.395859
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,36.76484,36.76484,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,2.287473,2.173099,0,0,4.699351,6.395859,0,2.287473,-2.287473,7.130624,50.93293,0.1343855,3.765409,0,5,6.395859
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,35.79765,35.79765,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,7.240987,4.108386,1.77754,0,1.77754,8.816947,62.97807,0.1345637,3.441796,0,5,4.108386
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,34.63587,34.63587,2.532267,2.532267,5,0,1.53,2.532267,0,0,0,0,0,0,2.467733,2.344346,5.463448,5.708171,2.344346,0,2.344346,11.04099,78.86404,0.1347983,2.785494,0,5,5.708171
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,33.51415,33.51415,2.155468,2.155468,5,0,1.53,2.155468,0,0,0,0,0,0,2.844532,2.702305,3.119101,7.818083,2.702305,0,2.702305,13.60462,97.17567,0.1350679,2.371015,0,5,7.818083
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,32.38671,32.38671,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,0.4167962,10.25016,0,0.04277105,-0.04277105,13.55954,96.85363,0.1350679,0.04469574,0,0,10.25016
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,31.57976,31.57976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4643196,10.20739,0,0,0,13.55954,96.85363,0.1350679,0,0,0,10.20739
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,30.95023,30.95023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4643196,10.20739,0,0,0,13.55954,96.85363,0.1350679,0,0,0,10.20739
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,30.24629,30.24629,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,0.4643196,10.20739,0,0.8279908,-0.8279908,12.68676,90.61951,0.1350679,0.8652505,0,0,10.20739
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,29.75983,29.75983,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,1.384309,9.379395,0,0.5521737,-0.5521737,12.10471,86.46207,0.1350679,0.5770215,0,0,9.379395
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,29.26193,29.26193,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,1.997836,8.827222,0,0.3603857,-0.3603857,11.72483,83.74865,0.1350679,0.376603,0,0,8.827222
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,28.84414,28.84414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.398264,8.466836,0,0,0,11.72483,83.74865,0.1350679,0,0,0,8.466836
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,28.47215,28.47215,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,2.398264,8.466836,0,0.6255826,-0.6255826,11.06541,79.03851,0.1350679,0.6537338,0,0,8.466836
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,28.32907,28.32907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093356,7.841254,0,0,0,11.06541,79.03851,0.1350679,0,0,0,7.841254
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,28.07153,28.07153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093356,7.841254,0,0,0,11.06541,79.03851,0.1350679,0,0,0,7.841254
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,28.6839,28.6839,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,2.130013,2.023513,0,0,3.093356,7.841254,0,2.130013,-2.130013,8.820182,63.00117,0.1350679,2.225864,0,0,7.841254
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.20891,38.69233,30.24629,1.104301,1.104301,0,0,0,1.104301,109.4728,0,0,1.20891,1.162422,1.104301,0,0,5.460037,5.71124,0.04648745,0,0.04648745,8.864284,63.31618,0.1350645,1.214731,0.9671279,0,6.92015
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.145251,47.48867,31.64271,0.5243277,0.5243277,0,0,0,0.5243277,409.1432,0,0,2.145251,0.5519239,0.5243277,0,0,5.41355,5.753079,1.593327,0,1.593327,10.37585,74.11304,0.1349483,0.5767604,1.716201,0,7.89833
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.491878,52.05435,33.09064,1.043964,1.043964,0,0,0,1.043964,238.6939,0,0,2.491878,1.098909,1.043964,0,0,3.820223,7.187074,1.392969,0,1.392969,11.69733,83.55221,0.1348468,1.14836,1.993503,0,9.678952
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.299915,52.07854,34.57291,0.6857716,0.6857716,0,0,0,0.6857716,335.3763,0,0,2.299915,0.7218649,0.6857716,0,0,2.427254,8.440745,1.57805,0,1.57805,13.1944,94.24554,0.134732,0.7543488,1.839932,0,10.74066
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.567192,47.64283,36.05518,0,0,0,0,0,0,0,0.7179883,0,1.567192,0,0,0,0,0.8492037,9.860991,0.8492037,0,0.8492037,14.00003,100,0.1346703,0,1.253754,0,11.42818
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3497798,39.47807,37.02238,1.79532,1.79532,0,0,0,1.79532,19.48287,0,0,0.3497798,1.88981,1.79532,0,0,0,10.62527,0,1.54003,-1.54003,12.37669,88.40478,0.1346703,1.974852,0.2798239,0,10.97505
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,37.50311,37.50311,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.711145,9.085244,0,0.2364224,-0.2364224,12.12748,86.6247,0.1346703,0.2470614,0,0,9.085244
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,38.05252,38.05252,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,1.973836,8.848822,0,0.4062451,-0.4062451,11.69926,83.56599,0.1346703,0.4245261,0,0,8.848822
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,37.72631,37.72631,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.42522,8.442576,0,0.08283504,-0.08283504,11.61195,82.94231,0.1346703,0.08656262,0,0,8.442576
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,36.60459,36.60459,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.517259,8.359741,0,2.160686,-2.160686,9.334383,66.67403,0.1346703,2.257917,0,0,8.359741
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,35.6374,35.6374,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.918022,6.199055,0,1.207194,-1.207194,8.061889,57.5848,0.1346703,1.261518,0,0,6.199055
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,34.47562,34.47562,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.259348,4.99186,0,0.2165227,-0.2165227,7.833653,55.95456,0.1346703,0.2262662,0,0,4.99186
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,33.34818,33.34818,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.499929,4.775338,0,0.8377791,-0.8377791,6.950557,49.64674,0.1346703,0.8754792,0,0,4.775338
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,32.23791,32.23791,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.430795,3.937559,0,0.7164441,-0.7164441,6.195359,44.25247,0.1346703,0.7486842,0,0,3.937559
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,31.4653,31.4653,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.226844,3.221115,0,0.3355261,-0.3355261,5.841683,41.72622,0.1346703,0.3506248,0,0,3.221115
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,30.84149,30.84149,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.59965,2.885588,0,0.5116739,-0.5116739,5.302331,37.87372,0.1346703,0.5346992,0,0,2.885588
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,30.149,30.149,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.168178,2.373915,0,0.3990706,-0.3990706,4.881674,34.86903,0.1346703,0.4170288,0,0,2.373915
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,29.67971,29.67971,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.611589,1.974844,0,0.2760926,-0.2760926,4.590647,32.79027,0.1346703,0.2885168,0,0,1.974844
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,29.1818,29.1818,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.918359,1.698751,0,0.2938837,-0.2938837,4.280866,30.57755,0.1346703,0.3071085,0,0,1.698751
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,28.76402,28.76402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2449,1.404868,0,0,0,4.280866,30.57755,0.1346703,0,0,0,1.404868
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,28.40919,28.40919,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.2449,1.404868,0,0.6236174,-0.6236174,3.623516,25.8822,0.1346703,0.6516801,0,0,1.404868
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,28.26612,28.26612,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.9378,0.7812503,0,0.5321063,-0.5321063,3.062626,21.87586,0.1346703,0.5560511,0,0,0.7812503
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,28.00858,28.00858,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.52903,0.2491439,0,0.05371037,-0.05371037,3.006011,21.47146,0.1346703,0.05612734,0,0,0.2491439
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,28.60378,28.60378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.58871,0.1954336,0,0,0,3.006011,21.47146,0.1346703,0,0,0,0.1954336
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.207426,38.59686,30.16617,3.130288,3.130288,1.797571,0,0.6557369,3.130288,38.57237,2.220446E-16,0,1.207426,1.40286,1.332717,0,0,11.58871,0.1954336,0,0.1954336,-0.1954336,2.800006,20,0.1346703,3.443317,0.9659412,5,1.40286
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.146227,47.40744,31.56259,0,0,3.505263,0,1.121937,0,0,0,0,2.146227,0,0,3.505263,3.33,11.80586,0,5.476227,0,5.476227,7.995211,57.10853,0.1346416,0,1.716982,5,2.146227
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.495109,51.97776,32.99908,1.73239,1.73239,4.626727,0,1.428096,1.73239,144.027,0,0,2.495109,0,0,2.894337,2.74962,6.329633,4.928604,5.24473,0,5.24473,12.9708,92.64837,0.1348121,1.905628,1.996087,5,7.423714
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.305475,51.98399,34.44701,0.7805745,0.7805745,0,0,0,0.7805745,295.3562,0.3989139,0,2.305475,0.8216574,0.7805745,0,0,1.084904,9.648861,1.084904,0,1.084904,14.00003,100,0.1347338,0.858632,1.84438,0,11.95434
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.574469,47.55867,35.92355,0,0,0,0,0,0,0,1.574469,0,1.574469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347338,0,1.259575,0,12.19974
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4708586,40.21165,36.89075,0,0,0,0,0,0,0,0.4708586,0,0.4708586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347338,0,0.3766869,0,11.09613
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,37.3772,37.3772,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.1347338,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,37.92089,37.92089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.1347338,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,37.6004,37.6004,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.1347338,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,36.47297,36.47297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.1347338,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,35.47715,35.47715,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.1347338,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,34.31538,34.31538,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.1347338,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,33.22227,33.22227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.1347338,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,32.112,32.112,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.1347338,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,31.35656,31.35656,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.1347338,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,30.7442,30.7442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.1347338,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,30.05171,30.05171,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.1347338,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,29.58242,29.58242,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.1347338,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,29.10168,29.10168,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.1347338,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,28.70107,28.70107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.1347338,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,28.32907,28.32907,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.1347338,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,28.186,28.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.1347338,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,27.92846,27.92846,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.1347338,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,28.52365,28.52365,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.1347338,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.396087,39.89591,30.06888,0.4676566,0.4676566,0,0,0,0.4676566,298.5283,0,0,1.396087,0.4922701,0.4676566,0,0,7.167953,4.174117,0.9038169,0,0.9038169,8.057347,57.55236,0.1346685,0.5144222,1.11687,0,5.570204
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.360764,49.07168,31.45385,1.691374,1.691374,0,0,0,1.691374,139.5766,0,0,2.360764,1.780394,1.691374,0,0,6.264136,4.987552,0.5803695,0,0.5803695,8.607934,61.48512,0.1346267,1.860512,1.888611,0,7.348315
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.728357,53.88459,32.86745,3.392417,3.392417,5,0,1.53,3.392417,80.42516,0,0,2.728357,0,0,1.607583,1.527204,5.683766,5.509884,4.255561,0,4.255561,12.64511,90.32206,0.1349283,3.731659,2.182686,5,8.238241
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.993507,58.02793,34.31538,0.2959459,0.2959459,0,0,0,0.2959459,1011.505,1.25378,0,2.993507,0.3115219,0.2959459,0,0,1.428206,9.33989,1.428206,0,1.428206,14.00003,100,0.1348254,0.3255404,2.394806,0,12.3334
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,2.017955,51.05375,35.79765,1.691444,1.691444,0,0,0,1.691444,119.3037,0.2374872,0,2.017955,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1348254,1.860589,1.614364,0,12.64323
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4438322,39.85381,36.7305,1.243842,1.243842,0,0,0,1.243842,35.68235,0,2.220446E-16,0.4438322,1.309308,1.243842,0,0,0,10.62527,0,0.8654756,-0.8654756,13.08774,93.48364,0.1348254,1.368227,0.3550657,0,11.06911
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,37.21696,37.21696,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,0.9616395,9.759799,0,1.579159,-1.579159,11.42316,81.59382,0.1348254,1.650221,0,0,9.759799
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,37.76065,37.76065,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,2.716261,8.180639,0,1.594303,-1.594303,9.742615,69.58997,0.1348254,1.666046,0,0,8.180639
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,37.44016,37.44016,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.487708,6.586337,0,0.4641475,-0.4641475,9.25336,66.0953,0.1348254,0.4850341,0,0,6.586337
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,36.31272,36.31272,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.003428,6.12219,0,1.165178,-1.165178,8.025155,57.32242,0.1348254,1.21761,0,0,6.12219
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,35.34552,35.34552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.298069,4.957012,0,0,0,8.025155,57.32242,0.1348254,0,0,0,4.957012
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,34.18947,34.18947,3.066638,3.066638,1.25,0,0.50625,3.066638,0,0,0,0,1.91225,1.816638,0,0,6.298069,4.957012,0,1.91225,-1.91225,6.009467,42.92467,0.1348254,3.373301,0,5,4.957012
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,33.09064,33.09064,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,8.422791,3.044762,3.33,0,3.33,9.168582,65.48974,0.1351527,1.568878,0,5,3.044762
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,31.99754,31.99754,0.3070472,0.3070472,3.81231,0,1.205761,0.3070472,0,0,0,0,0,0,3.505263,3.33,5.092792,6.041762,3.33,0,3.33,12.3277,88.0548,0.1353268,0.3377519,0,5,6.041762
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,31.2421,31.2421,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.762791,9.038762,0,0.05106429,-0.05106429,12.27387,87.67033,0.1353268,0.05336219,0,0,9.038762
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,30.6469,30.6469,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.819529,8.987698,0,0.4607159,-0.4607159,11.78823,84.2015,0.1353268,0.4814481,0,0,8.987698
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,29.95442,29.95442,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.331436,8.526982,0,0.2255033,-0.2255033,11.55053,82.50364,0.1353268,0.235651,0,0,8.526982
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,29.48513,29.48513,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.581995,8.301478,0,0.4469395,-0.4469395,11.07942,79.13853,0.1353268,0.4670517,0,0,8.301478
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,29.02156,29.02156,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,3.078595,7.854539,0,0.06850078,-0.06850078,11.00721,78.62277,0.1353268,0.07158332,0,0,7.854539
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,28.62094,28.62094,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,3.154706,7.786038,0,0.3241919,-0.3241919,10.66548,76.18186,0.1353268,0.3387805,0,0,7.786038
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,28.26612,28.26612,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.51492,7.461846,0,0.6677716,-0.6677716,9.961589,71.15407,0.1353268,0.6978214,0,0,7.461846
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,28.13449,28.13449,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.256888,6.794075,0,0.5338065,-0.5338065,9.398908,67.13492,0.1353268,0.5578278,0,0,6.794075
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,27.85978,27.85978,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.850007,6.260268,0,2.469162,-2.469162,6.796183,48.54407,0.1353268,2.580274,0,0,6.260268
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,28.45498,28.45498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.59352,3.791107,0,0,0,6.796183,48.54407,0.1353268,0,0,0,3.791107
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.484795,40.47828,29.98875,2.458733,2.458733,0,0,0,2.458733,60.38863,0,0,1.484795,2.58814,2.458733,0,0,7.59352,3.791107,0,1.103345,-1.103345,5.633155,40.23674,0.1353268,2.704606,1.187836,0,5.275902
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.154895,47.24916,31.35656,1.365094,1.365094,0,0,0,1.365094,157.8569,0,0,2.154895,1.436941,1.365094,0,0,8.819458,2.687762,0.7179545,0,0.7179545,6.314267,45.10181,0.1352751,1.501603,1.723916,0,4.842657
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.508153,51.82938,32.77015,0.6499488,0.6499488,0,0,0,0.6499488,385.9001,0,0,2.508153,0.6841566,0.6499488,0,0,8.101504,3.333921,1.823996,0,1.823996,8.044662,57.46175,0.135144,0.7149436,2.006522,0,5.842073
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.86005,56.66488,34.21809,1.552202,1.552202,0,0,0,1.552202,184.2575,0,0,2.86005,1.633897,1.552202,0,0,6.277508,4.975517,1.226153,0,1.226153,9.207891,65.77052,0.1350561,1.707423,2.28804,0,7.835567
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.765191,48.81745,35.66602,1.962973,1.962973,0,0,0,1.962973,89.92436,0,2.220446E-16,1.765191,2.066288,1.962973,0,0,5.051355,6.079055,0,0.3010964,-0.3010964,8.890509,63.50351,0.1350561,2.15927,1.412153,0,7.844245
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3717285,39.21003,36.60459,0.9620436,0.9620436,0,0,0,0.9620436,38.63947,0,1.110223E-16,0.3717285,1.012678,0.9620436,0,0,5.385907,5.777958,0,0.640949,-0.640949,8.214889,58.67766,0.1350561,1.058248,0.2973828,0,6.149687
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,37.08533,37.08533,3.063083,3.063083,1.25,0,0.50625,3.063083,0,0,4.440892E-16,0,1.908509,1.813083,0,0,6.098072,5.137009,0,1.908509,-1.908509,6.203144,44.30808,0.1350561,3.369392,0,5,5.137009
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,37.63474,37.63474,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,8.218637,3.228501,3.075456,0,3.075456,9.120777,65.14828,0.1353564,1.938946,0,5,3.228501
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,37.30853,37.30853,0.8006862,0.8006862,4.305949,0,1.340524,0.8006862,0,0,0,0,0,0,3.505263,3.33,5.143182,5.996411,3.33,0,3.33,12.27989,87.71335,0.1356083,0.8807549,0,5,5.996411
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,36.18109,36.18109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.813182,8.993411,0,0,0,12.27989,87.71335,0.1356083,0,0,0,8.993411
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,35.21962,35.21962,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,1.813182,8.993411,0,2.635041,-2.635041,9.502316,67.87355,0.1356083,2.753617,0,0,8.993411
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,34.09218,34.09218,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,4.741004,6.35837,0,2.888318,-2.888318,6.457762,46.12678,0.1356083,3.018292,0,0,6.35837
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,32.99908,32.99908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.950246,3.470052,0,0,0,6.457762,46.12678,0.1356083,0,0,0,3.470052
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,31.90025,31.90025,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,7.950246,3.470052,0,0.3626564,-0.3626564,6.075489,43.39626,0.1356083,0.378976,0,0,3.470052
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,31.16198,31.16198,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,8.353198,3.107396,0,0.6567096,-0.6567096,5.383256,38.45175,0.1356083,0.6862615,0,0,3.107396
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,30.56678,30.56678,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,9.082875,2.450686,0,0.3052006,-0.3052006,5.061546,36.15383,0.1356083,0.3189346,0,0,2.450686
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,29.87429,29.87429,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,9.421988,2.145486,0,0.3475659,-0.3475659,4.695179,33.53693,0.1356083,0.3632064,0,0,2.145486
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,29.42217,29.42217,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,9.808171,1.79792,0,0.3489258,-0.3489258,4.327379,30.90979,0.1356083,0.3646275,0,0,1.79792
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,28.94144,28.94144,0.4735084,0.4735084,0,0,0,0.4735084,0,0,5.551115E-17,0,0.49843,0.4735084,0,0,10.19587,1.448994,0,0.49843,-0.49843,3.801988,27.157,0.1356083,0.5208593,0,0,1.448994
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,28.55227,28.55227,0.1895058,0.1895058,0,0,0,0.1895058,0,0,2.775558E-17,0,0.1994798,0.1895058,0,0,10.74968,0.950564,0,0.1994798,-0.1994798,3.591718,25.65508,0.1356083,0.2084564,0,0,0.950564
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,28.19744,28.19744,0.4184546,0.4184546,0,0,0,0.4184546,0,0,0,0,0.4404785,0.4184546,0,0,10.97132,0.7510841,0,0.4404785,-0.4404785,3.127413,22.33862,0.1356083,0.4603,0,0,0.7510841
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,28.07153,28.07153,0.2474099,0.2474099,0,0,0,0.2474099,0,0,2.775558E-17,0,0.2604315,0.2474099,0,0,11.46074,0.3106057,0,0.2604315,-0.2604315,2.852894,20.37777,0.1356083,0.2721509,0,0,0.3106057
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,27.79683,27.79683,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.75011,0.0501742,3.33,0,3.33,6.012009,42.94284,0.1358407,0.7527179,0,5,0.0501742
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,28.39202,28.39202,1.031976,1.031976,4.537239,0,1.403666,1.031976,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.420111,3.047174,3.33,0,3.33,9.171124,65.5079,0.1361279,1.135174,0,5,3.047174
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.216324,38.3906,29.90863,0.8702496,0.8702496,4.375513,0,1.359515,0.8702496,139.7673,0,0,1.216324,0,0,3.505263,3.33,5.090111,6.044174,4.546324,0,4.546324,13.48415,96.31514,0.136301,0.9572746,0.9730595,5,7.260499
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.162244,47.20112,31.25927,1.496007,1.496007,0,0,0,1.496007,144.5343,0.04371285,0,2.162244,1.574745,1.496007,0,0,0.5437867,10.13587,0.5437867,0,0.5437867,14.00003,100,0.1362621,1.645608,1.729795,0,12.29811
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.517376,51.79824,32.67286,0.9315715,0.9315715,0,0,0,0.9315715,270.2289,1.536774,0,2.517376,0.9806017,0.9315715,0,0,0,10.62527,0,0,0,14.00003,100,0.1362621,1.024729,2.013901,0,13.14265
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.333675,51.82505,34.09218,0,0,0,0,0,0,0,2.333675,0,2.333675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362621,0,1.86694,0,12.95895
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.153031,51.90944,35.54011,0.6808536,0.6808536,0,0,0,0.6808536,316.2253,1.436343,0,2.153031,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1362621,0.748939,1.722425,0,12.77831
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3820994,39.18502,36.5073,1.018348,1.018348,0,0,0,1.018348,37.52151,0,2.220446E-16,0.3820994,1.071945,1.018348,0,0,0,10.62527,0,0.6898454,-0.6898454,13.27287,94.80601,0.1362621,1.120182,0.3056796,0,11.00737
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,36.9537,36.9537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7664949,9.935429,0,0,0,13.27287,94.80601,0.1362621,0,0,0,9.935429
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,37.50311,37.50311,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.7664949,9.935429,0,0.8320566,-0.8320566,12.3958,88.54127,0.1362621,0.8694991,0,0,9.935429
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,37.21696,37.21696,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.691002,9.103373,0,0.2439104,-0.2439104,12.1387,86.70481,0.1362621,0.2548864,0,0,9.103373
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,36.08952,36.08952,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,1.962014,8.859462,0,1.04706,-1.04706,11.035,78.82127,0.1362621,1.094178,0,0,8.859462
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,35.08799,35.08799,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.125414,7.812402,0,1.636678,-1.636678,9.30979,66.49837,0.1362621,1.710329,0,0,7.812402
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,33.96055,33.96055,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,4.943945,6.175724,0,2.223636,-2.223636,6.965872,49.75613,0.1362621,2.323699,0,0,6.175724
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,32.86745,32.86745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.414651,3.952088,0,0,0,6.965872,49.75613,0.1362621,0,0,0,3.952088
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,31.79151,31.79151,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.414651,3.952088,0,0.4519698,-0.4519698,6.489454,46.35315,0.1362621,0.4723084,0,0,3.952088
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,31.06469,31.06469,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.91684,3.500118,0,0.0389026,-0.0389026,6.448447,46.06025,0.1362621,0.04065322,0,0,3.500118
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,30.46949,30.46949,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,7.960065,3.461216,0,0.05363286,-0.05363286,6.391913,45.65643,0.1362621,0.05604634,0,0,3.461216
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,29.79417,29.79417,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.019657,3.407583,0,0.4944374,-0.4944374,5.87073,41.9337,0.1362621,0.5166871,0,0,3.407583
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,29.32488,29.32488,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.569032,2.913145,0,0.2260296,-0.2260296,5.632474,40.23188,0.1362621,0.236201,0,0,2.913145
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,28.86131,28.86131,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.820176,2.687116,0,0.4547405,-0.4547405,5.153136,36.80804,0.1362621,0.4752038,0,0,2.687116
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,28.47215,28.47215,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.325443,2.232375,0,0.06904557,-0.06904557,5.080355,36.28818,0.1362621,0.07215262,0,0,2.232375
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,28.13449,28.13449,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.402161,2.16333,0,0.3525437,-0.3525437,4.708742,33.6338,0.1362621,0.3684082,0,0,2.16333
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,27.99141,27.99141,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.793876,1.810786,0,0.6648713,-0.6648713,4.007905,28.62784,0.1362621,0.6947905,0,0,1.810786
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,27.73388,27.73388,1.697216,1.697216,1.25,0,0.50625,1.697216,0,0,0,0,0.4707535,0.4472158,0,0,10.53262,1.145915,0,0.4707535,-0.4707535,3.511688,25.08344,0.1362621,1.866937,0,5,1.145915
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,28.3119,28.3119,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,11.05568,0.6751611,3.211003,0,3.211003,6.557913,46.84214,0.1365705,1.781996,0,5,0.6751611
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.223799,38.34291,29.81134,0,0,3.505263,0,1.121937,0,0,0,0,1.223799,0,0,3.505263,3.33,7.844678,3.565064,4.5538,0,4.5538,10.87803,77.70004,0.1366031,0,0.9790396,5,4.788864
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.171651,47.16996,31.16198,0,0,1.25,0,0.50625,0,0,0.07186586,0,2.171651,0,0,1.178134,1.119227,3.290878,7.663484,3.290878,0,3.290878,14.00003,100,0.1363681,0,1.737321,5,9.835135
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.528733,51.77253,32.56413,1.998093,1.998093,0,0,0,1.998093,126.5573,0.4254777,0,2.528733,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.1363681,2.197902,2.022987,0,13.15401
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.346712,51.82706,33.99488,0.9485492,0.9485492,0,0,0,0.9485492,247.4002,1.34824,0,2.346712,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.1363681,1.043404,1.87737,0,12.97199
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,2.086545,51.23644,35.44281,2.159189,2.159189,0,0,0,2.159189,96.63555,0,0,2.086545,2.272831,2.159189,0,0,0,10.62527,0,0.1862863,-0.1862863,13.80367,98.59741,0.1363681,2.375108,1.669236,0,12.71182
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.394186,39.13727,36.37567,0.7088788,0.7088788,0,0,0,0.7088788,55.60696,0,1.110223E-16,0.394186,0.7461882,0.7088788,0,0,0.2069848,10.43899,0,0.3520023,-0.3520023,13.43262,95.94711,0.1363681,0.7797667,0.3153488,0,10.83317
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,36.82779,36.82779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5980984,10.08699,0,0,0,13.43262,95.94711,0.1363681,0,0,0,10.08699
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,37.3772,37.3772,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,0.5980984,10.08699,0,2.279367,-2.279367,11.02996,78.78526,0.1363681,2.381939,0,0,10.08699
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,37.08533,37.08533,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.130729,7.807618,0,1.685697,-1.685697,9.253078,66.09328,0.1363681,1.761553,0,0,7.807618
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,35.95789,35.95789,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.003725,6.121922,0,1.435064,-1.435064,7.740387,55.28837,0.1363681,1.499642,0,0,6.121922
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,34.96208,34.96208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.598241,4.686858,0,0,0,7.740387,55.28837,0.1363681,0,0,0,4.686858
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,33.83464,33.83464,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,6.598241,4.686858,0,1.008988,-1.008988,6.676821,47.69148,0.1363681,1.054392,0,0,4.686858
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,32.75299,32.75299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.719338,3.67787,0,0,0,6.676821,47.69148,0.1363681,0,0,0,3.67787
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,31.69422,31.69422,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,7.719338,3.67787,0,0.5430322,-0.5430322,6.104415,43.60287,0.1363681,0.5674686,0,0,3.67787
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,30.98456,30.98456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.322707,3.134838,0,0,0,6.104415,43.60287,0.1363681,0,0,0,3.134838
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,30.38937,30.38937,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.322707,3.134838,0,0.247924,-0.247924,5.84308,41.7362,0.1363681,0.2590806,0,0,3.134838
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,29.73122,29.73122,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,8.598178,2.886914,0,0.2631544,-0.2631544,5.565691,39.75486,0.1363681,0.2749964,0,0,2.886914
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,29.26193,29.26193,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,8.890572,2.62376,0,0.4184887,-0.4184887,5.124565,36.60396,0.1363681,0.4373207,0,0,2.62376
