Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,28.79836,28.79836,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.355559,2.205271,0,0.6737248,-0.6737248,4.414397,31.53134,0.1363681,0.7040424,0,0,2.205271
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,28.40919,28.40919,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.10414,1.531546,0,0.1008819,-0.1008819,4.308058,30.77178,0.1363681,0.1054216,0,0,1.531546
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,28.07153,28.07153,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.21623,1.430664,0,0.2128062,-0.2128062,4.083741,29.16952,0.1363681,0.2223824,0,0,1.430664
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,27.92846,27.92846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.45268,1.217858,0,0,0,4.083741,29.16952,0.1363681,0,0,0,1.217858
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,27.67092,27.67092,1.666956,1.666956,1.25,0,0.50625,1.666956,0,0,0,0,0.4389015,0.4169564,0,0,10.45268,1.217858,0,0.4389015,-0.4389015,3.621098,25.86493,0.1363681,1.833652,0,5,1.217858
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,28.24895,28.24895,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.94035,0.7789564,3.33,0,3.33,6.780213,48.43,0.13663,0.9862251,0,5,0.7789564
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.233385,38.32887,29.73122,0.9801719,0.9801719,4.485435,0,1.389524,0.9801719,125.8335,0,0,1.233385,0,0,3.505263,3.33,7.610353,3.775956,4.563385,0,4.563385,11.10942,79.35284,0.1368164,1.078189,0.9867078,5,5.009341
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.183114,47.15569,31.06469,0,0,1.25,0,0.50625,0,0,0.3406799,0,2.183114,0,0,0.9093201,0.8638541,3.046968,7.883003,3.046968,0,3.046968,14.00003,100,0.1365997,0,1.746491,5,10.06612
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.541881,51.77548,32.46683,1.157846,1.157846,0,0,0,1.157846,219.5354,1.323096,0,2.541881,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1365997,1.27363,2.033505,0,13.16716
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.362092,51.81681,33.86898,0,0,0,0,0,0,0,2.362092,0,2.362092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365997,0,1.889673,0,12.98737
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.641062,47.43441,35.31691,3.155502,3.155502,1.25,0,0.50625,3.155502,52.00636,0,4.440892E-16,1.641062,2.005791,1.905502,0,0,0,10.62527,0,0.3647296,-0.3647296,13.61557,97.25387,0.1365997,3.471052,1.312849,5,12.26634
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.549992,40.12673,36.24976,2.246013,2.246013,0,0,0,2.246013,24.48748,0,0,0.549992,2.364224,2.246013,0,0,0.4052551,10.26054,0,1.814232,-1.814232,11.7032,83.59412,0.1365997,2.470614,0.4399936,0,10.81054
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,36.70189,36.70189,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.421068,8.446313,0,1.29247,-1.29247,10.34082,73.86284,0.1365997,1.350631,0,0,8.446313
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,37.24557,37.24557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.857146,7.153842,0,0,0,10.34082,73.86284,0.1365997,0,0,0,7.153842
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,36.9537,36.9537,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.857146,7.153842,0,1.141754,-1.141754,9.137303,65.26632,0.1365997,1.193133,0,0,7.153842
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,35.83198,35.83198,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,5.125762,6.012088,0,2.180113,-2.180113,6.839262,48.85178,0.1365997,2.278218,0,0,6.012088
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,34.83045,34.83045,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.54811,3.831975,0,1.00354,-1.00354,5.781438,41.29591,0.1365997,1.048699,0,0,3.831975
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,33.70301,33.70301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.663155,2.828435,0,0,0,5.781438,41.29591,0.1365997,0,0,0,2.828435
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,32.62708,32.62708,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.663155,2.828435,0,0.747198,-0.747198,4.993823,35.67009,0.1365997,0.7808219,0,0,2.828435
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,31.57976,31.57976,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.493374,2.081237,0,0.3839843,-0.3839843,4.589067,32.77899,0.1365997,0.4012635,0,0,2.081237
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,30.90444,30.90444,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,9.920024,1.697253,0,0.2912703,-0.2912703,4.282042,30.58595,0.1365997,0.3043774,0,0,1.697253
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,30.30924,30.30924,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,10.24366,1.405983,0,0.1787856,-0.1787856,4.093585,29.23983,0.1365997,0.186831,0,0,1.405983
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,29.65109,29.65109,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.44231,1.227197,0,0.4300704,-0.4300704,3.640251,26.00174,0.1365997,0.4494236,0,0,1.227197
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,29.19897,29.19897,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,10.92016,0.7971268,0,0.01225842,-0.01225842,3.62733,25.90944,0.1365997,0.01281004,0,0,0.7971268
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,28.72968,28.72968,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,10.93378,0.7848684,0,0.0345462,-0.0345462,3.590915,25.64934,0.1365997,0.03610078,0,0,0.7848684
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,28.34624,28.34624,0.7397196,0.7397196,4.244983,0,1.32388,0.7397196,0,0,0,0,0,0,3.505263,3.33,10.97217,0.7503222,3.33,0,3.33,6.75003,48.21441,0.1368351,0.8136916,0,5,0.7503222
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,28.00858,28.00858,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.642169,3.747322,3.33,0,3.33,9.909145,70.77946,0.1369723,0.132488,0,5,3.747322
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,27.85978,27.85978,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,4.312169,6.744322,3.33,0,3.33,13.06826,93.34454,0.1371587,0.4803466,0,5,6.744322
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,27.60225,27.60225,1.61094,1.61094,0,0,0,1.61094,0,0,2.220446E-16,0,1.695726,1.61094,0,0,0.9821689,9.741323,0,1.695726,-1.695726,11.28081,80.57704,0.1371587,1.772034,0,0,9.741323
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,28.16883,28.16883,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,1.346467,1.279143,0,0,2.866309,8.045596,0,1.346467,-1.346467,9.861507,70.4392,0.1371587,1.407058,0,0,8.045596
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.245309,38.31389,29.63392,1.448061,1.448061,0,0,0,1.448061,85.99841,0,2.220446E-16,1.245309,1.524274,1.448061,0,0,4.362383,6.699129,0,0.2789653,-0.2789653,9.567452,68.33881,0.1371587,1.592867,0.9962474,0,7.944438
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.196631,47.1583,30.9674,3.457447,3.457447,1.25,0,0.50625,3.457447,63.53334,0,0,2.196631,2.323628,2.207447,0,0,4.672345,6.420164,0,0.1269965,-0.1269965,9.433586,67.38262,0.1371587,3.803191,1.757305,5,8.616796
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.557496,51.76055,32.3352,0.05569849,0.05569849,2.43039,0,0.8284963,0.05569849,4591.679,0,0,2.557496,0,0,2.374691,2.255956,4.813452,6.293167,4.813452,0,4.813452,14.00003,100,0.1370028,0.06126834,2.045996,5,8.850663
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.379492,51.81747,33.73735,1.386594,1.386594,0,0,0,1.386594,171.607,0.9199196,0,2.379492,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1370028,1.525253,1.903594,0,13.00477
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.660805,47.4187,35.15666,0.1044348,0.1044348,0,0,0,0.1044348,1590.279,1.550874,0,1.660805,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1370028,0.1148783,1.328644,0,12.28608
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4235806,39.05554,36.08952,1.452781,1.452781,0,0,0,1.452781,29.15654,0,0,0.4235806,1.529243,1.452781,0,0,0,10.62527,0,1.105662,-1.105662,12.83456,91.67523,0.1370028,1.598059,0.3388645,0,11.04885
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,36.53592,36.53592,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.228513,9.519612,0,1.495042,-1.495042,11.25865,80.41873,0.1370028,1.562319,0,0,9.519612
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,37.05099,37.05099,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.889672,8.02457,0,2.350067,-2.350067,8.781456,62.72456,0.1370028,2.45582,0,0,8.02457
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,36.76484,36.76484,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.500858,5.674502,0,1.620484,-1.620484,7.073316,50.52359,0.1370028,1.693406,0,0,5.674502
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,35.66602,35.66602,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.301395,4.054018,0,0.4990501,-0.4990501,6.547271,46.76613,0.1370028,0.5215074,0,0,4.054018
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,34.6702,34.6702,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.855896,3.554968,0,0.2624091,-0.2624091,6.270668,44.79039,0.1370028,0.2742175,0,0,3.554968
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,33.54277,33.54277,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.147461,3.292559,0,1.844205,-1.844205,4.326705,30.90498,0.1370028,1.927194,0,0,3.292559
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,32.49545,32.49545,1.860668,1.860668,1.25,0,0.50625,1.860668,0,0,2.220446E-16,0,0.6428081,0.6106677,0,0,10.19658,1.448354,0,0.6428081,-0.6428081,3.649126,26.06513,0.1370028,2.046735,0,5,1.448354
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,31.4653,31.4653,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.91081,0.8055465,3.33,0,3.33,6.808241,48.6302,0.1372667,1.031938,0,5,0.8055465
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,30.78998,30.78998,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.580809,3.802547,3.33,0,3.33,9.967357,71.19527,0.1373833,0,0,5,3.802547
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,30.19478,30.19478,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.250809,6.799546,3.33,0,3.33,13.12647,93.76033,0.1374996,0,0,5,6.799546
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,29.53663,29.53663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9208086,9.796546,0,0,0,13.12647,93.76033,0.1374996,0,0,0,9.796546
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,29.10168,29.10168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9208086,9.796546,0,0,0,13.12647,93.76033,0.1374996,0,0,0,9.796546
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,28.63239,28.63239,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.9208086,9.796546,0,0.2614,-0.2614,12.85093,91.79219,0.1374996,0.273163,0,0,9.796546
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,28.24895,28.24895,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,1.211253,9.535147,0,0.002844214,-0.002844214,12.84793,91.77077,0.1374996,0.002972204,0,0,9.535147
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,27.92846,27.92846,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,1.214413,9.532302,0,0.3537278,-0.3537278,12.47507,89.10748,0.1374996,0.3696456,0,0,9.532302
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,27.77966,27.77966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.607444,9.178575,0,0,0,12.47507,89.10748,0.1374996,0,0,0,9.178575
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,27.52212,27.52212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.607444,9.178575,0,0,0,12.47507,89.10748,0.1374996,0,0,0,9.178575
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,28.07153,28.07153,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.607444,9.178575,0,0.7014552,-0.7014552,11.73567,83.82607,0.1374996,0.7330207,0,0,9.178575
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.259459,38.31531,29.53663,1.319032,1.319032,0,0,0,1.319032,95.48362,0,0,1.259459,1.388454,1.319032,0,0,2.386839,8.477119,0,0.1289952,-0.1289952,11.5997,82.85484,0.1374996,1.450935,1.007567,0,9.736578
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.212342,47.16619,30.85866,0.6647363,0.6647363,0,0,0,0.6647363,332.8149,0,0,2.212342,0.6997225,0.6647363,0,0,2.530167,8.348124,1.512619,0,1.512619,13.0347,93.1048,0.137393,0.73121,1.769873,0,10.56047
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.574714,51.78586,32.22646,3.375595,3.375595,1.896287,0,0.6826865,3.375595,76.27437,0,0,2.574714,1.557166,1.479308,0,0,1.017548,9.709481,1.017548,0,1.017548,14.00003,100,0.1374218,3.713155,2.059771,5,12.28419
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.398822,51.8348,33.60572,0,0,0,0,0,0,0,2.398822,0,2.398822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374218,0,1.919057,0,13.0241
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.68227,47.4479,35.02503,0.5935043,0.5935043,0,0,0,0.5935043,283.4469,1.057528,0,1.68227,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1374218,0.6528547,1.345816,0,12.30754
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4410491,39.01104,35.92355,0.206592,0.206592,0,0,0,0.206592,213.4879,0.2235838,0,0.4410491,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1374218,0.2272512,0.3528392,0,11.06632
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,36.37567,36.37567,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1374218,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,36.89075,36.89075,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1374218,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,36.60459,36.60459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1374218,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,35.47715,35.47715,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1374218,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,34.47562,34.47562,4.204705,4.204705,1.25,0,0.50625,4.204705,0,0,8.881784E-16,0,3.110216,2.954705,0,0,0.4106914,10.25565,0,3.110216,-3.110216,10.33196,73.79955,0.1374218,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,33.38252,33.38252,3.089977,3.089977,5,0,1.53,3.089977,0,0,0,0,0,0,1.910023,1.814522,3.866487,7.145436,1.814522,0,1.814522,12.05336,86.09528,0.1375908,3.398975,0,5,7.145436
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,32.3352,32.3352,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,2.051965,8.778506,0,2.53568,-2.53568,9.380523,67.0036,0.1375908,2.649785,0,0,8.778506
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,31.30506,31.30506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.869387,6.242826,0,0,0,9.380523,67.0036,0.1375908,0,0,0,6.242826
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,30.66407,30.66407,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,4.869387,6.242826,0,0.1332599,-0.1332599,9.240054,66.00025,0.1375908,0.1392566,0,0,6.242826
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,30.08604,30.08604,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,5.017453,6.109567,0,0.1802782,-0.1802782,9.050024,64.6429,0.1375908,0.1883907,0,0,6.109567
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,29.42217,29.42217,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,5.217762,5.929288,0,0.2262267,-0.2262267,8.811561,62.93959,0.1375908,0.2364069,0,0,5.929288
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,29.00439,29.00439,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,5.469125,5.703062,0,0.1987901,-0.1987901,8.602017,61.44286,0.1375908,0.2077357,0,0,5.703062
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,28.54082,28.54082,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,5.690003,5.504272,0,0.3010535,-0.3010535,8.284679,59.17616,0.1375908,0.3146009,0,0,5.504272
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,28.15166,28.15166,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,6.024507,5.203218,0,0.267271,-0.267271,8.002951,57.16382,0.1375908,0.2792982,0,0,5.203218
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,27.84834,27.84834,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,6.321475,4.935947,0,0.3664956,-0.3664956,7.61663,54.40439,0.1375908,0.3829879,0,0,4.935947
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,27.69954,27.69954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.728692,4.569451,0,0,0,7.61663,54.40439,0.1375908,0,0,0,4.569451
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,27.442,27.442,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,6.728692,4.569451,0,0.3407675,-0.3407675,7.25743,51.83868,0.1375908,0.3561021,0,0,4.569451
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,27.97424,27.97424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.107323,4.228684,0,0,0,7.25743,51.83868,0.1375908,0,0,0,4.228684
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.582531,40.61149,29.42217,1.154484,1.154484,0,0,0,1.154484,137.0769,0,0,1.582531,1.215246,1.154484,0,0,7.107323,4.228684,0.3672847,0,0.3672847,7.605866,54.32751,0.1375649,1.269932,1.266025,0,5.811215
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.860786,52.59311,30.7442,0,0,0,0,0,0,0,0,0,2.860786,0,0,0,0,6.740038,4.55924,2.860786,0,2.860786,10.31985,73.71304,0.1373637,0,2.288629,0,7.420026
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.417362,59.40339,32.07767,0,0,0,0,0,0,0,0,0,3.417362,0,0,0,0,3.879252,7.133947,3.417362,0,3.417362,13.56184,96.87009,0.1371242,0,2.73389,0,10.55131
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.420475,51.83969,33.44547,0.6196678,0.6196678,0,0,0,0.6196678,390.6084,1.306302,0,2.420475,0.6522819,0.6196678,0,0,0.4618901,10.20957,0.4618901,0,0.4618901,14.00003,100,0.1370919,0.6816345,1.93638,0,12.63005
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,2.057511,50.34806,34.86479,1.338567,1.338567,0,0,0,1.338567,153.71,0.6484937,0,2.057511,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1370919,1.472423,1.646009,0,12.68279
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4604141,38.98585,35.76331,0,0,0,0,0,0,0,0.4604141,0,0.4604141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370919,0,0.3683312,0,11.08569
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,36.21543,36.21543,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1370919,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,36.76484,36.76484,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1370919,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,36.47297,36.47297,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1370919,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,35.34552,35.34552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1370919,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,34.31538,34.31538,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1370919,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,33.22227,33.22227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1370919,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,32.20929,32.20929,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1370919,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,31.20776,31.20776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1370919,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,30.54961,30.54961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1370919,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,29.97158,29.97158,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1370919,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,29.34205,29.34205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1370919,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,28.92427,28.92427,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1370919,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,28.45498,28.45498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1370919,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,28.0887,28.0887,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1370919,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,27.77966,27.77966,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1370919,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,27.63658,27.63658,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1370919,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,27.39622,27.39622,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1370919,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,27.91129,27.91129,2.484215,2.484215,1.25,0,0.50625,2.484215,0,0,4.440892E-16,0,1.299173,1.234214,0,0,8.838002,2.671072,0,1.299173,-1.299173,4.246114,30.32932,0.1370919,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.607071,40.71203,29.34205,0,0,3.505263,0,1.121937,0,0,0,0,1.607071,0,0,3.505263,3.33,10.28153,1.371899,4.937071,0,4.937071,8.929832,63.78438,0.1370956,0,1.285657,5,2.97897
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.249813,47.23837,30.6469,0.7596902,0.7596902,4.01721,0,1.261698,0.7596902,296.1488,0,0,2.249813,0,0,3.257519,3.094643,5.344457,5.815263,5.344457,0,5.344457,14.00003,100,0.1371498,0.8356593,1.799851,5,8.065077
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.615558,51.84657,31.96893,0,0,0,0,0,0,0,2.615558,0,2.615558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371498,0,2.092446,0,13.24083
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.443134,51.92506,33.34818,1.1276,1.1276,0,0,0,1.1276,216.6667,1.256187,0,2.443134,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1371498,1.24036,1.954507,0,13.06841
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.731376,47.52502,34.73316,1.274331,1.274331,0,0,0,1.274331,135.8656,0.3899757,0,1.731376,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1371498,1.401764,1.385101,0,12.35665
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.481677,39.00926,35.6374,2.504738,2.504738,0,0,0,2.504738,19.23063,0,0,0.481677,2.636567,2.504738,0,0,0,10.62527,0,2.15489,-2.15489,11.72857,83.77537,0.1371498,2.755212,0.3853416,0,11.10695
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,36.08952,36.08952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.394322,8.470385,0,0,0,11.72857,83.77537,0.1371498,0,0,0,8.470385
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,36.60459,36.60459,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.394322,8.470385,0,0.3297747,-0.3297747,11.38096,81.29242,0.1371498,0.3446145,0,0,8.470385
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,36.31272,36.31272,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.760738,8.14061,0,1.125875,-1.125875,10.19419,72.81547,0.1371498,1.176539,0,0,8.14061
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,35.18528,35.18528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.01171,7.014735,0,0,0,10.19419,72.81547,0.1371498,0,0,0,7.014735
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,34.15513,34.15513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.01171,7.014735,0,0,0,10.19419,72.81547,0.1371498,0,0,0,7.014735
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,33.09064,33.09064,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.01171,7.014735,0,2.044515,-2.044515,8.039078,57.42187,0.1371498,2.136518,0,0,7.014735
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,32.0605,32.0605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.283394,4.97022,0,0,0,8.039078,57.42187,0.1371498,0,0,0,4.97022
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,31.04752,31.04752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.283394,4.97022,0,0,0,8.039078,57.42187,0.1371498,0,0,0,4.97022
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,30.40654,30.40654,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.283394,4.97022,0,0.7766506,-0.7766506,7.220416,51.5743,0.1371498,0.8115999,0,0,4.97022
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,29.83996,29.83996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.146339,4.193569,0,0,0,7.220416,51.5743,0.1371498,0,0,0,4.193569
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,29.22759,29.22759,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.146339,4.193569,0,0.237355,-0.237355,6.970222,49.7872,0.1371498,0.248036,0,0,4.193569
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,28.80981,28.80981,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.410067,3.956214,0,0.2256672,-0.2256672,6.732347,48.0881,0.1371498,0.2358222,0,0,3.956214
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,28.36341,28.36341,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.660808,3.730547,0,0.3216217,-0.3216217,6.393328,45.66654,0.1371498,0.3360947,0,0,3.730547
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,27.99141,27.99141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018166,3.408925,0,0,0,6.393328,45.66654,0.1371498,0,0,0,3.408925
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,27.68809,27.68809,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.018166,3.408925,0,0.05383421,-0.05383421,6.336582,45.26121,0.1371498,0.05625675,0,0,3.408925
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,27.55646,27.55646,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.077981,3.355091,0,0.1718071,-0.1718071,6.155481,43.96764,0.1371498,0.1795384,0,0,3.355091
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,27.29892,27.29892,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.268878,3.183284,0,0.9371644,-0.9371644,5.167624,36.91152,0.1371498,0.9793367,0,0,3.183284
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,27.83117,27.83117,2.900885,2.900885,1.25,0,0.50625,2.900885,0,0,4.440892E-16,0,1.737773,1.650885,0,0,9.310172,2.246119,0,1.737773,-1.737773,3.33585,23.82745,0.1371498,3.190973,0,5,2.246119
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.770976,41.84674,29.22759,2.208938,2.208938,5,0,1.53,2.208938,80.17322,0,0,1.770976,0,0,2.791062,2.651509,11.24103,0.5083462,4.422486,0,4.422486,7.531388,53.79552,0.1374186,2.429832,1.416781,5,2.279323
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.353142,47.96797,30.53244,0,0,3.505263,0,1.121937,0,0,0,0,2.353142,0,0,3.505263,3.33,6.818545,4.488583,5.683141,0,5.683141,12.92289,92.30617,0.1373697,0,1.882513,5,6.841725
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.638636,51.91679,31.85447,0.4913594,0.4913594,0,0,0,0.4913594,537.0073,0.9860115,0,2.638636,0.5172204,0.4913594,0,0,1.135404,9.603411,1.135404,0,1.135404,14.00003,100,0.137291,0.5404954,2.110909,0,12.24205
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.468081,51.99788,33.22227,0.5405871,0.5405871,0,0,0,0.5405871,456.5558,1.899042,0,2.468081,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.137291,0.5946458,1.974465,0,13.09336
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.758644,47.60751,34.60725,0.1220522,0.1220522,0,0,0,0.1220522,1440.896,1.630168,0,1.758644,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.137291,0.1342574,1.406915,0,12.38392
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.5050933,39.01302,35.47715,1.28342,1.28342,0,0,0,1.28342,39.35527,0,0,0.5050933,1.350968,1.28342,0,0,0,10.62527,0,0.8458747,-0.8458747,13.1084,93.63123,0.137291,1.411762,0.4040747,0,11.13037
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,35.89494,35.89494,3.127234,3.127234,1.25,0,0.50625,3.127234,0,0,4.440892E-16,0,1.976035,1.877234,0,0,0.9398608,9.7794,0,1.976035,-1.976035,11.02547,78.75323,0.137291,3.439957,0,5,9.7794
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,36.41001,36.41001,0.4816872,0.4816872,3.782167,0,1.197532,0.4816872,0,0,0,0,0,0,3.30048,3.135456,3.135456,7.803364,3.135456,0,3.135456,14.00003,100,0.1374611,0.5298559,0,5,7.803364
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,36.11813,36.11813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374611,0,0,0,10.62527
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,34.9907,34.9907,3.465918,3.465918,1.25,0,0.50625,3.465918,0,0,0,0,2.332545,2.215918,0,0,0,10.62527,0,2.332545,-2.332545,11.54131,82.43776,0.1374611,3.812509,0,5,10.62527
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,33.99488,33.99488,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,2.591717,8.292729,0,0.7375317,-0.7375317,10.76388,76.88473,0.1374611,0.7707206,0,0,8.292729
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,32.91895,32.91895,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,3.411196,7.555198,0,1.858298,-1.858298,8.805065,62.8932,0.1374611,1.941921,0,0,7.555198
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,31.91742,31.91742,4.676319,4.676319,1.346319,0,0.5325451,4.676319,0,0,0,0,3.505263,3.33,0,0,5.475971,5.6969,0,3.505263,-3.505263,5.110194,36.50131,0.1374611,5.143951,0,5,5.6969
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,30.93878,30.93878,0.6456788,0.6456788,4.150942,0,1.298207,0.6456788,0,0,0,0,0,0,3.505263,3.33,9.370708,2.191637,3.33,0,3.33,8.269309,59.06638,0.1376734,0.7102467,0,5,2.191637
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,30.29208,30.29208,0.3333532,0.3333532,3.838616,0,1.212942,0.3333532,0,0,0,0,0,0,3.505263,3.33,6.040708,5.188637,3.33,0,3.33,11.42842,81.63144,0.1378375,0.3666885,0,5,5.188637
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,29.73122,29.73122,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,2.710708,8.185637,0,0.01961325,-0.01961325,11.40775,81.48376,0.1378375,0.02049584,0,0,8.185637
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,29.11885,29.11885,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,2.732501,8.166023,0,0.5681229,-0.5681229,10.8089,77.20625,0.1378375,0.5936884,0,0,8.166023
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,28.71824,28.71824,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,3.363748,7.597901,0,0.6749776,-0.6749776,10.09741,72.12419,0.1378375,0.7053516,0,0,7.597901
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,28.26612,28.26612,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,4.113723,6.922923,0,0.006201938,-0.006201938,10.09087,72.0775,0.1378375,0.006481025,0,0,6.922923
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,27.91129,27.91129,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,4.120615,6.916721,0,0.1037395,-0.1037395,9.981519,71.29642,0.1378375,0.1084078,0,0,6.916721
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,27.60225,27.60225,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,4.23588,6.812982,0,0.1929068,-0.1929068,9.778177,69.84399,0.1378375,0.2015876,0,0,6.812982
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,27.47634,27.47634,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,4.450222,6.620075,0,0.3906377,-0.3906377,9.366409,66.90279,0.1378375,0.4082164,0,0,6.620075
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,27.2188,27.2188,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,4.884263,6.229437,0,2.728786,-2.728786,6.490016,46.35717,0.1378375,2.851581,0,0,6.229437
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,27.73388,27.73388,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,7.916247,3.500651,0,0.7445012,-0.7445012,5.705243,40.75166,0.1378375,0.7780038,0,0,3.500651
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.338249,38.48513,29.14747,0.9730383,0.9730383,0,0,0,0.9730383,137.533,0,0,1.338249,1.024251,0.9730383,0,0,8.743471,2.75615,0.3139979,0,0.3139979,6.003128,42.87939,0.1378158,1.070342,1.070599,0,4.094399
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.98113,53.31209,30.43515,0.9285561,0.9285561,0,0,0,0.9285561,321.0501,0,0,2.98113,0.9774275,0.9285561,0,0,8.429473,3.038748,2.003703,0,2.003703,7.904007,56.45708,0.1376773,1.021412,2.384904,0,6.019879
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.66334,52.02131,31.75718,3.424598,3.424598,5,0,1.53,3.424598,77.77086,0,0,2.66334,0,0,1.575402,1.496632,6.42577,4.842081,4.159971,0,4.159971,11.8505,84.64628,0.1379599,3.767058,2.130672,5,7.50542
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.494977,52.08131,33.09064,1.697897,1.697897,0,0,0,1.697897,146.9451,0,0,2.494977,1.78726,1.697897,0,0,2.265799,8.586055,0.7077165,0,0.7077165,12.5219,89.44197,0.1379111,1.867687,1.995981,0,11.08103
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.787879,47.69989,34.47562,1.748909,1.748909,0,0,0,1.748909,102.2282,0,0,1.787879,1.840957,1.748909,0,0,1.558083,9.223,0,0.05307784,-0.05307784,12.46595,89.04234,0.1379111,1.9238,1.430303,0,11.01088
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5305809,39.06092,35.34552,1.28053,1.28053,0,0,0,1.28053,41.43447,0,0,0.5305809,1.347927,1.28053,0,0,1.617058,9.169922,0,0.8173458,-0.8173458,11.60439,82.88836,0.1379111,1.408583,0.4244647,0,9.700503
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,35.76331,35.76331,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,2.52522,8.352576,0,0.9925308,-0.9925308,10.55818,75.41538,0.1379111,1.037195,0,0,8.352576
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,36.27838,36.27838,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,3.628032,7.360045,0,1.653668,-1.653668,8.815056,62.96456,0.1379111,1.728083,0,0,7.360045
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,35.95789,35.95789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.465441,5.706378,0,0,0,8.815056,62.96456,0.1379111,0,0,0,5.706378
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,34.83045,34.83045,4.796252,4.796252,1.466252,0,0.5652869,4.796252,0,0,0,0,3.505263,3.33,0,0,5.465441,5.706378,0,3.505263,-3.505263,5.120184,36.57267,0.1379111,5.275877,0,5,5.706378
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,33.8003,33.8003,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,9.360178,2.201114,3.200021,0,3.200021,8.155991,58.25696,0.138201,1.794712,0,5,2.201114
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,32.74154,32.74154,1.565396,1.565396,5,0,1.53,1.565396,0,0,0,0,0,0,3.434604,3.262874,6.160156,5.081133,3.262874,0,3.262874,11.25142,80.36716,0.1384957,1.721935,0,5,5.081133
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,31.74001,31.74001,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.897282,8.01772,0,2.040471,-2.040471,9.100579,65.00401,0.1384957,2.132292,0,0,8.01772
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,30.77281,30.77281,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,5.164472,5.97725,0,0.4498956,-0.4498956,8.626348,61.61665,0.1384957,0.4701409,0,0,5.97725
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,30.149,30.149,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.664356,5.527354,0,0.2035672,-0.2035672,8.41177,60.08395,0.1384957,0.2127277,0,0,5.527354
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,29.59959,29.59959,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.890542,5.323787,0,0.4389787,-0.4389787,7.949045,56.77878,0.1384957,0.4587328,0,0,5.323787
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,29.00439,29.00439,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,6.378296,4.884808,0,0.4319317,-0.4319317,7.493749,53.52667,0.1384957,0.4513686,0,0,4.884808
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,28.60378,28.60378,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.85822,4.452876,0,0.3259342,-0.3259342,7.150185,51.07264,0.1384957,0.3406012,0,0,4.452876
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,28.16883,28.16883,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,7.220369,4.126942,0,0.4466542,-0.4466542,6.679369,47.70969,0.1384957,0.4667536,0,0,4.126942
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,27.814,27.814,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.716651,3.680288,0,0.576825,-0.576825,6.071343,43.36665,0.1384957,0.6027821,0,0,3.680288
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,27.52212,27.52212,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,8.357568,3.103463,0,0.113352,-0.113352,5.951859,42.5132,0.1384957,0.1184529,0,0,3.103463
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,27.39622,27.39622,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.483515,2.990111,0,0.3751725,-0.3751725,5.556393,39.68844,0.1384957,0.3920552,0,0,2.990111
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,27.13868,27.13868,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.900373,2.614938,0,0.8615112,-0.8615112,4.64828,33.20193,0.1384957,0.9002792,0,0,2.614938
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,27.65375,27.65375,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.857608,1.753427,0,0.7358833,-0.7358833,3.872591,27.66131,0.1384957,0.7689981,0,0,1.753427
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.363418,38.57446,29.0559,2.58164,2.58164,5,0,1.53,2.58164,52.8121,-4.440892E-16,0,1.363418,0,0,2.41836,2.297442,10.67526,1.017544,3.66086,0,3.66086,7.345588,52.46838,0.1388041,2.839804,1.090735,5,2.380962
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.320987,47.48749,30.34358,1.794641,1.794641,5,0,1.53,1.794641,129.3287,0,0,2.320987,0,0,3.205359,3.045091,7.014396,4.312318,5.366077,0,5.366077,12.4363,88.83051,0.138999,1.974106,1.85679,5,6.633305
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.690186,52.12516,31.64271,0.8909826,0.8909826,0,0,0,0.8909826,301.9348,0.1039915,0,2.690186,0.9378764,0.8909826,0,0,1.648318,9.141788,1.648318,0,1.648318,14.00003,100,0.1388853,0.9800808,2.152149,0,11.83197
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.523122,52.22182,32.99908,1.510182,1.510182,0,0,0,1.510182,167.0741,0.933457,0,2.523122,1.589665,1.510182,0,0,0,10.62527,0,0,0,14.00003,100,0.1388853,1.6612,2.018497,0,13.1484
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.818941,47.81364,34.34971,1.164698,1.164698,0,0,0,1.164698,156.1728,0.5929433,0,1.818941,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.1388853,1.281168,1.455153,0,12.44421
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.558387,39.09624,35.18528,0.1754633,0.1754633,0,0,0,0.1754633,318.2357,0.3736888,0,0.558387,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.1388853,0.1930097,0.4467096,0,11.18366
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,35.60306,35.60306,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1388853,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,36.11813,36.11813,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1390168,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,35.79765,35.79765,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1390168,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,34.6702,34.6702,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1390168,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,33.64006,33.64006,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1390168,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,32.58129,32.58129,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.139164,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,31.59693,31.59693,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1394265,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,30.6469,30.6469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1394265,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,30.01737,30.01737,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1394265,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,29.48513,29.48513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1394265,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,28.88993,28.88993,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1394265,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,28.50648,28.50648,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1394265,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,28.07153,28.07153,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1394265,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,27.69954,27.69954,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1394265,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,27.43055,27.43055,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1394265,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,27.28175,27.28175,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1394265,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,27.04139,27.04139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1394265,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,27.53929,27.53929,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1394265,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.390945,38.65715,28.94144,1.206826,1.206826,0,0,0,1.206826,115.2565,0,0,1.390945,1.270343,1.206826,0,0,5.339006,5.820168,0.1206017,0,0.1206017,9.049415,64.63854,0.1394181,1.327509,1.112756,0,7.211113
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.348876,47.5906,30.22912,1.2142,1.2142,0,0,0,1.2142,193.4505,0,0,2.348876,1.278105,1.2142,0,0,5.218405,5.92871,1.070771,0,1.070771,10.06524,71.8944,0.1393444,1.33562,1.879101,0,8.277586
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.545662,60.00254,31.53398,1.584725,1.584725,0,0,0,1.584725,223.7398,0,0,3.545662,1.668132,1.584725,0,0,4.147634,6.892403,1.87753,0,1.87753,11.84642,84.6171,0.1392152,1.743198,2.836529,0,10.43807
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.372361,59.9102,32.85028,1.046203,1.046203,0,0,0,1.046203,322.3427,0.0009900091,0,3.372361,1.101267,1.046203,0,0,2.270104,8.58218,2.270104,0,2.270104,14.00003,100,0.1390593,1.150824,2.697889,0,11.95454
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.234591,51.08709,34.18947,0,0,0,0,0,0,0,2.234591,0,2.234591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390593,0,1.787673,0,12.85987
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.664457,39.73169,35.05937,0,0,0,0,0,0,0,0.664457,0,0.664457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390593,0,0.5315656,0,11.28973
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,35.47715,35.47715,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1390593,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,35.95789,35.95789,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1390593,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,35.6374,35.6374,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1390593,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,34.50996,34.50996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1390593,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,33.47981,33.47981,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.139194,3.745228,0,5,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,32.44967,32.44967,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1393815,3.050583,0,5,6.417198
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,31.48247,31.48247,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1393815,1.782637,0,0,8.321063
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,30.54961,30.54961,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1393815,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,29.92008,29.92008,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1393815,0.1212781,0,0,6.332414
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,29.37639,29.37639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1393815,0,0,0,6.216358
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,28.79836,28.79836,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1393815,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,28.42636,28.42636,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1393815,0.3095509,0,0,5.993872
