Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,27.99141,27.99141,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1393815,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,27.63658,27.63658,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1393815,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,27.36188,27.36188,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1393815,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,27.20163,27.20163,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1393815,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,26.96126,26.96126,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1393815,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,27.45917,27.45917,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1393815,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.420519,38.7736,28.84414,1.487095,1.487095,4.806426,0,1.477154,1.487095,95.52306,0,0,1.420519,0,0,3.319331,3.153364,11.14748,0.5925454,4.573883,0,4.573883,7.76377,55.45539,0.1395983,1.635805,1.136415,5,2.013064
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,3.11366,54.16138,30.13183,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,396.4185,0,0,3.11366,0,0,3.505263,3.33,6.573594,4.70904,6.44366,0,6.44366,13.87676,99.11953,0.1396094,0.8639925,2.490928,5,7.8227
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.490681,59.31451,31.41952,0.3900625,0.3900625,0,0,0,0.3900625,894.903,2.950156,0,3.490681,0.4105921,0.3900625,0,0,0.1299336,10.50833,0.1299336,0,0.1299336,14.00003,100,0.1396005,0.4290688,2.792545,0,13.99902
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.586204,52.45861,32.72437,0.3642585,0.3642585,0,0,0,0.3642585,709.9913,2.202774,0,2.586204,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1396005,0.4006844,2.068963,0,13.21148
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.887049,48.04704,34.05784,0.5448115,0.5448115,0,0,0,0.5448115,346.3674,1.313563,0,1.887049,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1396005,0.5992926,1.509639,0,12.51232
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.6209865,39.24689,34.8934,1.313196,1.313196,0,0,0,1.313196,47.28819,0,0,0.6209865,1.382311,1.313196,0,0,0,10.62527,0,0.7613248,-0.7613248,13.19752,94.26782,0.1396005,1.444515,0.4967892,0,11.24626
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,35.31691,35.31691,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.8459164,9.86395,0,0.09263334,-0.09263334,13.09988,93.57037,0.1396005,0.09680184,0,0,9.86395
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,35.83198,35.83198,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,0.9488423,9.771317,0,1.042144,-1.042144,12.00136,85.72384,0.1396005,1.08904,0,0,9.771317
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,35.50577,35.50577,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.10678,8.729172,0,2.874107,-2.874107,8.971786,64.08406,0.1396005,3.003442,0,0,8.729172
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,34.37833,34.37833,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.300232,5.855065,0,2.641758,-2.641758,6.187129,44.19369,0.1396005,2.760637,0,0,5.855065
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,33.34818,33.34818,2.772643,2.772643,0,0,0,2.772643,0,0,4.440892E-16,0,2.918571,2.772643,0,0,8.235518,3.213307,0,2.918571,-2.918571,3.110685,22.21913,0.1396005,3.049907,0,0,3.213307
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,32.3352,32.3352,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,11.47838,0.2947362,2.674614,0,2.674614,5.648046,40.34311,0.1398356,2.403079,0,5,0.2947362
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,31.37373,31.37373,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,8.803761,2.701889,3.33,0,3.33,8.807161,62.90817,0.1400389,0.7184033,0,5,2.701889
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,30.43515,30.43515,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.473762,5.698889,3.33,0,3.33,11.96628,85.47324,0.140145,0,0,5,5.698889
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,29.82851,29.82851,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,2.143762,8.695889,0,0.02186469,-0.02186469,11.94323,85.30861,0.140145,0.0228486,0,0,8.695889
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,29.29626,29.29626,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,2.168056,8.674024,0,0.6551925,-0.6551925,11.2526,80.37553,0.140145,0.6846762,0,0,8.674024
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,28.72968,28.72968,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,2.896048,8.018831,0,0.03557271,-0.03557271,11.2151,80.10769,0.140145,0.03717348,0,0,8.018831
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,28.34624,28.34624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.935573,7.983259,0,0,0,11.2151,80.10769,0.140145,0,0,0,7.983259
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,27.91129,27.91129,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,2.935573,7.983259,0,0.4534414,-0.4534414,10.73713,76.69363,0.140145,0.4738462,0,0,7.983259
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,27.55646,27.55646,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,3.439397,7.529817,0,0.02272323,-0.02272323,10.71318,76.52254,0.140145,0.02374578,0,0,7.529817
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,27.28175,27.28175,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,3.464645,7.507094,0,0.3272279,-0.3272279,10.36825,74.05878,0.140145,0.3419532,0,0,7.507094
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,27.13868,27.13868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.828231,7.179866,0,0,0,10.36825,74.05878,0.140145,0,0,0,7.179866
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,26.88114,26.88114,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,3.828231,7.179866,0,0.1881608,-0.1881608,10.16991,72.64207,0.140145,0.196628,0,0,7.179866
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,27.37905,27.37905,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,4.037299,6.991705,0,0.3437147,-0.3437147,9.807603,70.05417,0.140145,0.3591818,0,0,6.991705
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.452116,38.92381,28.76402,0.6854905,0.6854905,0,0,0,0.6854905,211.836,0,0,1.452116,0.7215689,0.6854905,0,0,4.419204,6.647991,0.7305466,0,0.7305466,10.50066,75.00457,0.1400952,0.7540395,1.161692,0,8.100106
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.410069,47.88192,30.03454,0.4199195,0.4199195,0,0,0,0.4199195,573.9358,0,0,2.410069,0.4420205,0.4199195,0,0,3.688657,7.305483,1.968048,0,1.968048,12.36771,88.34064,0.139961,0.4619115,1.928055,0,9.715551
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.781406,52.56026,31.32222,2.104871,2.104871,0,0,0,2.104871,132.1414,0,0,2.781406,2.215654,2.104871,0,0,1.720609,9.076726,0.5657524,0,0.5657524,12.90443,92.17435,0.1399224,2.315358,2.225125,0,11.85813
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.620067,52.62453,32.60991,0.5501791,0.5501791,0,0,0,0.5501791,476.2207,0.8860741,0,2.620067,0.579136,0.5501791,0,0,1.154857,9.585903,1.154857,0,1.154857,14.00003,100,0.1398438,0.6051971,2.096054,0,12.20597
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.923617,48.20701,33.93193,0.01323437,0.01323437,0,0,0,0.01323437,14535.01,1.909686,0,1.923617,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1398438,0.01455781,1.538894,0,12.54889
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6558111,39.40395,34.80183,1.27481,1.27481,0,0,0,1.27481,51.44384,0,0,0.6558111,1.341905,1.27481,0,0,0,10.62527,0,0.6860939,-0.6860939,13.27682,94.83425,0.1398438,1.402291,0.5246488,0,11.28109
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,35.21962,35.21962,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.7623266,9.93918,0,0.6400717,-0.6400717,12.60213,90.01501,0.1398438,0.668875,0,0,9.93918
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,35.70035,35.70035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.473517,9.299109,0,0,0,12.60213,90.01501,0.1398438,0,0,0,9.299109
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,35.37986,35.37986,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.473517,9.299109,0,1.198868,-1.198868,11.33841,80.98847,0.1398438,1.252817,0,0,9.299109
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,34.25242,34.25242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.805593,8.10024,0,0,0,11.33841,80.98847,0.1398438,0,0,0,8.10024
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,33.22227,33.22227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.805593,8.10024,0,0,0,11.33841,80.98847,0.1398438,0,0,0,8.10024
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,32.22646,32.22646,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.805593,8.10024,0,2.22295,-2.22295,8.995214,64.2514,0.1398438,2.322982,0,0,8.10024
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,31.27644,31.27644,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.275537,5.877291,0,2.874926,-2.874926,5.964776,42.60545,0.1398438,3.004298,0,0,5.877291
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,30.35503,30.35503,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.4699,3.002364,0,0.6871056,-0.6871056,5.240502,37.43209,0.1398438,0.7180254,0,0,3.002364
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,29.74266,29.74266,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.233351,2.315259,0,0.2252218,-0.2252218,5.003098,35.73634,0.1398438,0.2353568,0,0,2.315259
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,29.21614,29.21614,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.483597,2.090037,0,0.3911207,-0.3911207,4.59082,32.79151,0.1398438,0.4087211,0,0,2.090037
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,28.64956,28.64956,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,9.918176,1.698916,0,0.682327,-0.682327,3.871585,27.65412,0.1398438,0.7130318,0,0,1.698916
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,28.26612,28.26612,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.67632,1.016589,0,0.3885689,-0.3885689,3.461997,24.7285,0.1398438,0.4060545,0,0,1.016589
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,27.83117,27.83117,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.10806,0.6280202,3.33,0,3.33,6.621112,47.29356,0.1400652,0.8609815,0,5,0.6280202
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,27.47634,27.47634,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.77806,3.62502,3.33,0,3.33,9.780228,69.85863,0.1401707,0,0,5,3.62502
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,27.2188,27.2188,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.44806,6.62202,3.33,0,3.33,12.93934,92.4237,0.1402905,0.1094555,0,5,6.62202
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,27.05856,27.05856,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.11806,9.61902,0,0.6887588,-0.6887588,12.21333,87.23788,0.1402905,0.719753,0,0,9.61902
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,26.81819,26.81819,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.883348,8.930262,0.9662994,0,0.9662994,13.13004,93.78581,0.1403742,4.381127,0,5,8.930262
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,27.29892,27.29892,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,0.9170482,9.799931,0,0.8305148,-0.8305148,12.2546,87.53268,0.1403742,0.867888,0,0,9.799931
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.485848,39.09045,28.6839,0.7384271,0.7384271,0,0,0,0.7384271,201.2179,0,0,1.485848,0.7772917,0.7384271,0,0,1.839842,8.969416,0.7085559,0,0.7085559,12.9268,92.33407,0.1403261,0.8122698,1.188678,0,10.45526
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.443318,48.07008,29.95442,0.8152483,0.8152483,0,0,0,0.8152483,299.7023,0.4538751,0,2.443318,0.8581561,0.8152483,0,0,1.131287,9.607117,1.131287,0,1.131287,14.00003,100,0.1402493,0.8967732,1.954654,0,12.05043
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.815257,52.74824,31.22493,1.66026,1.66026,0,0,0,1.66026,169.5672,1.067614,0,2.815257,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1402493,1.826286,2.252205,0,13.44053
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.655399,52.82397,32.51262,0,0,0,0,0,0,0,2.655399,0,2.655399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402493,0,2.124319,0,13.28067
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.961639,48.41117,33.83464,0.9724005,0.9724005,0,0,0,0.9724005,201.7316,0.9380593,0,1.961639,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1402493,1.069641,1.569311,0,12.58691
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6933649,39.53998,34.6702,0.728354,0.728354,0,0,0,0.728354,95.19614,0,1.110223E-16,0.6933649,0.7666884,0.728354,0,0,0,10.62527,0,0.07332348,-0.07332348,13.92274,99.44793,0.1402493,0.8011894,0.5546919,0,11.31864
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,35.08799,35.08799,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.08147053,10.55195,0,0.5197417,-0.5197417,13.37488,95.53468,0.1402493,0.54313,0,0,10.55195
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,35.57444,35.57444,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.6589612,10.03221,0,1.842448,-1.842448,11.43277,81.66249,0.1402493,1.925358,0,0,10.03221
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,35.24823,35.24823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.706125,8.189761,0,0,0,11.43277,81.66249,0.1402493,0,0,0,8.189761
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,34.12651,34.12651,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.706125,8.189761,0,1.483483,-1.483483,9.869043,70.49303,0.1402493,1.55024,0,0,8.189761
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,33.12498,33.12498,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.35444,6.706278,0,2.73731,-2.73731,6.983665,49.88322,0.1402493,2.860489,0,0,6.706278
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,32.112,32.112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.395896,3.968968,0,0,0,6.983665,49.88322,0.1402493,0,0,0,3.968968
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,31.16198,31.16198,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.395896,3.968968,1.684385,0,1.684385,8.581613,61.29711,0.140395,3.54966,0,5,3.968968
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,30.24629,30.24629,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.711511,5.484914,3.33,0,3.33,11.74073,83.86217,0.1404994,0,0,5,5.484914
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,29.63392,29.63392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.381511,8.481915,0,0,0,11.74073,83.86217,0.1404994,0,0,0,8.481915
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,29.11885,29.11885,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.381511,8.481915,0,0.6010041,-0.6010041,11.10721,79.33708,0.1404994,0.6280493,0,0,8.481915
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,28.55227,28.55227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.049294,7.88091,0,0,0,11.10721,79.33708,0.1404994,0,0,0,7.88091
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,28.16883,28.16883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.049294,7.88091,0,0,0,11.10721,79.33708,0.1404994,0,0,0,7.88091
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,27.75104,27.75104,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.049294,7.88091,0,0.2224996,-0.2224996,10.87268,77.66183,0.1404994,0.232512,0,0,7.88091
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,27.39622,27.39622,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.296515,7.658411,0,0.3096707,-0.3096707,10.54626,75.33026,0.1404994,0.3236059,0,0,7.658411
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,27.13868,27.13868,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.640594,7.34874,0,0.2122561,-0.2122561,10.32252,73.73214,0.1404994,0.2218076,0,0,7.34874
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,26.97843,26.97843,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.876434,7.136484,0,0.3006399,-0.3006399,10.00562,71.46855,0.1404994,0.3141687,0,0,7.136484
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,26.73806,26.73806,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.210478,6.835844,0,0.103076,-0.103076,9.896966,70.69247,0.1404994,0.1077145,0,0,6.835844
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,27.2188,27.2188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.325007,6.732768,0,0,0,9.896966,70.69247,0.1404994,0,0,0,6.732768
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.521837,39.25621,28.58661,1.157606,1.157606,0,0,0,1.157606,131.4642,0,0,1.521837,1.218532,1.157606,0,0,4.325007,6.732768,0.3033054,0,0.3033054,10.18471,72.74776,0.1404789,1.273366,1.21747,0,8.254605
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.478703,48.25749,29.85712,0.03389422,0.03389422,0,0,0,0.03389422,7313.054,0,0,2.478703,0.03567813,0.03389422,0,0,4.021702,7.005743,2.443025,0,2.443025,12.50236,89.30241,0.1403136,0.03728364,1.982962,0,9.484446
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.850861,52.95274,31.12764,0,0,0,0,0,0,0,1.272184,0,2.850861,0,0,0,0,1.578677,9.204465,1.578677,0,1.578677,14.00003,100,0.140207,0,2.280689,0,12.05533
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.692614,53.02777,32.40388,0.3517373,0.3517373,0,0,0,0.3517373,765.5186,2.322365,0,2.692614,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.140207,0.386911,2.154092,0,13.31789
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,2.001785,48.59569,33.70301,1.822759,1.822759,0,0,0,1.822759,109.8217,0.08309141,0,2.001785,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.140207,2.005035,1.601428,0,12.62706
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7335819,39.70173,34.5443,1.099098,1.099098,0,0,0,1.099098,66.74397,0,0,0.7335819,1.156946,1.099098,0,0,0,10.62527,0,0.4233638,-0.4233638,13.55376,96.8124,0.140207,1.209008,0.5868655,0,11.35886
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,34.96208,34.96208,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.4704042,10.20191,0,0.1545788,-0.1545788,13.39082,95.64854,0.140207,0.1615349,0,0,10.20191
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,35.44281,35.44281,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.6421584,10.04733,0,2.853518,-2.853518,10.38295,74.16379,0.140207,2.981926,0,0,10.04733
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,35.08799,35.08799,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,3.812734,7.193813,0,1.40197,-1.40197,8.905145,63.60805,0.140207,1.465059,0,0,7.193813
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,33.99488,33.99488,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.370479,5.791843,1.683369,0,1.683369,10.50213,75.01505,0.140352,3.550836,0,5,5.791843
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,32.99908,32.99908,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,3.687109,7.306876,1.879533,0,1.879533,12.28521,87.75133,0.1405135,3.323699,0,5,7.306876
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,31.98037,31.98037,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,1.807576,8.998455,0,1.717382,-1.717382,10.47493,74.82079,0.1405135,1.794664,0,0,8.998455
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,31.04752,31.04752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.715779,7.281074,0,0,0,10.47493,74.82079,0.1405135,0,0,0,7.281074
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,30.149,30.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.715779,7.281074,0,0,0,10.47493,74.82079,0.1405135,0,0,0,7.281074
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,29.51946,29.51946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.715779,7.281074,0,0,0,10.47493,74.82079,0.1405135,0,0,0,7.281074
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,29.00439,29.00439,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.715779,7.281074,0,0.09485433,-0.09485433,10.37495,74.10661,0.1405135,0.09912277,0,0,7.281074
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,28.45498,28.45498,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,3.821172,7.186219,0,0.3197502,-0.3197502,10.0379,71.69913,0.1405135,0.3341389,0,0,7.186219
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,28.0887,28.0887,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.17645,6.866469,0,0.9755905,-0.9755905,9.009537,64.35371,0.1405135,1.019492,0,0,6.866469
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,27.67092,27.67092,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.26044,5.890878,0,0.519303,-0.519303,8.462143,60.44376,0.1405135,0.5426716,0,0,5.890878
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,27.31609,27.31609,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,5.837443,5.371575,0,0.1290063,-0.1290063,8.326159,59.47244,0.1405135,0.1348116,0,0,5.371575
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,27.07572,27.07572,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,5.980783,5.242569,0,0.3049106,-0.3049106,8.004755,57.1767,0.1405135,0.3186316,0,0,5.242569
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,26.89831,26.89831,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.319573,4.937658,0,0.423436,-0.423436,7.558414,53.98856,0.1405135,0.4424906,0,0,4.937658
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,26.65222,26.65222,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,6.790058,4.514223,0,0.4906463,-0.4906463,7.041227,50.29438,0.1405135,0.5127254,0,0,4.514223
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,27.13868,27.13868,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.33522,4.023576,0,2.546106,-2.546106,4.357396,31.1242,0.1405135,2.660681,0,0,4.023576
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.55993,39.43839,28.48932,1.635821,1.635821,4.722388,0,1.454212,1.635821,95.36066,0,0,1.55993,0,0,3.086567,2.932239,10.16423,1.47747,4.492168,0,4.492168,8.619041,61.56446,0.1407158,1.799403,1.247944,5,3.0374
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.515712,48.47896,29.777,0.6116195,0.6116195,3.934088,0,1.239006,0.6116195,411.3199,0,0,2.515712,0,0,3.322469,3.156346,5.672058,5.520422,5.672058,0,5.672058,14.00003,100,0.1407235,0.6727814,2.01257,5,8.036135
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.888191,53.1737,31.03035,1.565696,1.565696,0,0,0,1.565696,184.4669,1.240089,0,2.888191,1.648101,1.565696,0,0,0,10.62527,0,0,0,14.00003,100,0.1407235,1.722266,2.310553,0,13.51346
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.731134,53.27076,32.31804,1.480851,1.480851,0,0,0,1.480851,184.4301,1.172344,0,2.731134,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1407235,1.628936,2.184907,0,13.35641
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,2.043243,48.83,33.60572,0.9483402,0.9483402,0,0,0,0.9483402,215.4546,1.04499,0,2.043243,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1407235,1.043174,1.634594,0,12.66852
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7763309,39.94177,34.47562,0,0,0,0,0,0,0,0.7763309,0,0.7763309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407235,0,0.6210648,0,11.40161
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,34.86479,34.86479,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1407235,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,35.34552,35.34552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1407235,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,35.02503,35.02503,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1407235,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,33.93193,33.93193,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1407235,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,32.91895,32.91895,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1407235,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,31.91742,31.91742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1407235,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,30.9674,30.9674,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1407235,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,30.06888,30.06888,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1407235,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,29.45651,29.45651,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1407235,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,28.94144,28.94144,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1407235,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,28.40919,28.40919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1407235,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,28.02575,28.02575,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1407235,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,27.60225,27.60225,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1407235,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,27.25314,27.25314,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1407235,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,27.00705,27.00705,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1407235,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,26.8468,26.8468,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1407235,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,26.60643,26.60643,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1410073,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,27.08717,27.08717,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1412745,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.100688,43.57653,28.44353,0,0,2.121871,0,0.7442706,0,0,4.440892E-16,0,2.100688,0,0,2.121871,2.015777,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.1411237,0,1.680551,5,9.021144
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.554307,48.73447,29.71405,0.9401159,0.9401159,0,0,0,0.9401159,271.7013,1.564712,0,2.554307,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.1411237,1.034127,2.043446,0,13.17958
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.92632,53.46352,30.98456,0,0,0,0,0,0,0,2.92632,0,2.92632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411237,0,2.341056,0,13.55159
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.770908,53.55288,32.25508,0.06620996,0.06620996,0,0,0,0.06620996,4185.031,2.701213,0,2.770908,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1411237,0.07283096,2.216726,0,13.39618
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.535082,52.95003,33.54277,0.686958,0.686958,0,0,0,0.686958,369.0301,1.811968,0,2.535082,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1411237,0.7556539,2.028065,0,13.16036
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.8220397,40.17473,34.37833,1.609926,1.609926,0,0,0,1.609926,51.06071,0,0,0.8220397,1.694659,1.609926,0,0,0,10.62527,0,0.8726192,-0.8726192,13.08021,93.42986,0.1411237,1.770918,0.6576318,0,11.44731
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,34.80183,34.80183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9695769,9.752655,0,0,0,13.08021,93.42986,0.1411237,0,0,0,9.752655
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,35.24823,35.24823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9695769,9.752655,0,0,0,13.08021,93.42986,0.1411237,0,0,0,9.752655
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,34.92774,34.92774,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,0.9695769,9.752655,0,1.993774,-1.993774,10.97858,78.4183,0.1411237,2.083494,0,0,9.752655
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,33.83464,33.83464,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.184882,7.758881,0,1.028917,-1.028917,9.894011,70.67136,0.1411237,1.075218,0,0,7.758881
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,32.82166,32.82166,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.328123,6.729964,0,2.445202,-2.445202,7.316542,52.26091,0.1411237,2.555236,0,0,6.729964
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,31.8373,31.8373,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.045013,4.284762,0,0.7056144,-0.7056144,6.572759,46.94818,0.1411237,0.7373671,0,0,4.284762
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,30.90444,30.90444,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.82903,3.579148,1.013599,0,1.013599,7.534343,53.81663,0.1412096,4.326359,0,5,3.579148
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,30.00592,30.00592,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.81543,4.491387,3.33,0,3.33,10.69346,76.3817,0.1413532,0.3221897,0,5,4.491387
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,29.39356,29.39356,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.48543,7.488387,3.33,0,3.33,13.85257,98.94676,0.1414544,0,0,5,7.488387
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,28.86131,28.86131,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.1554301,10.48539,0,0.5748329,-0.5748329,13.24665,94.61872,0.1414544,0.6007004,0,0,10.48539
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,28.32907,28.32907,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.7941333,9.910554,0,0.6178435,-0.6178435,12.59538,89.96684,0.1414544,0.6456465,0,0,9.910554
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,27.95707,27.95707,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.480626,9.29271,0,0.4472855,-0.4472855,12.1239,86.59913,0.1414544,0.4674134,0,0,9.29271
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,27.52212,27.52212,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,1.97761,8.845426,0,0.7101247,-0.7101247,11.37537,81.25245,0.1414544,0.7420803,0,0,8.845426
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,27.18446,27.18446,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.766637,8.135301,0,0.5995228,-0.5995228,10.74341,76.73851,0.1414544,0.6265014,0,0,8.135301
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,26.94409,26.94409,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.432774,7.535778,0,0.08888429,-0.08888429,10.64972,76.06928,0.1414544,0.09288408,0,0,7.535778
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,26.76668,26.76668,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.531534,7.446893,0,0.02826936,-0.02826936,10.61992,75.85643,0.1414544,0.02954148,0,0,7.446893
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,26.52631,26.52631,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.562945,7.418624,0,1.102822,-1.102822,9.457445,67.55304,0.1414544,1.152449,0,0,7.418624
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2910495,28.9234,27.00705,0.5973089,0.5973089,0,0,0,0.5973089,48.72679,0,0,0.2910495,0.6287462,0.5973089,0,0,4.788303,6.315802,0,0.3376968,-0.3376968,9.101481,65.01045,0.1414544,0.6570398,0.2328396,0,6.606851
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.641714,39.92123,28.36341,1.249545,1.249545,0,0,0,1.249545,131.3849,0,0,1.641714,1.315311,1.249545,0,0,5.163522,5.978105,0.3264027,0,0.3264027,9.411134,67.22225,0.1414325,1.3745,1.313371,0,7.619818
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.594959,48.98909,29.63392,1.527579,1.527579,0,0,0,1.527579,169.8739,0,0,2.594959,1.607978,1.527579,0,0,4.837119,6.271867,0.9869806,0,0.9869806,10.34747,73.91032,0.1413664,1.680337,2.075967,0,8.866826
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.96669,53.73469,30.90444,0,0,0,0,0,0,0,0,0,2.96669,0,0,0,0,3.850138,7.16015,2.96669,0,2.96669,13.16191,94.01349,0.1411681,0,2.373352,0,10.12684
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.812551,53.83325,32.17496,1.497427,1.497427,0,0,0,1.497427,187.8256,0.3528639,0,2.812551,1.576239,1.497427,0,0,0.8834487,9.830171,0.8834487,0,0.8834487,14.00003,100,0.1411091,1.647169,2.250041,0,12.64272
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.130687,49.37807,33.44547,0.9626212,0.9626212,0,0,0,0.9626212,221.3422,1.117401,0,2.130687,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1411091,1.058883,1.70455,0,12.75596
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8705833,40.43546,34.28676,2.07142,2.07142,0,0,0,2.07142,42.02834,0,4.440892E-16,0.8705833,2.180442,2.07142,0,0,0,10.62527,0,1.309859,-1.309859,12.61932,90.13779,0.1411091,2.278562,0.6964666,0,11.49586
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,34.6702,34.6702,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.455398,9.315415,0,1.173638,-1.173638,11.38219,81.30122,0.1411091,1.226452,0,0,9.315415
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,35.15666,35.15666,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,2.75944,8.141778,0,0.5177031,-0.5177031,10.83649,77.40332,0.1411091,0.5409998,0,0,8.141778
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,34.83045,34.83045,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.334666,7.624075,0,0.9015925,-0.9015925,9.886125,70.61503,0.1411091,0.9421641,0,0,7.624075
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,33.73735,33.73735,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.336435,6.722482,0,2.140115,-2.140115,7.630245,54.50164,0.1411091,2.23642,0,0,6.722482
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,32.72437,32.72437,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,6.714341,4.582367,0.7471196,0,0.7471196,8.339025,59.56435,0.141172,4.634914,0,5,4.582367
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,31.75718,31.75718,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,5.967221,5.254776,2.960985,0,2.960985,11.14806,79.62885,0.1414209,2.071491,0,5,5.254776
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,30.80715,30.80715,0.4407895,0.4407895,3.605249,0,1.149233,0.4407895,0,0,0,0,0,0,3.164459,3.006236,3.006236,7.919662,3.006236,0,3.006236,14.00003,100,0.1415572,0.4848685,0,5,7.919662
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,29.92008,29.92008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415572,0,0,0,10.62527
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,29.31343,29.31343,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0,10.62527,0,0.01480137,-0.01480137,13.98443,99.88856,0.1415572,0.01546743,0,0,10.62527
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,28.79836,28.79836,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.01644597,10.61047,0,0.670762,-0.670762,13.27738,94.83824,0.1415572,0.7009463,0,0,10.61047
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,28.26612,28.26612,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.761737,9.939711,0,0.3757682,-0.3757682,12.88129,92.009,0.1415572,0.3926778,0,0,9.939711
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,27.89412,27.89412,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.179257,9.563943,0,0.2302715,-0.2302715,12.63856,90.27524,0.1415572,0.2406338,0,0,9.563943
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,27.47634,27.47634,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.435115,9.333672,0,0.05797603,-0.05797603,12.57745,89.83872,0.1415572,0.06058495,0,0,9.333672
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,27.13868,27.13868,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.499532,9.275695,0,0.4260795,-0.4260795,12.12832,86.63068,0.1415572,0.445253,0,0,9.275695
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,26.89831,26.89831,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,1.972954,8.849616,0,0.3773831,-0.3773831,11.73052,83.78928,0.1415572,0.3943653,0,0,8.849616
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,26.7209,26.7209,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.392268,8.472233,0,0.1528208,-0.1528208,11.56944,82.63866,0.1415572,0.1596978,0,0,8.472233
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,26.48053,26.48053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562069,8.319411,0,0,0,11.56944,82.63866,0.1415572,0,0,0,8.319411
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.3040121,28.94607,26.94409,0,0,0,0,0,0,0,0,0,0.3040121,0,0,0,0,2.562069,8.319411,0.3040121,0,0.3040121,11.85785,84.69874,0.1415369,0,0.2432096,0,8.623424
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.685689,40.18143,28.29473,1.298076,1.298076,0,0,0,1.298076,129.8605,0,0,1.685689,1.366396,1.298076,0,0,2.258057,8.593022,0.319293,0,0.319293,12.16075,86.86236,0.1415156,1.427884,1.348551,0,10.27871
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.63695,49.28928,29.58242,1.387368,1.387368,0,0,0,1.387368,190.0685,0,0,2.63695,1.460388,1.387368,0,0,1.938764,8.880386,1.176563,0,1.176563,13.27694,94.8351,0.1414372,1.526105,2.10956,0,11.51734
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,3.00837,54.0396,30.84149,1.300832,1.300832,0,0,0,1.300832,231.2651,0.8768713,0,3.00837,1.369297,1.300832,0,0,0.7622018,9.939293,0.7622018,0,0.7622018,14.00003,100,0.1413865,1.430915,2.406696,0,12.94766
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.855751,54.12926,32.09483,0.9014856,0.9014856,0,0,0,0.9014856,316.7827,1.906819,0,2.855751,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1413865,0.9916341,2.2846,0,13.48102
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.17658,49.69164,33.38252,1.22337,1.22337,0,0,0,1.22337,177.9168,0.8888227,0,2.17658,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1413865,1.345707,1.741264,0,12.80185
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.9211214,40.70613,34.18947,0.5404562,0.5404562,0,0,0,0.5404562,170.434,0.3522201,0,0.9211214,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1413865,0.5945019,0.7368971,0,11.5464
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,34.57291,34.57291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413865,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,35.02503,35.02503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413865,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,34.70454,34.70454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413865,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,33.60572,33.60572,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1413865,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,32.58129,32.58129,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1413865,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,31.6141,31.6141,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1413865,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,30.69269,30.69269,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1413865,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,29.82851,29.82851,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1413865,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,29.21614,29.21614,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1413865,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,28.6839,28.6839,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1413865,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,28.186,28.186,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1413865,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,27.814,27.814,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1413865,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,27.39622,27.39622,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1413865,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,27.05856,27.05856,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1413865,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,26.82963,26.82963,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1413865,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,26.65222,26.65222,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1413865,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,26.41185,26.41185,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1413865,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3371697,29.10354,26.88114,1.630908,1.630908,4.83402,0,1.484687,1.630908,20.67374,0,0,0.3371697,0,0,3.203112,3.042956,11.60082,0.1845354,3.380126,0,3.380126,6.201192,44.29414,0.1416641,1.793999,0.2697357,5,0.521705
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.248048,44.50503,28.21461,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,404.149,0,0,2.248048,0,0,3.505263,3.33,8.220695,3.226649,5.578048,0,5.578048,11.49299,82.09264,0.1416935,0.6118668,1.798439,5,5.474697
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.470295,56.75517,29.5023,1.67544,1.67544,0,0,0,1.67544,207.1274,0,0,3.470295,1.763621,1.67544,0,0,2.642647,8.246892,1.706674,0,1.706674,13.11209,93.65757,0.1415802,1.842984,2.776236,0,11.71719
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,3.051935,54.34319,30.76136,1.552551,1.552551,0,0,0,1.552551,196.5755,0.4816983,0,3.051935,1.634264,1.552551,0,0,0.9359728,9.782899,0.9359728,0,0.9359728,14.00003,100,0.1415182,1.707806,2.441548,0,12.83483
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.900468,54.44079,32.01471,0.1051895,0.1051895,0,0,0,0.1051895,2757.374,2.789742,0,2.900468,0.1107258,0.1051895,0,0,0,10.62527,0,0,0,14.00003,100,0.1415182,0.1157084,2.320374,0,13.52574
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.224445,49.98498,33.28523,0.1394101,0.1394101,0,0,0,0.1394101,1595.612,2.077698,0,2.224445,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.1415182,0.1533512,1.779556,0,12.84972
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9732968,40.99023,34.09218,0,0,0,0,0,0,0,0.9732968,0,0.9732968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415182,0,0.7786375,0,11.59857
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,34.47562,34.47562,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1415182,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,34.92774,34.92774,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1415182,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,34.57291,34.57291,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1415182,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,33.47981,33.47981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1415182,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,32.46683,32.46683,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1415182,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,31.51681,31.51681,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1415182,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,30.60112,30.60112,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1415182,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,29.73122,29.73122,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1415182,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,29.11885,29.11885,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1415182,0.7596548,0,0,6.129998
