Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,28.60378,28.60378,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1415182,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,28.10587,28.10587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1415182,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,27.73388,27.73388,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1415182,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,27.31609,27.31609,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1415182,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,26.97843,26.97843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1415182,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,26.76668,26.76668,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1415182,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,26.58927,26.58927,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1415182,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,26.36607,26.36607,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1415182,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.331611,29.01424,26.82963,2.538163,2.538163,5,0,1.53,2.538163,13.065,0,0,0.331611,0,0,2.461837,2.338745,9.442451,2.127068,2.670356,0,2.670356,7.575454,54.11028,0.1417353,2.79198,0.2652888,5,2.458679
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.77962,40.74501,28.15166,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,987.6034,0,0,1.77962,0,0,3.505263,3.33,6.772096,4.530388,5.10962,0,5.10962,12.42286,88.73457,0.1417421,0.1982154,1.423696,5,6.310008
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.726988,49.88076,29.42217,0,0,0,0,0,0,0,1.064512,0,2.726988,0,0,0,0,1.662476,9.129045,1.662476,0,1.662476,14.00003,100,0.1416323,0,2.18159,0,11.85603
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,3.097046,54.66285,30.68124,1.959418,1.959418,0,0,0,1.959418,158.0595,1.0345,0,3.097046,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.1416323,2.15536,2.477637,0,13.72232
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.946966,54.75026,31.91742,0.2179914,0.2179914,0,0,0,0.2179914,1351.872,2.717501,0,2.946966,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1416323,0.2397906,2.357573,0,13.57224
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.27382,50.29279,33.18793,1.596451,1.596451,0,0,0,1.596451,142.4297,0.5933451,0,2.27382,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1416323,1.756096,1.819056,0,12.89909
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,1.027069,41.28763,33.99488,1.712446,1.712446,0,0,0,1.712446,59.97673,0,0,1.027069,1.802575,1.712446,0,0,0,10.62527,0,0.7755058,-0.7755058,13.18257,94.16105,0.1416323,1.883691,0.8216555,0,11.65234
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,34.34971,34.34971,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,0.8616731,9.849769,0,2.0221,-2.0221,11.05109,78.93622,0.1416323,2.113095,0,0,9.849769
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,34.80183,34.80183,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.108451,7.827668,0,1.382266,-1.382266,9.594056,68.52883,0.1416323,1.444468,0,0,7.827668
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,34.47562,34.47562,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.644302,6.445402,0,0.2221351,-0.2221351,9.359905,66.85633,0.1416323,0.2321311,0,0,6.445402
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,33.38252,33.38252,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,4.891119,6.223267,1.427178,0,1.427178,10.71385,76.52731,0.1417504,3.847478,0,5,6.223267
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,32.36954,32.36954,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.463941,7.507727,3.33,0,3.33,13.87296,99.09238,0.141849,0,0,5,7.507727
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,31.41952,31.41952,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.1339413,10.50473,0,1.920569,-1.920569,11.8485,84.63199,0.141849,2.006995,0,0,10.50473
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,30.50383,30.50383,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.267907,8.584158,0,1.42804,-1.42804,10.34322,73.87997,0.141849,1.492302,0,0,8.584158
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,29.63392,29.63392,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,3.854618,7.156118,0,0.4633177,-0.4633177,9.854836,70.39155,0.141849,0.4841669,0,0,7.156118
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,29.02156,29.02156,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.369415,6.692801,0,0.2437872,-0.2437872,9.597862,68.55602,0.141849,0.2547576,0,0,6.692801
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,28.52365,28.52365,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.64029,6.449013,0,0.3382135,-0.3382135,9.241354,66.00954,0.141849,0.3534331,0,0,6.449013
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,28.02575,28.02575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.016083,6.1108,0,0,0,9.241354,66.00954,0.141849,0,0,0,6.1108
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,27.65375,27.65375,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.016083,6.1108,0,0.06032003,-0.06032003,9.177772,65.55537,0.141849,0.06303443,0,0,6.1108
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,27.23597,27.23597,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.083105,6.05048,0,0.2919784,-0.2919784,8.869999,63.35701,0.141849,0.3051174,0,0,6.05048
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,26.90976,26.90976,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.407526,5.758501,0,0.5508512,-0.5508512,8.289351,59.20953,0.141849,0.5756395,0,0,5.758501
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,26.70373,26.70373,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.019582,5.20765,0,0.3327263,-0.3327263,7.938626,56.70436,0.141849,0.347699,0,0,5.20765
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,26.52631,26.52631,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.389278,4.874924,0,0.02213429,-0.02213429,7.915295,56.53771,0.141849,0.02313033,0,0,4.874924
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,26.28594,26.28594,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.413872,4.852789,0,0.7267285,-0.7267285,7.149256,51.06601,0.141849,0.7594313,0,0,4.852789
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.5003859,30.08423,26.76668,0,0,0,0,0,0,0,0,0,0.5003859,0,0,0,0,7.221348,4.126061,0.5003859,0,0.5003859,7.623963,54.45677,0.141816,0,0.4003088,0,4.626447
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.8294,41.05988,28.0887,1.260148,1.260148,0,0,0,1.260148,145.1734,0,0,1.8294,1.326472,1.260148,0,0,6.720962,4.576408,0.5029278,0,0.5029278,8.101083,57.86476,0.1417828,1.386163,1.46352,0,6.405808
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.774256,50.21846,29.35922,1.614473,1.614473,0,0,0,1.614473,171.8367,0,0,2.774256,1.699445,1.614473,0,0,6.218034,5.029043,1.074811,0,1.074811,9.120738,65.14799,0.141712,1.77592,2.219404,0,7.803299
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.143662,54.99849,30.60112,2.440423,2.440423,0,0,0,2.440423,128.8163,0,0,3.143662,2.568866,2.440423,0,0,5.143223,5.996373,0.574796,0,0.574796,9.666038,69.04298,0.1416742,2.684465,2.51493,0,9.140035
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.994604,55.09253,31.8373,0,0,0,0,0,0,0,0,0,2.994604,0,0,0,0,4.568428,6.51369,2.994604,0,2.994604,12.50697,89.33531,0.1414775,0,2.395684,0,9.508294
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.324664,50.61494,33.09064,0,0,0,0,0,0,0,0.7508409,0,2.324664,0,0,0,0,1.573823,9.208834,1.573823,0,1.573823,14.00003,100,0.1413743,0,1.859731,0,11.5335
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.082398,41.59821,33.89759,2.079158,2.079158,0,0,0,2.079158,52.05941,0,0,1.082398,2.188588,2.079158,0,0,0,10.62527,0,1.10619,-1.10619,12.834,91.67126,0.1413743,2.287074,0.865918,0,11.70767
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,34.25242,34.25242,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,1.2291,9.519084,0,1.485892,-1.485892,11.26773,80.48365,0.1413743,1.552757,0,0,9.519084
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,34.70454,34.70454,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,2.880091,8.033193,0,0.7877765,-0.7877765,10.43734,74.55231,0.1413743,0.8232264,0,0,8.033193
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,34.34971,34.34971,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,3.755398,7.245416,0,1.347228,-1.347228,9.017241,64.40874,0.1413743,1.407853,0,0,7.245416
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,33.28523,33.28523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.252318,5.898188,0,0,0,9.017241,64.40874,0.1413743,0,0,0,5.898188
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,32.23791,32.23791,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,5.252318,5.898188,0,2.640557,-2.640557,6.23385,44.52741,0.1413743,2.759382,0,0,5.898188
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,31.32222,31.32222,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,8.18627,3.257631,0,1.537318,-1.537318,4.613376,32.95262,0.1413743,1.606497,0,0,3.257631
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,30.40654,30.40654,1.238296,1.238296,0,0,0,1.238296,0,0,2.220446E-16,0,1.303469,1.238296,0,0,9.894401,1.720314,0,1.303469,-1.303469,3.239398,23.13851,0.1413743,1.362125,0,0,1.720314
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,29.5538,29.5538,0.06418034,0.06418034,0,0,0,0.06418034,0,0,1.387779E-17,0,0.06755825,0.06418034,0,0,11.3427,0.4168445,0,0.06755825,-0.06755825,3.168186,22.62985,0.1413743,0.07059837,0,0,0.4168445
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,28.9586,28.9586,0.102951,0.102951,0,0,0,0.102951,0,0,1.387779E-17,0,0.1083695,0.102951,0,0,11.41776,0.3492862,0,0.1083695,-0.1083695,3.053954,21.81392,0.1413743,0.1132461,0,0,0.3492862
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,28.44353,28.44353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.53817,0.2409167,0,0,0,3.053954,21.81392,0.1413743,0,0,0,0.2409167
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,27.95707,27.95707,0.2171578,0.2171578,3.722421,0,1.181221,0.2171578,0,0,0,0,0,0,3.505263,3.33,11.53817,0.2409167,3.33,0,3.33,6.213069,44.37898,0.1415035,0.2388736,0,5,0.2409167
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,27.57363,27.57363,0.2968526,0.2968526,3.802116,0,1.202978,0.2968526,0,0,0,0,0,0,3.505263,3.33,8.208175,3.237917,3.33,0,3.33,9.372185,66.94405,0.1416434,0.3265378,0,5,3.237917
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,27.16729,27.16729,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.878175,6.234917,3.33,0,3.33,12.5313,89.50911,0.1417414,0,0,5,6.234917
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,26.8468,26.8468,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,1.548175,9.231916,0,0.1284047,-0.1284047,12.39595,88.54232,0.1417414,0.1341829,0,0,9.231916
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,26.6236,26.6236,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,1.690847,9.103512,0,0.03622752,-0.03622752,12.35776,88.26955,0.1417414,0.03785776,0,0,9.103512
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,26.46336,26.46336,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,1.7311,9.067285,0,0.4136845,-0.4136845,11.9217,85.15484,0.1417414,0.4323003,0,0,9.067285
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,26.23444,26.23444,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,2.190749,8.6536,0,0.5214534,-0.5214534,11.37204,81.2287,0.1417414,0.5449188,0,0,8.6536
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4689394,29.80766,26.70373,0,0,0,0,0,0,0,0,0,0.4689394,0,0,0,0,2.770142,8.132147,0.4689394,0,0.4689394,11.81692,84.40637,0.1417107,0,0.3751515,0,8.601086
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.506648,46.41328,28.02575,0.8773134,0.8773134,0,0,0,0.8773134,285.7186,0,0,2.506648,0.9234878,0.8773134,0,0,2.301202,8.554192,1.58316,0,1.58316,13.31883,95.13433,0.1416073,0.9650448,2.005318,0,11.06084
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.82343,50.55493,29.2791,0.3908764,0.3908764,0,0,0,0.3908764,722.3332,1.693938,0,2.82343,0.4114488,0.3908764,0,0,0.7180427,9.979035,0.7180427,0,0.7180427,14.00003,100,0.1415605,0.429964,2.258744,0,12.80247
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.191853,55.34419,30.51527,2.783347,2.783347,0,0,0,2.783347,114.6768,0.2620136,0,3.191853,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1415605,3.061682,2.553482,0,13.81713
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,3.043639,55.45,31.75718,0.2278995,0.2278995,0,0,0,0.2278995,1335.518,2.803745,0,3.043639,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1415605,0.2506894,2.434911,0,13.66891
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.376855,50.95712,32.99908,0,0,0,0,0,0,0,2.376855,0,2.376855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415605,0,1.901484,0,13.00213
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.541321,45.00512,33.8003,0.8839288,0.8839288,0,0,0,0.8839288,174.3716,0.6108695,0,1.541321,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1415605,0.9723217,1.233057,0,12.1666
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,34.15513,34.15513,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1415605,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,34.60725,34.60725,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1415605,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,34.25242,34.25242,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1415605,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,33.18793,33.18793,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1415605,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,32.15779,32.15779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1415605,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,31.2421,31.2421,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1415605,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,30.32641,30.32641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1415605,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,29.48513,29.48513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1415605,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,28.87848,28.87848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1415605,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,28.37486,28.37486,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1415605,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,27.89412,27.89412,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1415605,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,27.51068,27.51068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1415605,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,27.10434,27.10434,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1415605,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,26.78385,26.78385,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1415605,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,26.5721,26.5721,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1415605,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,26.4004,26.4004,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1415605,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,26.17148,26.17148,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1415605,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5881183,30.5626,26.65222,2.359629,2.359629,5,0,1.53,2.359629,24.92419,4.440892E-16,0,0.5881183,0,0,2.640371,2.508353,11.24166,0.5077842,3.096471,0,3.096471,6.272828,44.80582,0.1418053,2.595592,0.4704946,5,1.095902
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.552449,46.6977,27.93991,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,301.1331,4.440892E-16,0,2.552449,0,0,3.505263,3.33,8.145185,3.294608,5.882449,0,5.882449,11.85341,84.66703,0.1418544,0.9323764,2.041959,5,5.847057
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.526564,56.92573,29.19897,0.1406545,0.1406545,0,0,0,0.1406545,2507.252,1.115771,0,3.526564,0.1480574,0.1406545,0,0,2.262736,8.588812,2.262736,0,2.262736,14.00003,100,0.1417073,0.15472,2.821251,0,12.11538
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,4.005636,63.35392,30.43515,1.409333,1.409333,0,0,0,1.409333,284.2222,2.522128,0,4.005636,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.1417073,1.550266,3.204509,0,14.63091
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.863254,63.42417,31.65988,0.9214844,0.9214844,0,0,0,0.9214844,419.2425,2.89327,0,3.863254,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.1417073,1.013633,3.090603,0,14.48853
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.430507,51.30756,32.90178,1.872727,1.872727,0,0,0,1.872727,129.7843,0.4592151,0,2.430507,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1417073,2.06,1.944405,0,13.05578
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.624889,45.5571,33.70301,0,0,0,0,0,0,0,1.624889,0,1.624889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417073,0,1.299911,0,12.25016
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,34.05784,34.05784,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1417073,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,34.50996,34.50996,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1417073,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,34.15513,34.15513,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1417073,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,33.09064,33.09064,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1417073,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,32.0605,32.0605,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1417073,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,31.16198,31.16198,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1417073,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,30.26346,30.26346,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1417073,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,29.42217,29.42217,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1417073,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,28.80981,28.80981,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1417073,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,28.3119,28.3119,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1417073,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,27.84834,27.84834,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1417073,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,27.442,27.442,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1417073,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,27.05856,27.05856,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1417073,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,26.73806,26.73806,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1417073,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,26.52631,26.52631,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1417073,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,26.3489,26.3489,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1417073,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,26.1257,26.1257,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1417073,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5832482,30.465,26.58927,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,102.0693,0,0,0.5832482,0,0,3.505263,3.33,11.39336,0.37125,3.913248,0,3.913248,6.90377,49.31255,0.1418458,0.6285661,0.4665985,5,0.9544982
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.425979,45.57758,27.87695,4.503333,4.503333,5,0,1.53,4.503333,53.87075,0,0,2.425979,0,0,0.4966675,0.4718342,7.480112,3.893173,2.897813,0,2.897813,9.652878,68.94899,0.1420463,4.953666,1.940783,5,6.319152
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.795737,59.50936,29.13602,1.406134,1.406134,2.153368,0,0.7528695,1.406134,269.9413,0,0,3.795737,0,0,0.7472339,0.7098722,4.582299,6.501205,4.505609,0,4.505609,13.92727,99.48032,0.1418794,1.546748,3.03659,5,10.29694
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.185132,65.19836,30.35503,2.838339,2.838339,0,0,0,2.838339,147.45,1.120717,0,4.185132,2.987725,2.838339,0,0,0.07668979,10.55625,0.07668979,0,0.07668979,14.00003,100,0.1418744,3.122172,3.348105,0,14.74138
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.146048,56.19253,31.57976,0,0,0,0,0,0,0,3.146048,0,3.146048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418744,0,2.516839,0,13.77132
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.485498,51.67196,32.80449,1.090145,1.090145,0,0,0,1.090145,227.997,1.337977,0,2.485498,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.1418744,1.19916,1.988398,0,13.11077
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.622421,45.43237,33.60572,0.4186688,0.4186688,0,0,0,0.4186688,387.519,1.181717,0,1.622421,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.1418744,0.4605357,1.297937,0,12.2477
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,33.96055,33.96055,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1418744,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,34.37833,34.37833,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1418744,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,34.05784,34.05784,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1418744,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,32.97046,32.97046,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1418744,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,31.96893,31.96893,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1418744,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,31.06469,31.06469,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1418744,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,30.16617,30.16617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1418744,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,29.34205,29.34205,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1418744,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,28.74685,28.74685,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1418744,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,28.24895,28.24895,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1418744,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,27.76821,27.76821,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1418744,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,27.37905,27.37905,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1418744,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,26.9956,26.9956,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.1420199,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,26.66939,26.66939,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1422105,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,26.48053,26.48053,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.1423472,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,26.28594,26.28594,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.1423472,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,26.05702,26.05702,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.1423472,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.724255,31.36507,26.52631,1.064057,1.064057,0,0,0,1.064057,68.06541,0,0,0.724255,1.12006,1.064057,0,0,2.187286,8.656716,0,0.3958053,-0.3958053,11.50777,82.1982,0.1423472,1.170463,0.5794041,0,9.380972
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,2.047233,42.4579,27.814,0.9844129,0.9844129,0,0,0,0.9844129,207.9648,0,0,2.047233,1.036224,0.9844129,0,0,2.62707,8.260911,1.011009,0,1.011009,12.4669,89.04909,0.142282,1.082854,1.637786,0,10.30814
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.980049,51.67848,29.0559,1.283035,1.283035,0,0,0,1.283035,232.2656,0.01342424,0,2.980049,1.350564,1.283035,0,0,1.616061,9.170819,1.616061,0,1.616061,14.00003,100,0.1421777,1.411339,2.384039,0,12.15087
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.31921,56.2738,30.29208,1.801457,1.801457,0,0,0,1.801457,184.2514,1.42294,0,3.31921,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1421777,1.981603,2.655368,0,13.94448
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.199013,56.59486,31.49964,0.319243,0.319243,0,0,0,0.319243,1002.062,2.862967,0,3.199013,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1421777,0.3511674,2.55921,0,13.82429
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.330046,59.3404,32.72437,1.653244,1.653244,0,0,0,1.653244,201.425,1.589789,0,3.330046,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1421777,1.818568,2.664037,0,13.95532
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.318366,42.97533,33.51415,1.291143,1.291143,0,0,0,1.291143,102.1085,0,2.220446E-16,1.318366,1.359097,1.291143,0,0,0,10.62527,0,0.0407314,-0.0407314,13.95709,99.69332,0.1421777,1.420257,1.054693,0,11.94364
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,33.83464,33.83464,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.04525711,10.58454,0,0.7659503,-0.7659503,13.14971,93.92632,0.1421777,0.8004181,0,0,10.58454
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,34.28676,34.28676,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,0.8963131,9.818592,0,1.479169,-1.479169,11.59053,82.78934,0.1421777,1.545731,0,0,9.818592
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,33.93193,33.93193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.539834,8.339423,0,0,0,11.59053,82.78934,0.1421777,0,0,0,8.339423
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,32.86745,32.86745,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.539834,8.339423,0,0.4184893,-0.4184893,11.1494,79.63844,0.1421777,0.4373213,0,0,8.339423
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,31.87164,31.87164,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.004822,7.920934,0,0.7458851,-0.7458851,10.36317,74.02251,0.1421777,0.77945,0,0,7.920934
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,30.98456,30.98456,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,3.833583,7.175049,0,2.674019,-2.674019,7.544508,53.88924,0.1421777,2.794349,0,0,7.175049
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,30.08604,30.08604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.804715,4.50103,0,0,0,7.544508,53.88924,0.1421777,0,0,0,4.50103
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,29.26193,29.26193,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,6.804715,4.50103,0,0.1765198,-0.1765198,7.35844,52.56018,0.1421777,0.1844632,0,0,4.50103
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,28.6839,28.6839,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.000848,4.324511,0,0.6428692,-0.6428692,6.680797,47.71988,0.1421777,0.6717983,0,0,4.324511
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,28.186,28.186,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.715147,3.681642,0,0.4455035,-0.4455035,6.211195,44.36559,0.1421777,0.4655512,0,0,3.681642
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,27.71671,27.71671,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.210152,3.236138,0,0.3568665,-0.3568665,5.835024,41.67866,0.1421777,0.3729255,0,0,3.236138
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,27.31609,27.31609,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.606669,2.879272,0,0.01015032,-0.01015032,5.824325,41.60224,0.1421777,0.01060708,0,0,2.879272
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,26.94409,26.94409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.617948,2.869121,0,0,0,5.824325,41.60224,0.1421777,0,0,0,2.869121
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,26.6236,26.6236,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.617948,2.869121,0,0.1646683,-0.1646683,5.650749,40.36242,0.1421777,0.1720784,0,0,2.869121
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,26.41185,26.41185,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,8.800913,2.704453,0,0.4714295,-0.4714295,5.153819,36.81292,0.1421777,0.4926438,0,0,2.704453
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,26.22299,26.22299,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.324723,2.233023,0,0.307804,-0.307804,4.829365,34.4954,0.1421777,0.3216551,0,0,2.233023
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,26.01124,26.01124,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.666727,1.925219,2.041593,0,2.041593,6.766191,48.32983,0.1423415,3.13605,0,5,1.925219
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5767692,30.30965,26.48053,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,149.4679,0,0,0.5767692,0,0,3.505263,3.33,7.625134,3.762653,3.906769,0,3.906769,10.47248,74.80326,0.1424523,0.4244699,0.4614154,5,4.339423
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.10605,42.85334,27.75104,0,0,1.697174,0,0.6283284,0,0,0,0,2.10605,0,0,1.697174,1.612315,3.718365,7.278746,3.718365,0,3.718365,14.00003,100,0.1422744,0,1.68484,5,9.384796
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,3.034827,52.10828,29.00439,0.790087,0.790087,0,0,0,0.790087,384.113,2.203156,0,3.034827,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.1422744,0.8690957,2.427861,0,13.6601
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.326044,56.26233,30.22912,1.179686,1.179686,0,0,0,1.179686,281.9433,2.08427,0,3.326044,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1422744,1.297654,2.660836,0,13.95132
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.252853,57.02943,31.43668,1.478332,1.478332,0,0,0,1.478332,220.0353,1.696714,0,3.252853,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1422744,1.626165,2.602283,0,13.87813
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.598527,52.49438,32.66142,1.618248,1.618248,0,0,0,1.618248,160.5765,0.8951077,0,2.598527,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1422744,1.780073,2.078821,0,13.2238
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.380599,43.3786,33.44547,1.461915,1.461915,0,0,0,1.461915,94.43771,0,0,1.380599,1.538858,1.461915,0,0,0,10.62527,0,0.1582588,-0.1582588,13.83321,98.80843,0.1422744,1.608106,1.104479,0,12.00587
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,33.77169,33.77169,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.1758431,10.46702,0,1.360519,-1.360519,12.3991,88.56479,0.1422744,1.421743,0,0,10.46702
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,34.18947,34.18947,3.199375,3.199375,4.975724,0,1.523373,3.199375,0,0,0,0,0,0,1.776348,1.687531,1.687531,9.106496,1.687531,0,1.687531,14.00003,100,0.1424092,3.519313,0,5,9.106496
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,33.83464,33.83464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424092,0,0,0,10.62527
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,32.78732,32.78732,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0,10.62527,0,1.010995,-1.010995,12.93435,92.388,0.1424092,6.55649,0,5,10.62527
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,31.82013,31.82013,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.123328,9.614279,0,2.708388,-2.708388,10.07945,71.99596,0.1424092,2.830266,0,0,9.614279
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,30.93878,30.93878,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.132648,6.905891,0,2.908949,-2.908949,7.013152,50.09384,0.1424092,3.039852,0,0,6.905891
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,30.03454,30.03454,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.364814,3.996942,0,2.23868,-2.23868,4.653376,33.23833,0.1424092,2.339421,0,0,3.996942
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,29.22759,29.22759,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,9.852237,1.758261,0,0.2736611,-0.2736611,4.364912,31.17788,0.1424092,0.2859759,0,0,1.758261
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,28.63239,28.63239,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.1563,1.4846,0,0.1385019,-0.1385019,4.218918,30.13507,0.1424092,0.1447345,0,0,1.4846
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,28.13449,28.13449,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.3102,1.346098,0,0.4447702,-0.4447702,3.750089,26.78629,0.1424092,0.4647848,0,0,1.346098
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,27.67092,27.67092,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.80438,0.901328,0,0.2331983,-0.2331983,3.504276,25.03049,0.1424092,0.2436922,0,0,0.901328
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,27.25314,27.25314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.06349,0.6681297,0,0,0,3.504276,25.03049,0.1424092,0,0,0,0.6681297
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,26.88114,26.88114,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.06349,0.6681297,0,0.2438632,-0.2438632,3.247222,23.1944,0.1424092,0.2548371,0,0,0.6681297
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,26.5721,26.5721,0.2744555,0.2744555,0,0,0,0.2744555,0,0,0,0,0.2889005,0.2744555,0,0,11.33445,0.4242664,0,0.2889005,-0.2889005,2.942694,21.0192,0.1424092,0.301901,0,0,0.4242664
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,26.36607,26.36607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.65545,0.1353659,0,0,0,2.942694,21.0192,0.1424092,0,0,0,0.1353659
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,26.17148,26.17148,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.65545,0.1353659,3.33,0,3.33,6.101809,43.58426,0.1426115,0.8681275,0,5,0.1353659
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,25.94828,25.94828,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,3.124313,2.968097,8.325454,3.132366,2.968097,0,2.968097,8.917594,63.69697,0.1428473,2.063256,0,5,3.132366
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6280062,30.60569,26.42902,4.084705,4.084705,5,0,1.53,4.084705,15.37458,0,0,0.6280062,0,0,0.9152948,0.8695301,5.357356,5.803654,1.497536,0,1.497536,10.33828,73.84472,0.1429573,4.493176,0.5024049,5,6.43166
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.166549,43.26471,27.68809,1.630914,1.630914,3.239521,0,1.049389,1.630914,132.8426,0,0,2.166549,0,0,1.608608,1.528177,3.85982,7.151436,3.694726,0,3.694726,13.84341,98.88127,0.1429911,1.794005,1.733239,5,9.317985
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,3.09121,52.54223,28.94144,0.7737831,0.7737831,0,0,0,0.7737831,399.4931,2.111607,0,3.09121,0.8145086,0.7737831,0,0,0.1650939,10.47669,0.1650939,0,0.1650939,14.00003,100,0.1429805,0.8511614,2.472968,0,13.5679
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.333019,56.25218,30.16617,1.708625,1.708625,0,0,0,1.708625,195.0702,1.534466,0,3.333019,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.1429805,1.879488,2.666416,0,13.95829
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.260681,57.02778,31.37373,0.1423455,0.1423455,0,0,0,0.1423455,2290.68,3.110844,0,3.260681,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1429805,0.1565801,2.608545,0,13.88596
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.656971,52.91725,32.58129,2.114745,2.114745,0,0,0,2.114745,125.6403,0.4309235,0,2.656971,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1429805,2.326219,2.125576,0,13.28224
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.44433,43.76536,33.34818,1.464256,1.464256,0,0,0,1.464256,98.63918,0,0,1.44433,1.541322,1.464256,0,0,0,10.62527,0,0.09699208,-0.09699208,13.89779,99.26972,0.1429805,1.610681,1.155464,0,12.0696
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,33.67439,33.67439,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.107769,10.52828,0,1.372437,-1.372437,12.45111,88.93635,0.1429805,1.434197,0,0,10.52828
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,34.12651,34.12651,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.632699,9.155845,0,0.7514129,-0.7514129,11.65905,83.27879,0.1429805,0.7852265,0,0,9.155845
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,33.77169,33.77169,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.467603,8.404432,0,2.944488,-2.944488,8.555292,61.10911,0.1429805,3.076989,0,0,8.404432
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,32.74154,32.74154,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.739255,5.459944,0,0.3354291,-0.3354291,8.201719,58.58359,0.1429805,5.850523,0,5,5.459944
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,31.75718,31.75718,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.111955,5.124515,3.33,0,3.33,11.36083,81.14865,0.1430736,0,0,5,5.124515
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,30.8701,30.8701,0.507037,0.507037,0,0,0,0.507037,0,0,0,0,0.5337232,0.507037,0,0,2.781955,8.121515,0,0.5337232,-0.5337232,10.79824,77.13013,0.1430736,0.5577407,0,0,8.121515
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,29.98875,29.98875,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,3.37498,7.587792,0,0.8185924,-0.8185924,9.935369,70.96677,0.1430736,0.855429,0,0,7.587792
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,29.1818,29.1818,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,4.284527,6.7692,0,0.3374497,-0.3374497,9.579665,68.42604,0.1430736,0.3526349,0,0,6.7692
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,28.60378,28.60378,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,4.659472,6.43175,0,0.4211563,-0.4211563,9.135728,65.25507,0.1430736,0.4401083,0,0,6.43175
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,28.07153,28.07153,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,5.127423,6.010594,0,0.1466561,-0.1466561,8.981138,64.15086,0.1430736,0.1532556,0,0,6.010594
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,27.60225,27.60225,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,5.290374,5.863937,0,0.03814466,-0.03814466,8.94093,63.86366,0.1430736,0.03986117,0,0,5.863937
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,27.20163,27.20163,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,5.332757,5.825793,0,0.2204423,-0.2204423,8.708564,62.2039,0.1430736,0.2303622,0,0,5.825793
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,26.82963,26.82963,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,5.577693,5.60535,0,0.2414164,-0.2414164,8.454089,60.38623,0.1430736,0.2522801,0,0,5.60535
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,26.50914,26.50914,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,5.845933,5.363935,0,0.2132242,-0.2132242,8.229331,58.78082,0.1430736,0.2228193,0,0,5.363935
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,26.30311,26.30311,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,6.082849,5.15071,0,0.3033666,-0.3033666,7.909554,56.4967,0.1430736,0.3170181,0,0,5.15071
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,26.10853,26.10853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.419923,4.847343,0,0,0,7.909554,56.4967,0.1430736,0,0,0,4.847343
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,25.87961,25.87961,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,6.419923,4.847343,0,1.578756,-1.578756,6.245399,44.60991,0.1430736,1.6498,0,0,4.847343
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.68296,30.91668,26.36607,1.520788,1.520788,0,0,0,1.520788,44.90831,0,2.220446E-16,0.68296,1.600829,1.520788,0,0,8.174096,3.268588,0,0.9178691,-0.9178691,5.277881,37.69907,0.1430736,1.672866,0.546368,0,3.951548
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.228755,43.68615,27.61941,1.507164,1.507164,0,0,0,1.507164,147.8774,0,0,2.228755,1.586488,1.507164,0,0,9.193951,2.350719,0.6422667,0,0.6422667,5.887188,42.05126,0.1430325,1.65788,1.783004,0,4.579473
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.149271,52.97438,28.86131,1.069966,1.069966,0,0,0,1.069966,294.3337,0,0,3.149271,1.12628,1.069966,0,0,8.551683,2.928759,2.02299,0,2.02299,7.806365,55.75964,0.142903,1.176963,2.519417,0,6.078029
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.340247,56.23748,30.09749,0.2889252,0.2889252,0,0,0,0.2889252,1156.094,0,0,3.340247,0.3041317,0.2889252,0,0,6.528693,4.74945,3.036115,0,3.036115,10.68668,76.33326,0.1427092,0.3178177,2.672198,0,8.089697
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.268189,57.00229,31.29361,0.9446725,0.9446725,0,0,0,0.9446725,345.9601,0,0,3.268189,0.994392,0.9446725,0,0,3.492578,7.481954,2.273798,0,2.273798,12.84379,91.74118,0.1425643,1.03914,2.614552,0,10.75014
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.716645,53.34768,32.49545,2.247967,2.247967,0,0,0,2.247967,120.849,0,0,2.716645,2.366281,2.247967,0,0,1.218781,9.528372,0.3503641,0,0.3503641,13.17618,94.11535,0.142542,2.472763,2.173316,0,12.24502
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.509013,44.19896,33.28523,3.167304,3.167304,2.558737,0,0.8635352,3.167304,47.64346,0,0,1.509013,0.6405963,0.6085665,0,0,0.8684167,9.843699,0.8684167,0,0.8684167,14.00003,100,0.1425984,3.484034,1.20721,5,11.35271
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,33.60572,33.60572,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0,10.62527,0,1.070682,-1.070682,12.87143,91.93861,0.1425984,1.118862,0,0,10.62527
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,34.02922,34.02922,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.189646,9.554592,0,0.7956895,-0.7956895,12.0327,85.94769,0.1425984,0.8314955,0,0,9.554592
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,33.70301,33.70301,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.073746,8.758904,0,0.9900103,-0.9900103,10.98914,78.49368,0.1425984,1.034561,0,0,8.758904
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,32.64425,32.64425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.173757,7.768893,0,0,0,10.98914,78.49368,0.1425984,0,0,0,7.768893
