Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,31.67705,31.67705,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.173757,7.768893,0,2.385739,-2.385739,8.474348,60.53094,0.1425984,2.493097,0,0,7.768893
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,30.78998,30.78998,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.824578,5.383154,0,2.206416,-2.206416,6.148582,43.91836,0.1425984,2.305704,0,0,5.383154
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,29.90863,29.90863,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.276151,3.176739,0,2.062916,-2.062916,3.974078,28.38622,0.1425984,2.155747,0,0,3.176739
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,29.10168,29.10168,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.56828,1.113823,0,0.08476626,-0.08476626,3.884727,27.74799,0.1425984,0.08858074,0,0,1.113823
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,28.52365,28.52365,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.66246,1.029057,0,0.8002664,-0.8002664,3.041172,21.72261,0.1425984,0.8362784,0,0,1.029057
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,28.00858,28.00858,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.55165,0.2287902,0,0.007265914,-0.007265914,3.033513,21.6679,0.1425984,0.00759288,0,0,0.2287902
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,27.55646,27.55646,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.55972,0.2215243,0,0.1179324,-0.1179324,2.909201,20.77997,0.1425984,0.1232394,0,0,0.2215243
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,27.13868,27.13868,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.69076,0.1035919,3.33,0,3.33,6.068316,43.34503,0.1427141,0.1826387,0,5,0.1035919
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,26.76668,26.76668,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.360758,3.100592,3.33,0,3.33,9.227432,65.9101,0.142833,0.2121237,0,5,3.100592
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,26.46336,26.46336,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.030758,6.097592,3.33,0,3.33,12.38655,88.47516,0.1429834,0.4717258,0,5,6.097592
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,26.25161,26.25161,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.700758,9.094592,0,0.2258511,-0.2258511,12.14848,86.77468,0.1429834,0.2360144,0,0,9.094592
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,26.05702,26.05702,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,1.951704,8.868741,0,0.3373314,-0.3373314,11.7929,84.23484,0.1429834,0.3525113,0,0,8.868741
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,25.85099,25.85099,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.326516,8.531409,0,2.246807,-2.246807,9.424559,67.31814,0.1429834,2.347913,0,0,8.531409
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7417346,31.25539,26.30311,1.229429,1.229429,0,0,0,1.229429,60.33162,2.220446E-16,0,0.7417346,1.294136,1.229429,0,0,4.822968,6.284603,0,0.5524014,-0.5524014,8.842276,63.15899,0.1429834,1.352372,0.5933877,0,7.026337
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.2927,44.11174,27.53929,0.105448,0.105448,0,0,0,0.105448,2174.248,0,0,2.2927,0.1109979,0.105448,0,0,5.436748,5.732201,2.181702,0,2.181702,10.91202,77.94285,0.1428449,0.1159928,1.83416,0,8.024901
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.208325,53.43967,28.79836,0,0,0,0,0,0,0,0,0,3.208325,0,0,0,0,3.255045,7.695734,3.208325,0,3.208325,13.9557,99.68341,0.1426419,0,2.56666,0,10.90406
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.347838,56.21231,30.01737,0.1492029,0.1492029,0,0,0,0.1492029,2243.815,3.144062,0,3.347838,0.1570557,0.1492029,0,0,0.04672062,10.58323,0.04672062,0,0.04672062,14.00003,100,0.1426389,0.1641232,2.67827,0,13.93106
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.275909,56.97186,31.20776,2.04531,2.04531,0,0,0,2.04531,160.1669,1.122952,0,3.275909,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1426389,2.24984,2.620728,0,13.90118
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.777318,53.79716,32.41533,0,0,0,0,0,0,0,2.777318,0,2.777318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426389,0,2.221854,0,13.40259
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.575166,44.60997,33.18793,0.6485129,0.6485129,0,0,0,0.6485129,242.8889,0.8925205,0,1.575166,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1426389,0.7133642,1.260133,0,12.20044
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,33.51415,33.51415,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1426389,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,33.93193,33.93193,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1426389,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,33.60572,33.60572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1426389,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,32.56413,32.56413,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1426389,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,31.57976,31.57976,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1426389,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,30.69269,30.69269,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.1426659,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,29.82851,29.82851,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.1428548,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,29.02156,29.02156,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.1428548,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,28.45498,28.45498,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.1428548,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,27.95707,27.95707,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.1428548,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,27.49351,27.49351,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.1428548,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,27.07572,27.07572,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.1428548,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,26.7209,26.7209,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.1428548,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,26.41185,26.41185,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.1428548,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.1428548,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,25.99407,25.99407,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.1428548,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,25.79949,25.79949,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.1428548,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.804415,31.63463,26.25161,0.880303,0.880303,0,0,0,0.880303,91.37933,0,0,0.804415,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.1222197,-0.1222197,9.577087,68.40763,0.1428548,0.9683333,0.643532,0,7.355939
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.357744,44.58785,27.49351,2.676805,2.676805,0,0,0,2.676805,88.08055,0,0,2.357744,2.817689,2.676805,0,0,4.662189,6.429305,0,0.4599448,-0.4599448,9.092263,64.9446,0.1428548,2.944485,1.886195,0,8.787048
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.224025,53.52237,28.74685,1.429898,1.429898,0,0,0,1.429898,225.4724,0,0,3.224025,1.505155,1.429898,0,0,5.173238,5.969359,1.718869,0,1.718869,10.72293,76.59217,0.1427462,1.572887,2.57922,0,9.193384
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.354859,56.22343,29.97158,1.067685,1.067685,0,0,0,1.067685,314.2182,0,0,3.354859,1.123878,1.067685,0,0,3.454369,7.516342,2.230981,0,2.230981,12.83942,91.70996,0.1426056,1.174453,2.683887,0,10.8712
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.282923,56.98322,31.16198,2.185052,2.185052,0,0,0,2.185052,150.2446,0,0,3.282923,2.300054,2.185052,0,0,1.223389,9.524224,0.9828684,0,0.9828684,13.77185,98.37016,0.1425437,2.403557,2.626338,0,12.80715
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.838449,54.29468,32.36954,0.419293,0.419293,0,0,0,0.419293,676.9608,2.156568,0,2.838449,0.441361,0.419293,0,0,0.2405202,10.40881,0.2405202,0,0.2405202,14.00003,100,0.1425286,0.4612223,2.270759,0,13.24726
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.642147,45.06753,33.12498,2.222708,2.222708,0,0,0,2.222708,73.88047,0,0,1.642147,2.339692,2.222708,0,0,0,10.62527,0,0.6975454,-0.6975454,13.26475,94.74803,0.1425286,2.444978,1.313717,0,12.26742
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,33.44547,33.44547,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,0.7750504,9.927729,0,0.9705814,-0.9705814,12.24167,87.44031,0.1425286,1.014258,0,0,9.927729
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,33.86898,33.86898,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,1.853474,8.957148,0,1.235414,-1.235414,10.93943,78.13861,0.1425286,1.291007,0,0,8.957148
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,33.51415,33.51415,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.226156,7.721734,0,2.499599,-2.499599,8.304619,59.31859,0.1425286,2.612081,0,0,7.721734
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,32.484,32.484,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.003488,5.222135,0,1.045869,-1.045869,7.202177,51.44402,0.1425286,1.092933,0,0,5.222135
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,31.51681,31.51681,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.165565,4.176266,1.750144,0,1.750144,8.862509,63.30351,0.142665,3.473517,0,5,4.176266
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,30.6469,30.6469,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.415421,5.751396,3.33,0,3.33,12.02162,85.86858,0.142897,1.152145,0,5,5.751396
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,29.777,29.777,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.085421,8.748396,0,0.6955454,-0.6955454,11.28846,80.63166,0.142897,6.226845,0,5,8.748396
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,28.97577,28.97577,0.7749413,0.7749413,0,0,0,0.7749413,0,0,1.110223E-16,0,0.8157277,0.7749413,0,0,2.858249,8.05285,0,0.8157277,-0.8157277,10.4286,74.48987,0.142897,0.8524355,0,0,8.05285
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,28.39202,28.39202,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,3.764613,7.237123,0,0.5020095,-0.5020095,9.899438,70.71013,0.142897,0.5245999,0,0,7.237123
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,27.89412,27.89412,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,4.322402,6.735113,0,0.01977182,-0.01977182,9.878596,70.56126,0.142897,0.02066156,0,0,6.735113
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,27.442,27.442,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,4.34437,6.715341,0,0.7519608,-0.7519608,9.08596,64.89959,0.142897,0.785799,0,0,6.715341
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,27.00705,27.00705,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,5.179882,5.96338,0,0.4906708,-0.4906708,8.568748,61.20522,0.142897,0.512751,0,0,5.96338
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,26.65222,26.65222,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,5.725072,5.47271,0,0.6012257,-0.6012257,7.935,56.67846,0.142897,0.6282808,0,0,5.47271
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,26.36607,26.36607,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,6.3931,4.871484,0,0.4881993,-0.4881993,7.420393,53.0027,0.142897,0.5101683,0,0,4.871484
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,26.15431,26.15431,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,6.935544,4.383285,0,0.5595778,-0.5595778,6.830546,48.78952,0.142897,0.5847588,0,0,4.383285
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,25.96545,25.96545,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,7.557297,3.823707,0,0.5879917,-0.5879917,6.210749,44.3624,0.142897,0.6144513,0,0,3.823707
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,25.7537,25.7537,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,8.210621,3.235715,0,1.340059,-1.340059,4.798202,34.2728,0.142897,1.400362,0,0,3.235715
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8711423,32.04996,26.20582,0.7935991,0.7935991,0,0,0,0.7935991,109.7711,0,0,0.8711423,0.8353674,0.7935991,0,0,9.699576,1.895656,0.03577484,0,0.03577484,4.832141,34.51522,0.1428947,0.872959,0.6969138,0,2.766798
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.424497,45.06215,27.43055,0,0,0,0,0,0,0,0,0,2.424497,0,0,0,0,9.663801,1.927853,2.424497,0,2.424497,7.132221,50.94434,0.1427423,0,1.939598,0,4.35235
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.231705,53.49709,28.66673,1.48137,1.48137,0,0,0,1.48137,218.1565,0,0,3.231705,1.559337,1.48137,0,0,7.239304,4.1099,1.672368,0,1.672368,8.718769,62.27679,0.1426374,1.629507,2.585364,0,7.341605
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.363049,56.18306,29.87429,1.693845,1.693845,0,0,0,1.693845,198.5453,0,0,3.363049,1.782995,1.693845,0,0,5.566936,5.615032,1.580054,0,1.580054,10.21774,72.98371,0.1425384,1.863229,2.690439,0,8.978081
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.29105,56.94276,31.06469,0.380429,0.380429,0,0,0,0.380429,865.0892,0,0,3.29105,0.4004516,0.380429,0,0,3.986882,7.03708,2.890599,0,2.890599,12.96,92.57126,0.1423577,0.4184719,2.63284,0,10.32813
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.466635,60.1309,32.27225,0,0,0,0,0,0,0,2.370352,0,3.466635,0,0,0,0,1.096283,9.638619,1.096283,0,1.096283,14.00003,100,0.1422892,0,2.773308,0,13.10525
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.710527,45.50215,33.02769,1.350481,1.350481,0,0,0,1.350481,126.6606,0.2889679,0,1.710527,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1422892,1.485529,1.368421,0,12.3358
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,33.34818,33.34818,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1422892,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,33.77169,33.77169,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1422892,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,33.41686,33.41686,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1422892,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,32.36954,32.36954,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1423851,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,31.41952,31.41952,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1423851,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,30.54961,30.54961,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1423851,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,29.67971,29.67971,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1423851,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,28.88993,28.88993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1423851,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,28.32907,28.32907,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1423851,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,27.814,27.814,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1423851,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,27.37905,27.37905,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1423851,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,26.96126,26.96126,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1423851,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,26.60643,26.60643,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1423851,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,26.31456,26.31456,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1423851,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,26.10853,26.10853,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1423851,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,25.91395,25.91395,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1423851,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,25.70792,25.70792,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1426295,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9420854,32.49121,26.15431,1.32645,1.32645,4.613811,0,1.424571,1.32645,71.02305,0,0,0.9420854,0,0,3.287361,3.122993,8.332113,3.126372,4.065079,0,4.065079,9.951963,71.08531,0.142822,1.459095,0.7536684,5,4.068458
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.492767,45.54615,27.36188,1.284674,1.284674,2.970228,0,0.9758722,1.284674,194.0389,0,0,2.492767,0,0,1.685554,1.601276,4.267035,6.784943,4.094043,0,4.094043,13.83591,98.82776,0.1427945,1.413141,1.994214,5,9.27771
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.238871,53.50821,28.62094,0.5174363,0.5174363,0,0,0,0.5174363,625.9459,2.521211,0,3.238871,0.5446698,0.5174363,0,0,0.1729911,10.46958,0.1729911,0,0.1729911,14.00003,100,0.1427838,0.56918,2.591097,0,13.70845
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.370306,56.19642,29.82851,0.5034848,0.5034848,0,0,0,0.5034848,669.3957,2.840322,0,3.370306,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1427838,0.5538332,2.696244,0,13.99558
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.298572,56.93814,31.00173,0,0,0,0,0,0,0,3.298572,0,3.298572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427838,0,2.638857,0,13.92385
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.965062,55.24088,32.19213,0.8756415,0.8756415,0,0,0,0.8756415,338.616,2.043334,0,2.965062,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1427838,0.9632056,2.37205,0,13.59034
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.77978,45.96569,32.94757,0,0,0,0,0,0,0,1.77978,0,1.77978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427838,0,1.423824,0,12.40505
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,33.25661,33.25661,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1427838,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,33.67439,33.67439,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1427838,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,33.34818,33.34818,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1427838,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,32.30659,32.30659,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1427838,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,31.35656,31.35656,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.1429558,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,30.50383,30.50383,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.1431153,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,29.63392,29.63392,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.1432328,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,28.86131,28.86131,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.1432328,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,28.26612,28.26612,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.1432328,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,27.76821,27.76821,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.1432328,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,27.33326,27.33326,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.1432328,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,26.89831,26.89831,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.1432328,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,26.56065,26.56065,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.1432328,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,26.26878,26.26878,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.1432328,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,26.05702,26.05702,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.1432328,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,25.86816,25.86816,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.1432328,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,25.67358,25.67358,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.1432328,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,1.017302,32.97123,26.10853,0.5174195,0.5174195,0,0,0,0.5174195,196.6106,0,0,1.017302,0.5446521,0.5174195,0,0,8.089194,3.344999,0.4726497,0,0.4726497,6.774339,48.38804,0.1432034,0.5691614,0.8138414,0,4.362301
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.562091,46.06879,27.31609,0.8482592,0.8482592,0,0,0,0.8482592,302.0411,0,0,2.562091,0.8929044,0.8482592,0,0,7.616545,3.770384,1.669187,0,1.669187,8.357869,59.69894,0.1430995,0.9330851,2.049673,0,6.332475
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.246621,53.49727,28.55227,0,0,0,0,0,0,0,0,0,3.246621,0,0,0,0,5.947358,5.272652,3.246621,0,3.246621,11.43788,81.69901,0.1428979,0,2.597297,0,8.519274
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.378491,56.16988,29.74266,0,0,0,0,0,0,0,0.6777541,0,3.378491,0,0,0,0,2.700737,8.194612,2.700737,0,2.700737,14.00003,100,0.1427307,0,2.702793,0,11.5731
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.306512,56.91667,30.92161,1.743554,1.743554,0,0,0,1.743554,189.6421,1.471192,0,3.306512,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1427307,1.91791,2.64521,0,13.93179
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,3.029576,55.74166,32.112,0,0,0,0,0,0,0,3.029576,0,3.029576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427307,0,2.423661,0,13.65485
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.850016,46.44064,32.86745,0.1204863,0.1204863,0,0,0,0.1204863,1535.457,1.723188,0,1.850016,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1427307,0.1325349,1.480013,0,12.47529
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2833064,35.09532,33.15932,0.9958462,0.9958462,0,0,0,0.9958462,28.44882,0,1.110223E-16,0.2833064,1.048259,0.9958462,0,0,0,10.62527,0,0.7649527,-0.7649527,13.1937,94.2405,0.1427307,1.095431,0.2266452,0,10.90858
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,33.54277,33.54277,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.8499474,9.860321,0,2.517565,-2.517565,10.53995,75.28521,0.1427307,2.630856,0,0,9.860321
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,33.22227,33.22227,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.647242,7.342756,0,1.605698,-1.605698,8.847396,63.19556,0.1427307,1.677955,0,0,7.342756
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,32.20929,32.20929,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.431351,5.737058,1.414519,0,1.414519,10.18933,72.78076,0.1428389,3.862135,0,5,5.737058
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,31.25927,31.25927,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.016832,7.010126,3.33,0,3.33,13.34844,95.34583,0.143093,1.527998,0,5,7.010126
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,30.4237,30.4237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6868317,10.00713,0,0,0,13.34844,95.34583,0.143093,0,0,0,10.00713
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,29.5538,29.5538,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.6868317,10.00713,0,2.312406,-2.312406,10.91095,77.93522,0.143093,2.416464,0,0,10.00713
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,28.78119,28.78119,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.256172,7.694719,0,0.3964275,-0.3964275,10.49308,74.95042,0.143093,0.4142668,0,0,7.694719
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,28.19744,28.19744,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.696647,7.298292,0,0.05290927,-0.05290927,10.43731,74.55206,0.143093,0.05529019,0,0,7.298292
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,27.69954,27.69954,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.755435,7.245383,0,0.3876969,-0.3876969,10.02864,71.63301,0.143093,0.4051433,0,0,7.245383
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,27.26459,27.26459,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.186209,6.857686,0,0.2537415,-0.2537415,9.761174,69.72253,0.143093,0.2651599,0,0,6.857686
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,26.82963,26.82963,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.468144,6.603944,0,0.5025553,-0.5025553,9.231434,65.93868,0.143093,0.5251702,0,0,6.603944
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,26.50914,26.50914,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.026539,6.101389,0,0.8852194,-0.8852194,8.298331,59.27367,0.143093,0.9250543,0,0,6.101389
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,26.22299,26.22299,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.010116,5.21617,0,0.3130078,-0.3130078,7.968392,56.91697,0.143093,0.3270932,0,0,5.21617
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,26.01124,26.01124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.357903,4.903162,0,0,0,7.968392,56.91697,0.143093,0,0,0,4.903162
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,25.81665,25.81665,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.357903,4.903162,0,0.09380465,-0.09380465,7.869513,56.2107,0.143093,0.09802586,0,0,4.903162
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,25.61062,25.61062,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.46213,4.809357,0,1.307683,-1.307683,6.491094,46.36487,0.143093,1.366529,0,0,4.809357
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.095796,33.48965,26.07419,0.1404771,0.1404771,0,0,0,0.1404771,780.0533,0,0,1.095796,0.1478707,0.1404771,0,0,7.915111,3.501674,0.9479259,0,0.9479259,7.390376,52.78829,0.1430344,0.1545248,0.8766372,0,4.597471
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.479872,54.09746,27.25314,2.809429,2.809429,0,0,0,2.809429,123.864,0,0,3.479872,2.957294,2.809429,0,0,6.967185,4.354807,0.5225781,0,0.5225781,7.886137,56.32944,0.1430021,3.090372,2.783897,0,7.834679
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.254398,53.49343,28.48932,1.694875,1.694875,0,0,0,1.694875,192.014,0,0,3.254398,1.78408,1.694875,0,0,6.444607,4.825128,1.470319,0,1.470319,9.281004,66.29275,0.1429112,1.864363,2.603518,0,8.079526
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,4.057034,62.91976,29.67971,0,0,0,0,0,0,0,0,0,4.057034,0,0,0,0,4.974288,6.148415,4.057034,0,4.057034,13.12984,93.78441,0.1426612,0,3.245627,0,10.20545
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.314176,56.91339,30.85866,1.453373,1.453373,0,0,0,1.453373,228.0334,0.8670548,0,3.314176,1.529867,1.453373,0,0,0.9172548,9.799745,0.9172548,0,0.9172548,14.00003,100,0.1426048,1.598711,2.651341,0,13.11392
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,3.041933,55.78144,32.04905,2.086924,2.086924,0,0,0,2.086924,145.7615,0.8451707,0,3.041933,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1426048,2.295617,2.433547,0,13.66721
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.920994,46.9442,32.80449,0,0,0,0,0,0,0,1.920994,0,1.920994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426048,0,1.536795,0,12.54627
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3252192,35.31606,33.09064,0.3012427,0.3012427,0,0,0,0.3012427,107.9592,0.008121659,0,0.3252192,0.3170976,0.3012427,0,0,0,10.62527,0,0,0,14.00003,100,0.1426048,0.331367,0.2601754,0,10.95049
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,33.51415,33.51415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426048,0,0,0,10.62527
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,33.15932,33.15932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426048,0,0,0,10.62527
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,32.15779,32.15779,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0,10.62527,0,2.045802,-2.045802,11.84356,84.59671,0.1426048,2.137863,0,0,10.62527
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,31.22493,31.22493,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.273113,8.579472,0,0.8384131,-0.8384131,10.9598,78.28412,0.1426048,0.8761417,0,0,8.579472
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,30.38937,30.38937,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.204684,7.741059,0,3.116866,-3.116866,7.674334,54.81656,0.1426048,3.257124,0,0,7.741059
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,29.51946,29.51946,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.667868,4.624193,0,2.988186,-2.988186,4.524509,32.31786,0.1426048,3.122654,0,0,4.624193
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,28.74685,28.74685,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,9.988073,1.636008,0,0.2410895,-0.2410895,4.270379,30.50264,0.1426048,0.2519385,0,0,1.636008
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,28.15166,28.15166,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.25595,1.394918,0,0.6701052,-0.6701052,3.564026,25.45728,0.1426048,0.7002599,0,0,1.394918
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,27.65375,27.65375,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.00051,0.7248131,3.33,0,3.33,6.723141,48.02234,0.1428021,0.9035501,0,5,0.7248131
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,27.2188,27.2188,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.670512,3.721813,3.33,0,3.33,9.882257,70.5874,0.1429147,0.19396,0,5,3.721813
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,26.78385,26.78385,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.340512,6.718813,3.33,0,3.33,13.04137,93.15247,0.1430215,0.1472868,0,5,6.718813
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,26.46336,26.46336,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.010512,9.715813,0,0.5418608,-0.5418608,12.4702,89.07269,0.1430215,0.5662445,0,0,9.715813
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.61258,9.173952,0,0,0,12.4702,89.07269,0.1430215,0,0,0,9.173952
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,25.96545,25.96545,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.61258,9.173952,0,0.2224615,-0.2224615,12.23571,87.39772,0.1430215,0.2324723,0,0,9.173952
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,25.78804,25.78804,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.859759,8.95149,0,0.1446298,-0.1446298,12.08325,86.30877,0.1430215,0.1511381,0,0,8.95149
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,25.57629,25.57629,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.020459,8.806861,0,1.520779,-1.520779,10.48021,74.8585,0.1430215,1.589214,0,0,8.806861
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.176004,34.0119,26.02841,3.661501,3.661501,5,0,1.53,3.661501,32.11808,0,0,1.176004,0,0,1.338499,1.271574,3.710213,7.286082,2.447578,0,2.447578,12.80219,91.44401,0.1431908,4.027651,0.9408032,5,8.462086
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.70497,47.13661,27.20163,0.3069284,0.3069284,0,0,0,0.3069284,881.3034,1.119252,0,2.70497,0.3230825,0.3069284,0,0,1.262636,9.488902,1.262636,0,1.262636,14.00003,100,0.1431133,0.3376212,2.163976,0,12.19387
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.262308,53.49081,28.42636,0,0,0,0,0,0,0,3.262308,0,3.262308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431133,0,2.609846,0,13.88758
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.238279,64.82734,29.63392,1.095965,1.095965,0,0,0,1.095965,386.7168,3.084632,0,4.238279,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1431133,1.205561,3.390623,0,14.86355
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,4.008818,63.84964,30.78998,1.589529,1.589529,0,0,0,1.589529,252.2016,2.335629,0,4.008818,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1431133,1.748482,3.207054,0,14.63409
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,3.049377,55.76882,31.98037,1.855307,1.855307,0,0,0,1.855307,164.3597,1.096423,0,3.049377,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1431133,2.040837,2.439502,0,13.67465
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.608085,52.68391,32.75299,2.058126,2.058126,0,0,0,2.058126,126.7213,0.4416365,0,2.608085,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1431133,2.263939,2.086468,0,13.23336
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.370495,35.60168,33.06203,0,0,0,0,0,0,0,0.370495,0,0.370495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431133,0,0.296396,0,10.99577
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,33.44547,33.44547,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1431133,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,33.09064,33.09064,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1431133,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,32.112,32.112,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1431133,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,31.17915,31.17915,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1431133,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,30.35503,30.35503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1431133,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,29.48513,29.48513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1431133,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,28.71824,28.71824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1431133,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,28.11732,28.11732,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1431133,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,27.61941,27.61941,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1431133,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,27.18446,27.18446,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1431133,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,26.74951,26.74951,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1431133,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,26.44619,26.44619,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1431133,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,26.15431,26.15431,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1431133,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,25.94828,25.94828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1431133,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,25.7537,25.7537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1431133,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,25.54195,25.54195,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1431133,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.653908,37.46146,25.99407,1.646407,1.646407,0,0,0,1.646407,100.4556,0,0,1.653908,1.73306,1.646407,0,0,8.923056,2.594524,0,0.07915141,-0.07915141,5.451441,38.93879,0.1431133,1.811047,1.323127,0,4.248432
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.777883,47.71645,27.16729,1.816475,1.816475,0,0,0,1.816475,152.9271,0,0,2.777883,1.912079,1.816475,0,0,9.011002,2.515373,0.8658043,0,0.8658043,6.272815,44.80573,0.1430603,1.998123,2.222307,0,5.293256
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.702836,57.64761,28.39202,2.68263,2.68263,0,0,0,2.68263,138.0301,0,0,3.702836,2.823821,2.68263,0,0,8.145198,3.294596,0.8790148,0,0.8790148,7.106722,50.7622,0.1430064,2.950893,2.962269,0,6.997432
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.578163,57.92318,29.59959,0,0,0,0,0,0,0,0,0,3.578163,0,0,0,0,7.266183,4.08571,3.578163,0,3.578163,10.50126,75.00889,0.1427877,0,2.86253,0,7.663872
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.831522,61.95478,30.77281,1.949352,1.949352,0,0,0,1.949352,196.5536,0,0,3.831522,2.05195,1.949352,0,0,3.68802,7.306056,1.779573,0,1.779573,12.18952,87.06779,0.1426791,2.144287,3.065218,0,11.13758
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.991023,65.19554,31.96893,0,0,0,0,0,0,0,2.082575,0,3.991023,0,0,0,0,1.908447,8.907672,1.908447,0,1.908447,14.00003,100,0.1425629,0,3.192818,0,12.89869
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,2.064952,48.03079,32.72437,0.7446558,0.7446558,0,0,0,0.7446558,277.3028,1.281104,0,2.064952,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1425629,0.8191215,1.651961,0,12.69023
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5726969,36.95757,32.99908,1.040392,1.040392,0,0,0,1.040392,55.04624,0,0,0.5726969,1.09515,1.040392,0,0,0,10.62527,0,0.522453,-0.522453,13.44931,96.06634,0.1425629,1.144432,0.4581575,0,11.19797
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,33.38252,33.38252,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.5805033,10.10282,0,2.811671,-2.811671,10.48555,74.89665,0.1425629,2.938197,0,0,10.10282
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,33.02769,33.02769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.704583,7.29115,0,0,0,10.48555,74.89665,0.1425629,0,0,0,7.29115
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,32.04905,32.04905,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.704583,7.29115,0,2.586067,-2.586067,7.759599,55.42559,0.1425629,2.70244,0,0,7.29115
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,31.11619,31.11619,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.57799,4.705083,0.1633989,0,0.1633989,7.914612,56.53283,0.1425752,5.310801,0,5,4.705083
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,30.30924,30.30924,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.414591,4.852142,3.33,0,3.33,11.07373,79.0979,0.1427543,0.7651069,0,5,4.852142
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,29.43934,29.43934,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.084591,7.849142,2.857135,0,2.857135,13.78424,98.45869,0.1429691,2.191738,0,5,7.849142
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,28.66673,28.66673,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.2274562,10.42056,0,0.2226514,-0.2226514,13.54955,96.7823,0.1429691,0.2326707,0,0,10.42056
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,28.0887,28.0887,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.4748467,10.19791,0,0.466079,-0.466079,13.05826,93.27309,0.1429691,0.4870526,0,0,10.19791
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,27.5908,27.5908,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,0.9927123,9.731833,0,0.5054493,-0.5054493,12.52547,89.46745,0.1429691,0.5281945,0,0,9.731833
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,27.15585,27.15585,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.554323,9.226384,0,0.2521555,-0.2521555,12.25967,87.56892,0.1429691,0.2635024,0,0,9.226384
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,26.7209,26.7209,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.834495,8.974229,0,0.5954669,-0.5954669,11.632,83.08552,0.1429691,0.6222629,0,0,8.974229
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,26.4004,26.4004,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.496125,8.378761,0,0.2583038,-0.2583038,11.35972,81.14069,0.1429691,0.2699274,0,0,8.378761
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,26.1257,26.1257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.783129,8.120458,0,0,0,11.35972,81.14069,0.1429691,0,0,0,8.120458
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,25.89678,25.89678,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.783129,8.120458,0,0.101061,-0.101061,11.25319,80.37978,0.1429691,0.1056088,0,0,8.120458
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,25.70792,25.70792,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.895419,8.019397,0,0.6500038,-0.6500038,10.56803,75.48576,0.1429691,0.679254,0,0,8.019397
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,25.49616,25.49616,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.617646,7.369393,0,2.723816,-2.723816,7.696874,54.97756,0.1429691,2.846387,0,0,7.369393
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.612805,37.12467,25.96545,2.413577,2.413577,0,0,0,2.413577,66.82219,0,0,1.612805,2.540607,2.413577,0,0,6.644108,4.645577,0,0.9278023,-0.9278023,6.718884,47.99194,0.1429691,2.654934,1.290244,0,6.258382
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.85239,48.28211,27.10434,1.866655,1.866655,0,0,0,1.866655,152.8076,0,0,2.85239,1.9649,1.866655,0,0,7.674999,3.717775,0.8874906,0,0.8874906,7.560832,54.00584,0.1429151,2.05332,2.281912,0,6.570165
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.277946,53.51826,28.32907,2.428885,2.428885,0,0,0,2.428885,134.9568,0,0,3.277946,2.556721,2.428885,0,0,6.787508,4.516517,0.7212243,0,0.7212243,8.245046,58.89306,0.1428712,2.671774,2.622356,0,7.794462
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.40941,56.21357,29.53663,0,0,0,0,0,0,0,0,0,3.40941,0,0,0,0,6.066284,5.165618,3.40941,0,3.40941,11.4795,81.99624,0.1426643,0,2.727528,0,8.575028
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.337054,56.93028,30.69269,1.776681,1.776681,0,0,0,1.776681,187.8251,0,0,3.337054,1.870191,1.776681,0,0,2.656874,8.234088,1.466863,0,1.466863,12.87109,91.93613,0.1425755,1.95435,2.669644,0,11.57114
