Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.521644,60.20372,31.8888,0.5686131,0.5686131,0,0,0,0.5686131,619.3392,1.733093,0,3.521644,0.5985401,0.5686131,0,0,1.19001,9.554265,1.19001,0,1.19001,14.00003,100,0.1425035,0.6254744,2.817315,0,13.07591
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,2.043864,47.76867,32.64425,0.6075032,0.6075032,0,0,0,0.6075032,336.4368,1.404387,0,2.043864,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1425035,0.6682536,1.635092,0,12.66914
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.6105461,37.14391,32.91895,0,0,0,0,0,0,0,0.6105461,0,0.6105461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425035,0,0.4884369,0,11.23582
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,33.28523,33.28523,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1425035,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,32.97046,32.97046,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1425035,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,31.98037,31.98037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1425035,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,31.06469,31.06469,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1425035,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,30.26346,30.26346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1425035,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,29.405,29.405,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1425035,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,28.63239,28.63239,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1425035,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,28.05437,28.05437,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1425035,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,27.55646,27.55646,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1425035,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,27.12151,27.12151,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1425035,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,26.68656,26.68656,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1425035,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,26.36607,26.36607,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1425035,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,26.09136,26.09136,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1425035,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,25.86816,25.86816,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1425035,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,25.67358,25.67358,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1425035,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,25.46183,25.46183,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1425035,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.425655,35.69187,25.91395,0.6957487,0.6957487,0,0,0,0.6957487,204.9095,0,0,1.425655,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6932881,0,0.6932881,4.353426,31.09584,0.1424616,0.7653236,1.140524,0,2.2754
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.927697,48.88004,27.05856,1.912373,1.912373,5,0,1.53,1.912373,153.0923,0,0,2.927697,0,0,3.087627,2.933246,10.16841,1.473704,5.860942,0,5.860942,9.913604,70.81132,0.1425896,2.103611,2.342157,5,4.401401
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.285885,53.53656,28.28329,2.13537,2.13537,3.105875,0,1.012904,2.13537,153.8789,0,0,3.285885,0,0,0.9705051,0.9219798,4.307469,6.748552,4.207864,0,4.207864,13.90553,99.32505,0.1425739,2.348907,2.628708,5,10.03444
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.417358,56.2266,29.48513,0.5771217,0.5771217,0,0,0,0.5771217,592.1381,2.710257,0,3.417358,0.6074966,0.5771217,0,0,0.09960447,10.53563,0.09960447,0,0.09960447,14.00003,100,0.1425679,0.6348339,2.733886,0,13.95299
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.344582,56.94659,30.6469,0.9376922,0.9376922,0,0,0,0.9376922,356.6823,2.357538,0,3.344582,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1425679,1.031461,2.675666,0,13.96986
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,3.070604,55.79567,31.8373,2.66838,2.66838,0,0,0,2.66838,115.0737,0.2617828,0,3.070604,2.808821,2.66838,0,0,0,10.62527,0,0,0,14.00003,100,0.1425679,2.935218,2.456483,0,13.69588
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.212522,49.1082,32.59274,1.673708,1.673708,0,0,0,1.673708,132.1928,0.4507238,0,2.212522,1.761798,1.673708,0,0,0,10.62527,0,0,0,14.00003,100,0.1425679,1.841079,1.770017,0,12.8378
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5277594,36.5052,32.86745,1.494987,1.494987,0,0,0,1.494987,35.30193,0,2.220446E-16,0.5277594,1.573671,1.494987,0,0,0,10.62527,0,1.045911,-1.045911,12.89754,92.12511,0.1425679,1.644486,0.4222075,0,11.15303
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,33.25661,33.25661,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.162124,9.579363,0,1.027694,-1.027694,11.81426,84.38737,0.1425679,1.073941,0,0,9.579363
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,32.94757,32.94757,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.304006,8.551668,0,1.425274,-1.425274,10.31188,73.65617,0.1425679,1.489411,0,0,8.551668
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,31.95176,31.95176,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,3.887644,7.126395,1.239144,0,1.239144,11.48744,82.05299,0.1426604,4.065201,0,5,7.126395
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,31.04752,31.04752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.6485,8.241625,0,0,0,11.48744,82.05299,0.1426604,0,0,0,8.241625
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,30.22912,30.22912,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.6485,8.241625,0,1.813773,-1.813773,9.575556,68.39669,0.1426604,1.895393,0,0,8.241625
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,29.35922,29.35922,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.663803,6.427852,0,1.526934,-1.526934,7.966027,56.90008,0.1426604,1.595646,0,0,6.427852
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,28.60378,28.60378,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.360396,4.900918,0,0.4176235,-0.4176235,7.525813,53.7557,0.1426604,0.4364165,0,0,4.900918
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,28.02575,28.02575,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.824422,4.483294,0,0.217566,-0.217566,7.296478,52.1176,0.1426604,0.2273565,0,0,4.483294
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,27.52212,27.52212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.066162,4.265728,0,0,0,7.296478,52.1176,0.1426604,0,0,0,4.265728
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,27.08717,27.08717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.066162,4.265728,0,0,0,7.296478,52.1176,0.1426604,0,0,0,4.265728
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,26.65222,26.65222,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.066162,4.265728,0,0.03458001,-0.03458001,7.260028,51.85724,0.1426604,0.03613611,0,0,4.265728
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,26.33173,26.33173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.104584,4.231149,0,0,0,7.260028,51.85724,0.1426604,0,0,0,4.231149
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.104584,4.231149,0,0,0,7.260028,51.85724,0.1426604,0,0,0,4.231149
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,25.83382,25.83382,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.104584,4.231149,0,0.4679099,-0.4679099,6.766808,48.33424,0.1426604,0.4889659,0,0,4.231149
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,25.63924,25.63924,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.624484,3.763239,0,0.2222879,-0.2222879,6.532495,46.66059,0.1426604,0.2322908,0,0,3.763239
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,25.43321,25.43321,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,7.87147,3.540951,0,1.813573,-1.813573,4.620822,33.0058,0.1426604,1.895184,0,0,3.540951
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.511556,36.30273,25.89678,0,0,0,0,0,0,0,0,0,1.511556,0,0,0,0,9.886552,1.727378,1.511556,0,1.511556,6.05481,43.24855,0.1425694,0,1.209245,0,3.238934
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.950388,49.01731,27.00705,1.264287,1.264287,0,0,0,1.264287,233.3639,0,0,2.950388,1.330828,1.264287,0,0,8.374995,3.087778,1.61956,0,1.61956,7.591259,54.22317,0.1424721,1.390715,2.36031,0,6.038166
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.294046,53.55005,28.23178,1.314653,1.314653,0,0,0,1.314653,250.564,0,0,3.294046,1.383845,1.314653,0,0,6.755435,4.545382,1.910201,0,1.910201,9.403435,67.16726,0.1423574,1.446118,2.635237,0,7.839428
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.424906,56.26377,29.45651,0.5390232,0.5390232,0,0,0,0.5390232,635.3911,0,0,3.424906,0.5673929,0.5390232,0,0,4.845234,6.264563,2.857513,0,2.857513,12.11431,86.53061,0.1421863,0.5929255,2.739924,0,9.689468
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.351914,56.97497,30.61257,1.657418,1.657418,0,0,0,1.657418,202.237,0,0,3.351914,1.744651,1.657418,0,0,1.987722,8.836325,1.607263,0,1.607263,13.63909,97.4219,0.1420902,1.82316,2.681531,0,12.18824
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,3.07743,55.81824,31.80296,2.27559,2.27559,0,0,0,2.27559,135.2365,0.3016124,0,3.07743,2.395358,2.27559,0,0,0.3804591,10.28286,0.3804591,0,0.3804591,14.00003,100,0.1420675,2.50315,2.461944,0,13.36029
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.2866,49.7177,32.58129,0.2178352,0.2178352,0,0,0,0.2178352,1049.693,2.0573,0,2.2866,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1420675,0.2396187,1.82928,0,12.91187
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5873129,36.89683,32.83883,1.816943,1.816943,0,0,0,1.816943,32.32424,0,4.440892E-16,0.5873129,1.912571,1.816943,0,0,0,10.62527,0,1.325258,-1.325258,12.60308,90.02184,0.1420675,1.998637,0.4698503,0,11.21259
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,33.22227,33.22227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.472509,9.300015,0,0,0,12.60308,90.02184,0.1420675,0,0,0,9.300015
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,32.91895,32.91895,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.472509,9.300015,0,0.8233154,-0.8233154,11.73523,83.82292,0.1420675,0.8603646,0,0,9.300015
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,31.93459,31.93459,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.387304,8.476701,0,1.628507,-1.628507,10.01863,71.56154,0.1420675,1.70179,0,0,8.476701
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,31.03035,31.03035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.196757,6.848193,0,0,0,10.01863,71.56154,0.1420675,0,0,0,6.848193
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,30.22912,30.22912,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.196757,6.848193,0,0.4748193,-0.4748193,9.518131,67.98652,0.1420675,0.4961862,0,0,6.848193
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,29.35922,29.35922,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,4.724334,6.373374,0,1.15838,-1.15838,8.297091,59.26482,0.1420675,1.210508,0,0,6.373374
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,28.58661,28.58661,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.011423,5.214993,0,0.3759135,-0.3759135,7.900844,56.43449,0.1420675,0.3928296,0,0,5.214993
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,28.02575,28.02575,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.429105,4.83908,0,0.03026342,-0.03026342,7.868943,56.20663,0.1420675,0.03162528,0,0,4.83908
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,27.52212,27.52212,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.462731,4.808816,0,0.1490844,-0.1490844,7.711795,55.08414,0.1420675,0.1557932,0,0,4.808816
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,27.08717,27.08717,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,6.62838,4.659732,0,0.9233686,-0.9233686,6.738479,48.13189,0.1420675,0.9649202,0,0,4.659732
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,26.64077,26.64077,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,7.654345,3.736364,0,0.2203115,-0.2203115,6.50625,46.47312,0.1420675,0.2302255,0,0,3.736364
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,26.33173,26.33173,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,7.899136,3.516052,0,0.4593834,-0.4593834,6.022017,43.01432,0.1420675,0.4800557,0,0,3.516052
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,26.04558,26.04558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.409562,3.056669,0,0,0,6.022017,43.01432,0.1420675,0,0,0,3.056669
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,25.79949,25.79949,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.409562,3.056669,0,0.09017198,-0.09017198,5.926968,42.3354,0.1420675,0.09422972,0,0,3.056669
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,25.62207,25.62207,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,8.509753,2.966497,0,0.4366178,-0.4366178,5.466732,39.04801,0.1420675,0.4562656,0,0,2.966497
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,25.41604,25.41604,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,8.994884,2.529879,0,0.3240218,-0.3240218,5.125183,36.60838,0.1420675,0.3386028,0,0,2.529879
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.598758,36.92826,25.87961,1.63898,1.63898,0,0,0,1.63898,97.54593,0,0,1.598758,1.725242,1.63898,0,0,9.354908,2.205857,0,0.1264838,-0.1264838,4.991858,35.65606,0.1420675,1.802878,1.279006,0,3.804615
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.957958,49.0699,26.9956,0.8590917,0.8590917,0,0,0,0.8590917,344.3123,0,0,2.957958,0.9043071,0.8590917,0,0,9.495445,2.079373,2.053651,0,2.053651,6.940122,49.5722,0.1419449,0.9450009,2.366367,0,5.037332
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.301637,53.5996,28.21461,0.8858473,0.8858473,0,0,0,0.8858473,372.7095,0,0,3.301637,0.9324709,0.8858473,0,0,7.441794,3.92766,2.369166,0,2.369166,9.187711,65.62637,0.1418038,0.9744321,2.641309,0,7.229297
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.43264,56.29577,29.42217,0.2806181,0.2806181,0,0,0,0.2806181,1223.242,0,0,3.43264,0.2953875,0.2806181,0,0,5.072628,6.059909,3.137252,0,3.137252,12.16397,86.88532,0.1416174,0.30868,2.746112,0,9.492549
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.358808,57.02707,30.60112,0.8397779,0.8397779,0,0,0,0.8397779,399.9638,0.5394551,0,3.358808,0.8839768,0.8397779,0,0,1.935376,8.883436,1.935376,0,1.935376,14.00003,100,0.1415026,0.9237558,2.687046,0,12.24224
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,3.083818,55.86407,31.79151,0.3901352,0.3901352,0,0,0,0.3901352,790.4486,2.67315,0,3.083818,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1415026,0.4291487,2.467055,0,13.70909
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.361544,50.31421,32.54696,0.8862828,0.8862828,0,0,0,0.8862828,266.4549,1.428615,0,2.361544,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1415026,0.9749111,1.889235,0,12.98682
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6505425,37.31085,32.80449,0.1663968,0.1663968,0,0,0,0.1663968,390.9585,0.475388,0,0.6505425,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1415026,0.1830365,0.520434,0,11.27582
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,33.15932,33.15932,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1415026,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,32.88461,32.88461,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1415026,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,31.90025,31.90025,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1415026,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,31.0189,31.0189,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1415026,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,30.22912,30.22912,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1415026,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,29.35922,29.35922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1415026,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,28.56944,28.56944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1415026,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,27.99141,27.99141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1415026,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,27.51068,27.51068,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1415026,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,27.07572,27.07572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1415026,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,26.60643,26.60643,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1415026,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,26.30311,26.30311,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1415026,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,26.02841,26.02841,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1415026,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,25.79949,25.79949,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1415026,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,25.61062,25.61062,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1415026,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,25.41604,25.41604,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1415026,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.687144,37.57413,25.86816,3.654488,3.654488,5,0,1.53,3.654488,46.16636,0,0,1.687144,0,0,1.345512,1.278237,10.56048,1.12084,2.965381,0,2.965381,6.794682,48.53335,0.1417012,4.019937,1.349715,5,2.807984
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.965456,49.13528,26.9956,2.142298,2.142298,4.819193,0,1.48064,2.142298,138.4241,0,0,2.965456,0,0,2.676894,2.54305,7.595101,3.789683,5.508506,0,5.508506,12.02051,85.86061,0.1418272,2.356528,2.372365,5,6.755139
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.308985,53.66763,28.21461,2.048124,2.048124,0,0,0,2.048124,161.5618,0,0,3.308985,2.15592,2.048124,0,0,2.086595,8.747338,1.153066,0,1.153066,13.1144,93.67413,0.141759,2.252936,2.647188,0,12.05632
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.439361,56.38108,29.43934,0,0,0,0,0,0,0,2.505832,0,3.439361,0,0,0,0,0.9335293,9.785098,0.9335293,0,0.9335293,14.00003,100,0.1417038,0,2.751489,0,13.22446
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.365489,57.09113,30.60112,1.175868,1.175868,0,0,0,1.175868,286.2132,2.127733,0,3.365489,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.1417038,1.293455,2.692391,0,13.99076
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,3.089974,55.92145,31.79151,1.002849,1.002849,0,0,0,1.002849,308.1197,2.034344,0,3.089974,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.1417038,1.103134,2.471979,0,13.71525
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.436766,50.93819,32.52979,0.7572996,0.7572996,0,0,0,0.7572996,321.7704,1.639608,0,2.436766,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1417038,0.8330296,1.949413,0,13.06204
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.7173852,37.77083,32.78732,1.773792,1.773792,0,0,0,1.773792,40.4436,0,2.220446E-16,0.7173852,1.867149,1.773792,0,0,0,10.62527,0,1.149764,-1.149764,12.78807,91.34318,0.1417038,1.951171,0.5739082,0,11.34266
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,33.15932,33.15932,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.277516,9.47551,0,0.6154738,-0.6154738,12.1393,86.70914,0.1417038,0.6431701,0,0,9.47551
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,32.85028,32.85028,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,1.961375,8.860036,0,2.317685,-2.317685,9.69625,69.25879,0.1417038,2.42198,0,0,8.860036
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,31.8888,31.8888,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.536581,6.542352,0,2.50553,-2.50553,7.05519,50.39411,0.1417038,2.618278,0,0,6.542352
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,30.98456,30.98456,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.320502,4.036822,0,0.942137,-0.942137,6.06209,43.30056,0.1417038,0.9845331,0,0,4.036822
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,30.19478,30.19478,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.367321,3.094685,0,1.704144,-1.704144,4.265764,30.46968,0.1417038,1.780831,0,0,3.094685
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,29.32488,29.32488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.26081,1.390541,0,0,0,4.265764,30.46968,0.1417038,0,0,0,1.390541
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,28.55227,28.55227,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.26081,1.390541,0,0.003942357,-0.003942357,4.261609,30.44,0.1417038,0.004119764,0,0,1.390541
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,27.97424,27.97424,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.26519,1.386598,0,0.01035789,-0.01035789,4.25069,30.36201,0.1417038,0.010824,0,0,1.386598
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,27.47634,27.47634,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.2767,1.376241,0,0.3181364,-0.3181364,3.915345,27.9667,0.1417038,0.3324526,0,0,1.376241
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,27.04139,27.04139,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.63019,1.058104,0,0.01390086,-0.01390086,3.900692,27.86203,0.1417038,0.0145264,0,0,1.058104
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,26.58927,26.58927,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.64563,1.044203,0,0.532856,-0.532856,3.339013,23.85005,0.1417038,0.5568345,0,0,1.044203
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,26.28594,26.28594,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.2377,0.5113474,0,0.3598401,-0.3598401,2.959708,21.14073,0.1417038,0.3760329,0,0,0.5113474
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,26.01124,26.01124,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.63752,0.1515072,3.33,0,3.33,6.118824,43.7058,0.1418439,0.4502192,0,5,0.1515072
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,25.78804,25.78804,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.307519,3.148507,3.33,0,3.33,9.277939,66.27086,0.1419679,0.3140559,0,5,3.148507
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,25.59346,25.59346,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,4.977519,6.145507,3.33,0,3.33,12.43705,88.83592,0.1421525,0.8460068,0,5,6.145507
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,25.39887,25.39887,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.647519,9.142508,0,1.185067,-1.185067,11.18788,79.9133,0.1421525,1.238395,0,0,9.142508
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.776748,38.22863,25.85099,0,0,0,0,0,0,0,0,0,1.776748,0,0,0,0,2.96426,7.95744,1.776748,0,1.776748,12.87346,91.95307,0.1420477,0,1.421399,0,9.734189
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.973664,49.16677,26.96126,0.4016688,0.4016688,0,0,0,0.4016688,740.3275,1.363344,0,2.973664,0.4228092,0.4016688,0,0,1.187511,9.556514,1.187511,0,1.187511,14.00003,100,0.1419778,0.4418356,2.378932,0,12.53018
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.183302,62.3317,28.19744,2.296983,2.296983,0,0,0,2.296983,182.1216,1.765426,0,4.183302,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1419778,2.526681,3.346642,0,14.80858
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.407191,66.43874,29.42217,0.8849375,0.8849375,0,0,0,0.8849375,498.0228,3.475677,0,4.407191,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1419778,0.9734312,3.525753,0,15.03246
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.372538,57.13785,30.58395,0.08446596,0.08446596,0,0,0,0.08446596,3992.778,3.283626,0,3.372538,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1419778,0.09291255,2.69803,0,13.99781
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,3.096426,55.96113,31.77434,2.829569,2.829569,0,0,0,2.829569,109.431,0.1179323,0,3.096426,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1419778,3.112525,2.47714,0,13.7217
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.51269,51.55457,32.49545,1.803407,1.803407,0,0,0,1.803407,139.3302,0.6143667,0,2.51269,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1419778,1.983748,2.010152,0,13.13796
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7879757,38.24287,32.75299,1.0313,1.0313,0,0,0,1.0313,76.40606,0,0,0.7879757,1.085579,1.0313,0,0,0,10.62527,0,0.2976032,-0.2976032,13.68633,97.75928,0.1419778,1.13443,0.6303806,0,11.41325
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,33.12498,33.12498,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.3306702,10.32767,0,1.131396,-1.131396,12.49373,89.24075,0.1419778,1.182309,0,0,10.32767
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,32.82166,32.82166,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.587777,9.196275,0,2.173108,-2.173108,10.20307,72.87895,0.1419778,2.270898,0,0,9.196275
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,31.85447,31.85447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.002341,7.023167,0,0,0,10.20307,72.87895,0.1419778,0,0,0,7.023167
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,30.9674,30.9674,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.002341,7.023167,0,0.1335884,-0.1335884,10.06226,71.87314,0.1419778,0.1395999,0,0,7.023167
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,30.16617,30.16617,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.150773,6.889578,1.482785,0,1.482785,11.46895,81.92093,0.1420867,3.783091,0,5,6.889578
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,29.29626,29.29626,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.667988,8.224085,0,0.2456915,-0.2456915,11.20997,80.07106,0.1420867,5.756748,0,5,8.224085
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,28.52365,28.52365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.940978,7.978394,0,0,0,11.20997,80.07106,0.1420867,0,0,0,7.978394
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,27.93991,27.93991,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,2.940978,7.978394,0,0.0495034,-0.0495034,11.15779,79.69834,0.1420867,0.05173105,0,0,7.978394
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,27.442,27.442,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,2.995982,7.92889,0,0.405596,-0.405596,10.73025,76.64452,0.1420867,0.4238478,0,0,7.92889
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,27.00705,27.00705,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,3.446644,7.523294,0,0.75643,-0.75643,9.932907,70.9492,0.1420867,0.7904693,0,0,7.523294
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,26.54348,26.54348,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,4.287122,6.766864,0,0.9740271,-0.9740271,8.906192,63.61553,0.1420867,1.017858,0,0,6.766864
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,26.25161,26.25161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.369374,5.792837,0,0,0,8.906192,63.61553,0.1420867,0,0,0,5.792837
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,25.99407,25.99407,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,5.369374,5.792837,0,0.4427564,-0.4427564,8.439486,60.28192,0.1420867,0.4626804,0,0,5.792837
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,25.7537,25.7537,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,5.861326,5.350081,0,0.09164703,-0.09164703,8.342881,59.59189,0.1420867,0.09577115,0,0,5.350081
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,25.57629,25.57629,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,5.963156,5.258434,0,0.951394,-0.951394,7.340024,52.42864,0.1420867,0.9942067,0,0,5.258434
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,25.3817,25.3817,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,7.02026,4.30704,0,0.2254546,-0.2254546,7.102374,50.73114,0.1420867,0.2356001,0,0,4.30704
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.867279,38.91475,25.85099,2.371139,2.371139,0,0,0,2.371139,78.75029,0,0,1.867279,2.495936,2.371139,0,0,7.270766,4.081585,0,0.628657,-0.628657,6.439712,45.99785,0.1420867,2.608253,1.493823,0,5.948864
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.981693,49.21682,26.94409,0.7988987,0.7988987,0,0,0,0.7988987,373.2253,0,0,2.981693,0.840946,0.7988987,0,0,7.969274,3.452928,2.140747,0,2.140747,8.470602,60.50418,0.1419608,0.8787886,2.385354,0,6.434621
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.324509,53.77708,28.186,0,0,0,0,0,0,0,0,0,3.324509,0,0,0,0,5.828527,5.3796,3.324509,0,3.324509,11.62451,83.03204,0.1417657,0,2.659607,0,8.704109
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.45439,56.48312,29.405,2.64028,2.64028,0,0,0,2.64028,130.8342,0,0,3.45439,2.779243,2.64028,0,0,2.504018,8.371658,0.6751475,0,0.6751475,12.26501,87.60703,0.1417261,2.904308,2.763512,0,11.82605
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.379597,57.18473,30.56678,0,0,0,0,0,0,0,1.550727,0,3.379597,0,0,0,0,1.82887,8.979291,1.82887,0,1.82887,14.00003,100,0.1416191,0,2.703678,0,12.35889
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,3.103169,55.98304,31.74001,3.551263,3.551263,1.25,0,0.50625,3.551263,87.38212,0.6807868,0,3.103169,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1416191,3.906389,2.482535,5,13.72844
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.588942,52.18642,32.46683,0,0,0,0,0,0,0,2.588942,0,2.588942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416191,0,2.071154,0,13.21422
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8623072,38.73323,32.7072,0.801477,0.801477,0,0,0,0.801477,107.5898,0.01864717,0,0.8623072,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.1416191,0.8816247,0.6898457,0,11.48758
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,33.06203,33.06203,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0,10.62527,0,2.185197,-2.185197,11.69663,83.54718,0.1416191,2.28353,0,0,10.62527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,32.77015,32.77015,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.427996,8.440078,0,1.163023,-1.163023,10.47069,74.79053,0.1416191,1.215359,0,0,8.440078
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,31.82013,31.82013,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.720244,7.277055,0,2.488015,-2.488015,7.848096,56.05772,0.1416191,2.599976,0,0,7.277055
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,30.93878,30.93878,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.484705,4.789039,0,2.008566,-2.008566,5.730882,40.93479,0.1416191,2.098952,0,0,4.789039
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,30.149,30.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.716446,2.780473,0,0,0,5.730882,40.93479,0.1416191,0,0,0,2.780473
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,29.26193,29.26193,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.716446,2.780473,0,2.341722,-2.341722,3.26249,23.30345,0.1416191,2.4471,0,0,2.780473
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,28.48932,28.48932,0.3739077,0.3739077,0,0,0,0.3739077,0,0,5.551115E-17,0,0.3935871,0.3739077,0,0,11.31836,0.4387508,0,0.3935871,-0.3935871,2.847612,20.34005,0.1416191,0.4112985,0,0,0.4387508
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,27.89412,27.89412,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,11.75568,0.04516372,3.33,0,3.33,6.006728,42.90511,0.1417562,0.4347801,0,5,0.04516372
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,27.41338,27.41338,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,8.425678,3.042164,3.33,0,3.33,9.165843,65.47018,0.1419407,0.8557976,0,5,3.042164
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,26.97843,26.97843,0.208794,0.208794,3.714057,0,1.178938,0.208794,0,0,0,0,0,0,3.505263,3.33,5.095678,6.039164,3.33,0,3.33,12.32496,88.03524,0.1420537,0.2296734,0,5,6.039164
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,26.52631,26.52631,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.765678,9.036163,0,0.2746696,-0.2746696,12.03543,85.96719,0.1420537,0.2870297,0,0,9.036163
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,26.23444,26.23444,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,2.070867,8.761495,0,0.7713592,-0.7713592,11.22235,80.15946,0.1420537,0.8060704,0,0,8.761495
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,25.9769,25.9769,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.927933,7.990135,0,0.3169434,-0.3169434,10.88826,77.77312,0.1420537,0.3312059,0,0,7.990135
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,25.73653,25.73653,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.280092,7.673192,0,0.08003304,-0.08003304,10.8039,77.17054,0.1420537,0.08363453,0,0,7.673192
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,25.55912,25.55912,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.369017,7.593158,0,0.6873142,-0.6873142,10.0794,71.99561,0.1420537,0.7182433,0,0,7.593158
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,25.36453,25.36453,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,4.1327,6.905844,0,1.94491,-1.94491,8.02929,57.35196,0.1420537,2.032431,0,0,6.905844
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.959005,39.59763,25.83382,1.437392,1.437392,0,0,0,1.437392,136.2889,0,0,1.959005,1.513044,1.437392,0,0,6.293711,4.960935,0.445961,0,0.445961,8.452366,60.37392,0.1420277,1.581131,1.567204,0,6.91994
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.631089,55.11129,26.90976,1.164602,1.164602,0,0,0,1.164602,311.7879,0,0,3.631089,1.225897,1.164602,0,0,5.84775,5.362299,2.405192,0,2.405192,10.73413,76.67221,0.1418873,1.281062,2.904871,0,8.993389
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.200248,62.45322,28.15166,2.305753,2.305753,0,0,0,2.305753,182.1638,0,0,4.200248,2.427109,2.305753,0,0,3.442558,7.526972,1.773139,0,1.773139,12.41628,88.68753,0.141784,2.536329,3.360199,0,11.72722
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.46185,56.54072,29.39356,1.400189,1.400189,0,0,0,1.400189,247.2416,0.3185487,0,3.46185,1.473883,1.400189,0,0,1.669418,9.122798,1.669418,0,1.669418,14.00003,100,0.1416869,1.540208,2.76948,0,12.58465
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.386662,57.23169,30.54961,2.781026,2.781026,0,0,0,2.781026,121.7774,0.4592657,0,3.386662,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1416869,3.059129,2.70933,0,14.01194
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.109557,56.02219,31.72284,0.9496624,0.9496624,0,0,0,0.9496624,327.4381,2.109912,0,3.109557,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1416869,1.044629,2.487645,0,13.73483
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.639974,52.59528,32.4325,0,0,0,0,0,0,0,2.639974,0,2.639974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416869,0,2.111979,0,13.26525
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9402677,39.26546,32.67286,1.114518,1.114518,0,0,0,1.114518,84.36545,0,0,0.9402677,1.173176,1.114518,0,0,0,10.62527,0,0.2329086,-0.2329086,13.75452,98.24638,0.1416869,1.225969,0.7522142,0,11.56554
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,33.02769,33.02769,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.2587873,10.39237,0,1.334656,-1.334656,12.34767,88.19746,0.1416869,1.394716,0,0,10.39237
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,32.74154,32.74154,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.741739,9.05771,0,2.942738,-2.942738,9.245751,66.04095,0.1416869,3.075161,0,0,9.05771
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,31.79151,31.79151,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.011447,6.114972,0.4863847,0,0.4863847,9.707177,69.33684,0.1417224,4.936818,0,5,6.114972
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,30.92161,30.92161,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.525063,6.552718,1.717466,0,1.717466,11.33651,80.9749,0.1418474,3.511355,0,5,6.552718
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,30.11466,30.11466,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.807596,8.098437,0,2.37489,-2.37489,8.833155,63.09383,0.1418474,2.48176,0,0,8.098437
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,29.22759,29.22759,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.446363,5.723547,1.585582,0,1.585582,10.33737,73.8382,0.1419626,3.664063,0,5,5.723547
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,28.45498,28.45498,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,3.860781,7.150571,3.33,0,3.33,13.49648,96.40327,0.1421041,0.4875273,0,5,7.150571
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,27.85978,27.85978,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.530781,10.14757,0,0.9202582,-0.9202582,12.52645,89.47445,0.1421041,0.9616698,0,0,10.14757
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,27.37905,27.37905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55329,9.227313,0,0,0,12.52645,89.47445,0.1421041,0,0,0,9.227313
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,26.94409,26.94409,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.55329,9.227313,0,0.6363624,-0.6363624,11.85566,84.68314,0.1421041,0.6649987,0,0,9.227313
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,26.50914,26.50914,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.26036,8.590951,0,0.02235697,-0.02235697,11.8321,84.51481,0.1421041,0.02336303,0,0,8.590951
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,26.22299,26.22299,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.285201,8.568594,0,0.4285004,-0.4285004,11.38042,81.28854,0.1421041,0.4477829,0,0,8.568594
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,25.94828,25.94828,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.761312,8.140093,0,0.5670621,-0.5670621,10.78268,77.019,0.1421041,0.5925798,0,0,8.140093
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,25.71936,25.71936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.391381,7.573031,0,0,0,10.78268,77.019,0.1421041,0,0,0,7.573031
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,25.54195,25.54195,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.391381,7.573031,0,0.5139976,-0.5139976,10.24088,73.149,0.1421041,0.5371275,0,0,7.573031
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,25.35309,25.35309,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,3.962489,7.059034,0,1.672496,-1.672496,8.477915,60.55642,0.1421041,1.747758,0,0,7.059034
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.051692,40.29446,25.81665,0.4235693,0.4235693,0,0,0,0.4235693,484.3817,0,0,2.051692,0.4458624,0.4235693,0,0,5.820818,5.386538,1.60583,0,1.60583,10.00134,71.43799,0.1420108,0.4659262,1.641354,0,7.43823
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.998075,49.3199,26.90976,2.492134,2.492134,0,0,0,2.492134,120.3015,0,0,2.998075,2.623299,2.492134,0,0,4.214989,6.831785,0.3747762,0,0.3747762,10.35688,73.97758,0.141989,2.741347,2.39846,0,9.82986
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.340461,53.88384,28.15166,0.7513559,0.7513559,0,0,0,0.7513559,444.591,0,0,3.340461,0.7909009,0.7513559,0,0,3.840212,7.169083,2.54956,0,2.54956,12.77561,91.25416,0.1418412,0.8264915,2.672369,0,10.50954
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.469467,56.59287,29.37639,0.01892982,0.01892982,0,0,0,0.01892982,18328.04,2.158888,0,3.469467,0.01992613,0.01892982,0,0,1.290653,9.463687,1.290653,0,1.290653,14.00003,100,0.1417665,0.02082281,2.775573,0,12.93315
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.393725,57.2787,30.53244,2.425416,2.425416,0,0,0,2.425416,139.9234,0.8406553,0,3.393725,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1417665,2.667958,2.71498,0,14.019
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.115797,56.06683,31.71139,1.955643,1.955643,0,0,0,1.955643,159.3234,1.057225,0,3.115797,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1417665,2.151207,2.492637,0,13.74107
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.645686,52.6126,32.40388,1.530738,1.530738,0,0,0,1.530738,172.8373,1.034383,0,2.645686,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1417665,1.683812,2.116549,0,13.27096
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,1.021854,39.8343,32.64425,1.707815,1.707815,0,0,0,1.707815,59.83399,0,2.220446E-16,1.021854,1.7977,1.707815,0,0,0,10.62527,0,0.7758461,-0.7758461,13.18221,94.15849,0.1417665,1.878596,0.8174831,0,11.64713
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,32.99908,32.99908,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,0.8620512,9.849428,0,1.070351,-1.070351,12.05397,86.09958,0.1417665,1.118517,0,0,9.849428
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,32.74154,32.74154,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.05133,8.779077,0,2.52264,-2.52264,9.39487,67.10608,0.1417665,2.636158,0,0,8.779077
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,31.77434,31.77434,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,4.854263,6.256437,0,1.761006,-1.761006,7.538606,53.84708,0.1417665,1.840251,0,0,6.256437
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,30.90444,30.90444,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.810936,4.495431,0,2.434913,-2.434913,4.971983,35.51409,0.1417665,2.544484,0,0,4.495431
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,30.11466,30.11466,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.516396,2.060519,0,1.593407,-1.593407,3.292384,23.51698,0.1417665,1.66511,0,0,2.060519
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,29.22759,29.22759,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.28685,0.4671114,3.33,0,3.33,6.451499,46.08205,0.1419975,1.286703,0,5,0.4671114
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,28.44353,28.44353,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,7.956848,3.464111,3.33,0,3.33,9.610615,68.64711,0.142169,0.7615406,0,5,3.464111
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,27.85978,27.85978,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.626848,6.461112,3.33,0,3.33,12.76973,91.21218,0.1422564,0.01633601,0,5,6.461112
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,27.39622,27.39622,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.296848,9.458112,0,0.2158065,-0.2158065,12.54225,89.58733,0.1422564,0.2255178,0,0,9.458112
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,26.94409,26.94409,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.536633,9.242305,0,0.6270123,-0.6270123,11.88132,84.86641,0.1422564,0.6552278,0,0,9.242305
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,26.49197,26.49197,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.233313,8.615293,0,0.4646512,-0.4646512,11.39154,81.36795,0.1422564,0.4855605,0,0,8.615293
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,26.22299,26.22299,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.749592,8.150641,0,0.1607693,-0.1607693,11.22207,80.15749,0.1422564,0.168004,0,0,8.150641
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,25.94828,25.94828,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,2.928225,7.989872,0,0.1889561,-0.1889561,11.02289,78.73479,0.1422564,0.1974591,0,0,7.989872
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,25.69075,25.69075,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.138176,7.800916,0,0.1303506,-0.1303506,10.88549,77.75336,0.1422564,0.1362164,0,0,7.800916
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,25.5305,25.5305,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.28301,7.670566,0,0.4391254,-0.4391254,10.42261,74.44708,0.1422564,0.458886,0,0,7.670566
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4228689,28.10676,25.33592,2.897071,2.897071,0,0,0,2.897071,14.59643,0,0,0.4228689,3.049548,2.897071,0,0,3.770927,7.23144,0,2.626679,-2.626679,7.65385,54.67025,0.1422564,3.186778,0.3382951,0,7.654309
