Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.145267,41.00507,25.79949,2.319927,2.319927,0,0,0,2.319927,92.47132,0,0,2.145267,2.442028,2.319927,0,0,6.689459,4.604761,0,0.2967612,-0.2967612,7.341036,52.43587,0.1422564,2.551919,1.716214,0,6.750028
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,3.006618,49.3612,26.88114,1.492473,1.492473,0,0,0,1.492473,201.4521,0,0,3.006618,1.571024,1.492473,0,0,7.019194,4.308,1.435594,0,1.435594,8.70296,62.16388,0.1421735,1.64172,2.405294,0,7.314618
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.348883,53.92073,28.11732,0.8108767,0.8108767,0,0,0,0.8108767,412.9953,0,0,3.348883,0.8535544,0.8108767,0,0,5.5836,5.600034,2.495328,0,2.495328,11.07024,79.07296,0.1420295,0.8919644,2.679106,0,8.948917
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.477839,56.61024,29.32488,0.7933748,0.7933748,0,0,0,0.7933748,438.3601,0,0,3.477839,0.8351313,0.7933748,0,0,3.088272,7.845829,2.642707,0,2.642707,13.57733,96.98072,0.1418774,0.8727123,2.782271,0,11.32367
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.401375,57.29643,30.48666,1.942645,1.942645,0,0,0,1.942645,175.0899,0.910921,0,3.401375,2.04489,1.942645,0,0,0.4455645,10.22427,0.4455645,0,0.4455645,14.00003,100,0.1418517,2.13691,2.7211,0,13.62564
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.122422,56.08773,31.67705,0.6793653,0.6793653,0,0,0,0.6793653,459.6088,2.407301,0,3.122422,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1418517,0.7473018,2.497938,0,13.7477
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.651393,52.62329,32.36954,0.311356,0.311356,0,0,0,0.311356,851.5632,2.32365,0,2.651393,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1418517,0.3424916,2.121115,0,13.27667
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.107096,40.42871,32.60991,0.1203334,0.1203334,0,0,0,0.1203334,920.0238,0.9804289,0,1.107096,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1418517,0.1323667,0.8856765,0,11.73237
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,32.97046,32.97046,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1418517,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,32.67286,32.67286,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1418517,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,31.72284,31.72284,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1418942,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,30.85866,30.85866,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.142054,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,30.06888,30.06888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.142054,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,29.19897,29.19897,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.142054,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,28.42636,28.42636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.142054,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,27.84834,27.84834,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.142054,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,27.36188,27.36188,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.142054,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,26.92693,26.92693,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.142054,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,26.48053,26.48053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.142054,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,26.20582,26.20582,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.142054,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,25.93112,25.93112,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.142054,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,25.69075,25.69075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.142054,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,25.5305,25.5305,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.142054,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.4017534,27.96621,25.33592,0.5224819,0.5224819,0,0,0,0.5224819,76.89328,0,0,0.4017534,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1482275,-0.1482275,9.203772,65.7411,0.142054,0.57473,0.3214027,0,6.625127
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.239586,41.73507,25.78804,0.09405333,0.09405333,0,0,0,0.09405333,2381.188,0,0,2.239586,0.0990035,0.09405333,0,0,5.055698,6.075146,2.140583,0,2.140583,11.23451,80.24632,0.141931,0.1034587,1.791669,0,8.314733
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,3.015057,49.41505,26.86397,1.719443,1.719443,0,0,0,1.719443,175.3508,0,0,3.015057,1.80994,1.719443,0,0,2.915115,8.001671,1.205117,0,1.205117,12.37778,88.41255,0.1418618,1.891387,2.412045,0,11.01673
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.357253,53.96408,28.0887,1.633943,1.633943,0,0,0,1.633943,205.4694,0,0,3.357253,1.71994,1.633943,0,0,1.709998,9.086276,1.637313,0,1.637313,13.93107,99.50747,0.141768,1.797337,2.685802,0,12.44353
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.485147,56.68059,29.32488,0,0,0,0,0,0,0,3.412462,0,3.485147,0,0,0,0,0.07268484,10.55986,0.07268484,0,0.07268484,14.00003,100,0.1417638,0,2.788118,0,14.045
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.408064,57.3609,30.48666,2.960953,2.960953,0,0,0,2.960953,115.1002,0.2912712,0,3.408064,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1417638,3.257048,2.726451,0,14.03334
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.128675,56.1257,31.65988,0,0,0,0,0,0,0,3.128675,0,3.128675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417638,0,2.50294,0,13.75395
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.657003,52.63313,32.3352,0,0,0,0,0,0,0,2.657003,0,2.657003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417638,0,2.125603,0,13.28228
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.194248,41.04838,32.58129,2.267259,2.267259,0,0,0,2.267259,52.67365,0,0,1.194248,2.386588,2.267259,0,0,0,10.62527,0,1.19234,-1.19234,12.74319,91.02261,0.1417638,2.493985,0.9553984,0,11.81952
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,32.9304,32.9304,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.324823,9.432934,0,2.094926,-2.094926,10.53495,75.24946,0.1417638,2.189197,0,0,9.432934
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,32.66142,32.66142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.652518,7.338008,0,0,0,10.53495,75.24946,0.1417638,0,0,0,7.338008
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,31.69422,31.69422,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.652518,7.338008,0,1.591519,-1.591519,8.857336,63.26656,0.1417638,1.663138,0,0,7.338008
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,30.84149,30.84149,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.420873,5.746489,0,2.87372,-2.87372,5.82817,41.6297,0.1417638,3.003037,0,0,5.746489
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,30.05171,30.05171,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.613895,2.872769,0,0.07279117,-0.07279117,5.751441,41.08164,0.1417638,0.07606678,0,0,2.872769
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,29.16464,29.16464,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.694775,2.799978,0,1.334282,-1.334282,4.344985,31.03554,0.1417638,1.394325,0,0,2.799978
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,28.37486,28.37486,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.17731,1.465696,0,0.1045216,-0.1045216,4.234809,30.24857,0.1417638,0.1092251,0,0,1.465696
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,27.79683,27.79683,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.29344,1.361174,0,0.4959816,-0.4959816,3.711998,26.51422,0.1417638,0.5183008,0,0,1.361174
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,27.33326,27.33326,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,10.84454,0.8651923,0,0.2246493,-0.2246493,3.475197,24.82279,0.1417638,0.2347585,0,0,0.8651923
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,26.89831,26.89831,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.09415,0.640543,0,0.009770138,-0.009770138,3.464899,24.74923,0.1417638,0.01020979,0,0,0.640543
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,26.46336,26.46336,0.5276112,0.5276112,0,0,0,0.5276112,0,0,1.110223E-16,0,0.5553802,0.5276112,0,0,11.105,0.6307729,0,0.5553802,-0.5553802,2.879477,20.56765,0.1417638,0.5803723,0,0,0.6307729
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,26.18865,26.18865,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.72209,0.07539271,3.33,0,3.33,6.038592,43.13271,0.1418722,0.2049921,0,5,0.07539271
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,25.91395,25.91395,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,8.392091,3.072393,3.33,0,3.33,9.197707,65.69778,0.1419872,0.2677312,0,5,3.072393
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,25.67358,25.67358,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,3.505263,3.33,5.06209,6.069393,3.33,0,3.33,12.35682,88.26284,0.1421237,0.4643487,0,5,6.069393
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,25.51333,25.51333,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.732091,9.066393,0,0.405396,-0.405396,11.9295,85.21053,0.1421237,0.4236389,0,0,9.066393
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4794288,28.48441,25.33592,0.2920257,0.2920257,0,0,0,0.2920257,164.1735,0,0,0.4794288,0.3073955,0.2920257,0,0,2.182531,8.660996,0.1720333,0,0.1720333,12.0927,86.37627,0.1421139,0.3212283,0.383543,0,9.140426
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.334492,42.49011,25.78804,1.57638,1.57638,0,0,0,1.57638,148.0919,0,0,2.334492,1.659348,1.57638,0,0,2.010497,8.815826,0.6751444,0,0.6751444,12.7332,90.95126,0.1420753,1.734018,1.867594,0,11.15032
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,3.023585,49.46973,26.8468,0.8791503,0.8791503,0,0,0,0.8791503,343.9212,0.7628104,0,3.023585,0.9254214,0.8791503,0,0,1.335353,9.423456,1.335353,0,1.335353,14.00003,100,0.141999,0.9670654,2.418868,0,12.44704
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.365448,54.01971,28.07153,0.08839473,0.08839473,0,0,0,0.08839473,3807.295,3.272401,0,3.365448,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.141999,0.0972342,2.692359,0,13.99072
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.492714,56.73946,29.31343,2.396962,2.396962,0,0,0,2.396962,145.7142,0.9695961,0,3.492714,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.141999,2.636659,2.794172,0,14.11799
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.41509,57.40769,30.46949,0.6121459,0.6121459,0,0,0,0.6121459,557.8882,2.770725,0,3.41509,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.141999,0.6733605,2.732072,0,14.04036
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.134871,56.16319,31.64271,0.9565322,0.9565322,0,0,0,0.9565322,327.733,2.127995,0,3.134871,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.141999,1.052186,2.507897,0,13.76015
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.662243,52.65955,32.31804,1.465678,1.465678,0,0,0,1.465678,181.6391,1.119424,0,2.662243,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.141999,1.612245,2.129794,0,13.28752
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.281769,41.6701,32.54696,0.3232868,0.3232868,0,0,0,0.3232868,396.4804,0.9414669,0,1.281769,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.141999,0.3556155,1.025415,0,11.90704
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,32.90178,32.90178,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141999,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,32.60991,32.60991,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.141999,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,31.64271,31.64271,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1420957,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,30.78998,30.78998,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1420957,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,30.00592,30.00592,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1420957,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,29.13602,29.13602,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1420957,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,28.34624,28.34624,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1420957,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,27.77966,27.77966,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1420957,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,27.31609,27.31609,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1420957,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,26.86397,26.86397,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1420957,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,26.44619,26.44619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1420957,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,26.17148,26.17148,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1420957,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,25.91395,25.91395,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1420957,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,25.65641,25.65641,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1420957,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,25.49616,25.49616,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1420957,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.6038886,29.30394,25.31875,0,0,0,0,0,0,0,0,0,0.6038886,0,0,0,0,7.403694,3.96195,0.6038886,0,0.6038886,7.549167,53.92251,0.1420612,0,0.4831108,0,4.565839
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.430276,43.24096,25.77087,1.874075,1.874075,0,0,0,1.874075,129.6787,0,0,2.430276,1.972711,1.874075,0,0,6.799805,4.50545,0.4575655,0,0.4575655,7.983252,57.02311,0.1420351,2.061483,1.944221,0,6.935726
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,3.032196,49.5252,26.82963,2.649263,2.649263,0,0,0,2.649263,114.4543,0,0,3.032196,2.788698,2.649263,0,0,6.342239,4.917259,0.2434979,0,0.2434979,8.214253,58.67312,0.1420212,2.91419,2.425757,0,7.949455
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.373692,54.07584,28.05437,1.776229,1.776229,0,0,0,1.776229,189.9357,0,0,3.373692,1.869715,1.776229,0,0,6.098742,5.136407,1.503978,0,1.503978,9.641052,68.86452,0.1419355,1.953852,2.698954,0,8.510099
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.500415,56.79265,29.29626,0.9183813,0.9183813,0,0,0,0.9183813,381.1505,0,0,3.500415,0.9667171,0.9183813,0,0,4.594764,6.489986,2.533698,0,2.533698,12.04473,86.03361,0.1417913,1.010219,2.800332,0,9.990401
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.422092,57.4543,30.45232,2.828273,2.828273,0,0,0,2.828273,120.9958,0,0,3.422092,2.977129,2.828273,0,0,2.061066,8.770315,0.4449622,0,0.4449622,12.46686,89.04881,0.1417661,3.1111,2.737673,0,12.19241
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.140899,56.20598,31.63127,0.3683274,0.3683274,0,0,0,0.3683274,852.7466,1.137082,0,3.140899,0.387713,0.3683274,0,0,1.616104,9.170781,1.616104,0,1.616104,14.00003,100,0.1416743,0.4051601,2.512719,0,12.31168
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.667288,52.69088,32.30659,0.6114709,0.6114709,0,0,0,0.6114709,436.2084,2.023634,0,2.667288,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1416743,0.672618,2.13383,0,13.29256
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.369445,42.31674,32.52979,1.382061,1.382061,0,0,0,1.382061,99.08714,0,0,1.369445,1.454801,1.382061,0,0,0,10.62527,0,0.0853563,-0.0853563,13.91005,99.35733,0.1416743,1.520267,1.095556,0,11.99472
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,32.88461,32.88461,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.09484033,10.53992,0,1.136675,-1.136675,12.71189,90.79906,0.1416743,1.187825,0,0,10.53992
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,32.60991,32.60991,3.148974,3.148974,4.57825,0,1.414862,3.148974,0,2.220446E-16,0,0,0,0,1.429276,1.357812,1.357812,9.403243,1.357812,0,1.357812,14.00003,100,0.1417708,3.463872,0,5,9.403243
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,31.64271,31.64271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417708,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,30.78998,30.78998,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1417708,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,30.01737,30.01737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1417708,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,29.13602,29.13602,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1417708,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,28.34624,28.34624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1417708,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,27.76821,27.76821,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1417708,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,27.31609,27.31609,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1417708,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,26.88114,26.88114,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1417708,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,26.44619,26.44619,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1417708,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1417708,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,25.91395,25.91395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1417708,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,25.65641,25.65641,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1417708,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,25.49616,25.49616,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1417708,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.6061279,29.30149,25.30158,1.417462,1.417462,0,0,0,1.417462,42.7615,0,0,0.6061279,1.492065,1.417462,0,0,5.514993,5.66178,0,0.8859372,-0.8859372,7.834187,55.95836,0.1417708,1.559208,0.4849024,0,6.267909
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.256973,50.26744,25.77087,0.4597115,0.4597115,0,0,0,0.4597115,708.4819,0,0,3.256973,0.4839068,0.4597115,0,0,6.499368,4.775844,2.773066,0,2.773066,10.46495,74.74947,0.1416136,0.5056826,2.605578,0,8.032816
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,3.040784,49.58725,26.81819,0,0,0,0,0,0,0,0,0,3.040784,0,0,0,0,3.726302,7.271603,3.040784,0,3.040784,13.34969,95.35472,0.1414416,0,2.432627,0,10.31239
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.381631,54.14999,28.05437,0,0,0,0,0,0,0,2.696112,0,3.381631,0,0,0,0,0.6855184,10.00831,0.6855184,0,0.6855184,14.00003,100,0.1414029,0,2.705305,0,13.38994
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.508121,56.84596,29.2791,0.5371429,0.5371429,0,0,0,0.5371429,653.1075,2.942707,0,3.508121,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1414029,0.5908572,2.806497,0,14.1334
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.429064,57.50066,30.43515,0,0,0,0,0,0,0,3.429064,0,3.429064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414029,0,2.743251,0,14.05434
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.146969,56.24235,31.6141,0,0,0,0,0,0,0,3.146969,0,3.146969,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414029,0,2.517576,0,13.77224
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.672314,52.71545,32.28942,0.6950971,0.6950971,0,0,0,0.6950971,384.4519,1.940633,0,2.672314,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1414029,0.7646068,2.137851,0,13.29759
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.457202,42.98816,32.52979,1.481989,1.481989,0,0,0,1.481989,98.32745,0,2.220446E-16,1.457202,1.559988,1.481989,0,0,0,10.62527,0,0.1027863,-0.1027863,13.89168,99.2261,0.1414029,1.630188,1.165761,0,12.08248
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,32.86745,32.86745,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.114207,10.52249,0,2.941916,-2.941916,10.79063,77.07577,0.1414029,3.074303,0,0,10.52249
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,32.58129,32.58129,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.383003,7.580571,0,1.170567,-1.170567,9.556743,68.26231,0.1414029,1.223243,0,0,7.580571
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,31.6141,31.6141,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.683633,6.410004,0,1.67925,-1.67925,7.786658,55.61888,0.1414029,1.754816,0,0,6.410004
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,30.76136,30.76136,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.549467,4.730754,0,0.4789017,-0.4789017,7.281852,52.01312,0.1414029,0.5004523,0,0,4.730754
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,29.98875,29.98875,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.08158,4.251853,0,0.38238,-0.38238,6.878788,49.1341,0.1414029,0.3995871,0,0,4.251853
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,29.11885,29.11885,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.506446,3.869473,0,2.172998,-2.172998,4.588247,32.77312,0.1414029,2.270783,0,0,3.869473
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,28.32907,28.32907,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,9.920889,1.696475,0,0.2688334,-0.2688334,4.304872,30.74902,0.1414029,0.2809309,0,0,1.696475
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,27.76821,27.76821,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.21959,1.427641,0,0.176337,-0.176337,4.118996,29.42134,0.1414029,0.1842721,0,0,1.427641
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,27.29892,27.29892,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.41552,1.251304,0,0.5907707,-0.5907707,3.496269,24.9733,0.1414029,0.6173554,0,0,1.251304
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,26.86397,26.86397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07193,0.6605335,0,0,0,3.496269,24.9733,0.1414029,0,0,0,0.6605335
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,26.44619,26.44619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07193,0.6605335,0,0,0,3.496269,24.9733,0.1414029,0,0,0,0.6605335
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,26.17148,26.17148,0.4653549,0.4653549,0,0,0,0.4653549,0,0,0,0,0.4898473,0.4653549,0,0,11.07193,0.6605335,0,0.4898473,-0.4898473,2.979925,21.28513,0.1414029,0.5118904,0,0,0.6605335
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,25.91395,25.91395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.61621,0.1706862,0,0,0,2.979925,21.28513,0.1414029,0,0,0,0.1706862
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,25.65641,25.65641,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0.0161549,0.01534716,0,0,11.61621,0.1706862,0,0.0161549,-0.0161549,2.962896,21.1635,0.1414029,0.01688187,0,0,0.1706862
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,25.49616,25.49616,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,3.505263,3.33,11.63416,0.1545313,3.33,0,3.33,6.122011,43.72857,0.1415681,0.729426,0,5,0.1545313
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6579558,29.6526,25.30158,1.665846,1.665846,4.992616,0,1.527984,1.665846,39.49679,0,0,0.6579558,0,0,3.32677,3.160431,8.304159,3.151531,3.818387,0,3.818387,9.744452,69.60309,0.1418049,1.832431,0.5263646,5,3.809487
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.484664,43.68193,25.77087,0.5018067,0.5018067,2.608235,0,0.8770482,0.5018067,495.1438,0,0,2.484664,0,0,2.106429,2.001107,4.485772,6.58808,4.485772,0,4.485772,14.00003,100,0.1417159,0.5519873,1.987732,5,9.072744
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,3.049543,49.64416,26.80102,2.305603,2.305603,0,0,0,2.305603,132.2666,0.6225932,0,3.049543,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1417159,2.536163,2.439635,0,13.67482
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.389951,54.20699,28.0372,1.863382,1.863382,0,0,0,1.863382,181.9247,1.428496,0,3.389951,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1417159,2.04972,2.711961,0,14.01523
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.515459,56.91689,29.2791,0.535031,0.535031,0,0,0,0.535031,657.0571,2.952269,0,3.515459,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1417159,0.5885341,2.812367,0,14.14073
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.43564,57.56429,30.43515,1.549172,1.549172,0,0,0,1.549172,221.7727,1.804933,0,3.43564,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1417159,1.704089,2.748512,0,14.06091
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.152642,56.29562,31.6141,3.267697,3.267697,1.25,0,0.50625,3.267697,96.47901,1.02875,0,3.152642,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1417159,3.594467,2.522114,5,13.77792
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.676958,52.75653,32.28942,2.091748,2.091748,0,0,0,2.091748,127.9771,0.4751184,0,2.676958,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1417159,2.300923,2.141567,0,13.30223
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.545259,43.64955,32.51262,1.410494,1.410494,0,0,0,1.410494,109.5544,0.06052827,0,1.545259,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1417159,1.551543,1.236207,0,12.17053
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,32.85028,32.85028,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.1417159,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,32.58129,32.58129,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.1417159,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,31.6141,31.6141,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,1.964853,8.856906,1.35735,0,1.35735,13.4237,95.88338,0.1418116,3.928332,0,5,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,30.7442,30.7442,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.6075035,10.07852,0,0.8174139,-0.8174139,12.56207,89.72889,0.1418116,0.8541976,0,0,10.07852
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,29.98875,29.98875,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.515741,9.261107,0,0.8254793,-0.8254793,11.69194,83.51368,0.1418116,0.8626259,0,0,9.261107
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,29.10168,29.10168,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.43294,8.435628,0,1.433684,-1.433684,10.1807,72.71915,0.1418116,1.4982,0,0,8.435628
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,28.3119,28.3119,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.025923,7.001944,0,0.4298276,-0.4298276,9.727624,69.48289,0.1418116,0.4491699,0,0,7.001944
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,27.76821,27.76821,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.50351,6.572116,0,0.211802,-0.211802,9.504365,67.88818,0.1418116,0.2213331,0,0,6.572116
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,27.29892,27.29892,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.738845,6.360314,0,0.7736099,-0.7736099,8.688909,62.06351,0.1418116,0.8084223,0,0,6.360314
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,26.86397,26.86397,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.598412,5.586704,0,0.6790856,-0.6790856,7.97309,56.95053,0.1418116,0.7096444,0,0,5.586704
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,26.44619,26.44619,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.352951,4.907619,0,0.2499949,-0.2499949,7.709572,55.06826,0.1418116,0.2612447,0,0,4.907619
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,26.18865,26.18865,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.630723,4.657623,0,0.3146421,-0.3146421,7.37791,52.69925,0.1418116,0.328801,0,0,4.657623
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,25.91395,25.91395,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,6.980325,4.342981,0,0.7208769,-0.7208769,6.618039,47.27161,0.1418116,0.7533164,0,0,4.342981
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,25.65641,25.65641,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.7813,3.622104,0,0.05996858,-0.05996858,6.554826,46.8201,0.1418116,0.06266717,0,0,3.622104
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,25.49616,25.49616,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,7.847931,3.562136,0,0.599054,-0.599054,5.923368,42.30969,0.1418116,0.6260114,0,0,3.562136
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7431998,30.23337,25.30158,0,0,0,0,0,0,0,0,0,0.7431998,0,0,0,0,8.513547,2.963082,0.7431998,0,0.7431998,6.628429,47.34583,0.1417698,0,0.5945598,0,3.706282
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.493573,43.75443,25.77087,1.248847,1.248847,0,0,0,1.248847,199.67,0,0,2.493573,1.314576,1.248847,0,0,7.770347,3.631962,1.178997,0,1.178997,7.746924,55.33506,0.1417034,1.373731,1.994858,0,6.125535
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,3.058369,49.70171,26.78385,0.3159707,0.3159707,0,0,0,0.3159707,967.9279,0,0,3.058369,0.3326007,0.3159707,0,0,6.59135,4.693059,2.725768,0,2.725768,10.33282,73.80567,0.1415502,0.3475678,2.446695,0,7.751428
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.397952,54.28188,28.0372,2.880751,2.880751,0,0,0,2.880751,117.9537,0,0,3.397952,3.032369,2.880751,0,0,3.865582,7.14625,0.365583,0,0.365583,10.67964,76.28297,0.1415297,3.168826,2.718362,0,10.5442
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.522789,56.98782,29.2791,0,0,0,0,0,0,0,0.02278967,0,3.522789,0,0,0,0,3.499999,7.475275,3.499999,0,3.499999,14.00003,100,0.1413336,0,2.818231,0,10.99806
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.442174,57.62758,30.43515,0.2587964,0.2587964,0,0,0,0.2587964,1330.07,3.169757,0,3.442174,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1413336,0.284676,2.753739,0,14.06745
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.158238,56.34821,31.6141,0.1883708,0.1883708,0,0,0,0.1883708,1676.608,2.959953,0,3.158238,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1413336,0.2072078,2.526591,0,13.78351
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.681487,52.7966,32.28942,2.226519,2.226519,0,0,0,2.226519,120.434,0.3377828,0,2.681487,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1413336,2.449171,2.14519,0,13.30676
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.633282,44.33537,32.51262,2.503385,2.503385,0,0,0,2.503385,65.24293,0,4.440892E-16,1.633282,2.635142,2.503385,0,0,0,10.62527,0,1.001861,-1.001861,12.94397,92.45677,0.1413336,2.753724,1.306625,0,12.25856
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,32.85028,32.85028,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.113178,9.623414,0,0.7155277,-0.7155277,12.18974,87.06941,0.1413336,0.7477264,0,0,9.623414
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,32.56413,32.56413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.908209,8.907886,0,0,0,12.18974,87.06941,0.1413336,0,0,0,8.907886
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,31.59693,31.59693,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,1.908209,8.907886,0,0.7315009,-0.7315009,11.41867,81.56178,0.1413336,0.7644184,0,0,8.907886
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,30.7442,30.7442,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,2.720988,8.176385,0,0.3706343,-0.3706343,11.02799,78.77119,0.1413336,0.3873129,0,0,8.176385
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,29.95442,29.95442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.132804,7.805751,0,0,0,11.02799,78.77119,0.1413336,0,0,0,7.805751
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,29.06734,29.06734,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.132804,7.805751,0,0.3730438,-0.3730438,10.63477,75.96246,0.1413336,0.3898307,0,0,7.805751
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,28.28329,28.28329,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.547297,7.432707,0,0.1575479,-0.1575479,10.4687,74.77625,0.1413336,0.1646376,0,0,7.432707
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,27.73388,27.73388,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,3.72235,7.275159,0,0.3277743,-0.3277743,10.12319,72.30837,0.1413336,0.3425241,0,0,7.275159
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,27.28175,27.28175,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.086544,6.947385,0,0.6316145,-0.6316145,9.457412,67.55281,0.1413336,0.6600372,0,0,6.947385
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,26.82963,26.82963,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,4.788338,6.31577,0,0.3687444,-0.3687444,9.068721,64.77645,0.1413336,0.3853379,0,0,6.31577
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,26.42902,26.42902,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.198054,5.947026,0,0.09262752,-0.09262752,8.971084,64.07904,0.1413336,0.09679576,0,0,5.947026
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,26.15431,26.15431,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.300973,5.854398,0,0.4234607,-0.4234607,8.524716,60.89071,0.1413336,0.4425165,0,0,5.854398
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,25.89678,25.89678,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,5.771485,5.430937,0,0.1742643,-0.1742643,8.341025,59.57864,0.1413336,0.1821062,0,0,5.430937
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,25.63924,25.63924,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,5.965112,5.256673,0,0.3357438,-0.3357438,7.987121,57.05075,0.1413336,0.3508523,0,0,5.256673
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,25.47899,25.47899,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.338161,4.920929,0,0.1254153,-0.1254153,7.854921,56.10647,0.1413336,0.131059,0,0,4.920929
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8343487,30.84123,25.28441,1.837048,1.837048,0,0,0,1.837048,45.4179,2.220446E-16,0,0.8343487,1.933735,1.837048,0,0,6.477511,4.795514,0,1.099386,-1.099386,6.696066,47.82895,0.1413336,2.020753,0.667479,0,5.629863
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.5028,43.81019,25.7537,0.7500427,0.7500427,0,0,0,0.7500427,333.6876,0,0,2.5028,0.7895186,0.7500427,0,0,7.699051,3.696128,1.713281,0,1.713281,8.321427,59.43865,0.1412378,0.825047,2.00224,0,6.198927
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,3.066947,49.77736,26.78385,1.7603,1.7603,0,0,0,1.7603,174.2287,0,0,3.066947,1.852947,1.7603,0,0,5.98577,5.238081,1.214,0,1.214,9.473129,67.66507,0.14117,1.93633,2.453558,0,8.305028
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.405974,54.35706,28.0372,1.463055,1.463055,0,0,0,1.463055,232.7987,0,0,3.405974,1.540058,1.463055,0,0,4.77177,6.330681,1.865916,0,1.865916,11.24329,80.30907,0.1410659,1.609361,2.724779,0,9.736654
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.530104,57.0587,29.2791,1.366938,1.366938,0,0,0,1.366938,258.2489,0,0,3.530104,1.438883,1.366938,0,0,2.905854,8.010005,2.091221,0,2.091221,13.2272,94.4798,0.1409494,1.503632,2.824083,0,11.54011
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.44866,57.69046,30.43515,0.9139525,0.9139525,0,0,0,0.9139525,377.3347,1.671971,0,3.44866,0.9620552,0.9139525,0,0,0.8146331,9.892104,0.8146331,0,0.8146331,14.00003,100,0.1409041,1.005348,2.758928,0,13.34076
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.163425,56.41761,31.63127,0.728028,0.728028,0,0,0,0.728028,434.5197,2.39708,0,3.163425,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1409041,0.8008308,2.53074,0,13.7887
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.685898,52.83566,32.28942,0.4305334,0.4305334,0,0,0,0.4305334,623.8536,2.232705,0,2.685898,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1409041,0.4735867,2.148718,0,13.31117
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.282938,49.60949,32.51262,4.489386,4.489386,2.320596,0,0.7985226,4.489386,50.85188,0,0,2.282938,2.282938,2.168791,0,0,0,10.62527,0,0,0,14.00003,100,0.1409041,4.938325,1.82635,5,12.90821
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,32.85028,32.85028,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409041,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,32.56413,32.56413,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1409041,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,31.59693,31.59693,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1409041,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,30.72703,30.72703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1409041,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,29.93725,29.93725,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1409041,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,29.0559,29.0559,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.140936,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,28.26612,28.26612,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.1410532,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,27.71671,27.71671,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.1410532,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,27.26459,27.26459,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.1410532,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,26.82963,26.82963,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.1410532,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,26.42902,26.42902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.1410532,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,26.15431,26.15431,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.1410532,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,25.89678,25.89678,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.1410532,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,25.62207,25.62207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1410532,0,0,0,6.644467
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,25.47899,25.47899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1410532,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9312885,31.51186,25.28441,3.091831,3.091831,5,0,1.53,3.091831,30.12094,0,0,0.9312885,0,0,1.908169,1.81276,4.423119,6.644467,2.744049,0,2.744049,12.40712,88.62212,0.1412344,3.401014,0.7450308,5,7.575756
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.511619,43.9015,25.77087,0.845656,0.845656,0,0,0,0.845656,297.0025,0,0,2.511619,0.8901642,0.845656,0,0,1.67907,9.114111,1.621455,0,1.621455,13.94537,99.60958,0.1411443,0.9302216,2.009295,0,11.62573
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,3.075269,49.87104,26.80102,1.96194,1.96194,0,0,0,1.96194,156.7464,0.9524547,0,3.075269,2.0652,1.96194,0,0,0.05761493,10.57342,0.05761493,0,0.05761493,14.00003,100,0.1411411,2.158134,2.460215,0,13.64869
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.413308,54.46756,28.07153,0.8566204,0.8566204,0,0,0,0.8566204,398.4621,2.511602,0,3.413308,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.1411411,0.9422825,2.730646,0,14.03858
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.536658,57.1646,29.31343,2.624378,2.624378,0,0,0,2.624378,134.7618,0.7741552,0,3.536658,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1411411,2.886816,2.829326,0,14.16193
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.454366,57.78802,30.46949,1.233474,1.233474,0,0,0,1.233474,280.0517,2.155972,0,3.454366,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1411411,1.356822,2.763493,0,14.07964
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.168305,56.49794,31.65988,1.348341,1.348341,0,0,0,1.348341,234.9781,1.748999,0,3.168305,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1411411,1.483175,2.534644,0,13.79358
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.689733,52.90277,32.31804,2.832806,2.832806,0,0,0,2.832806,94.94943,4.440892E-16,0,2.689733,2.981901,2.832806,0,0,0,10.62527,0,0.2921678,-0.2921678,13.69206,97.8002,0.1411411,3.116086,2.151787,0,13.31501
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.809102,45.76231,32.54696,1.201865,1.201865,0,0,0,1.201865,150.5245,0.2193498,0,1.809102,1.265121,1.201865,0,0,0.3246309,10.33311,0.3246309,0,0.3246309,14.00003,100,0.1411231,1.322052,1.447282,0,12.14221
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,32.86745,32.86745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411231,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,32.58129,32.58129,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1411231,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,31.59693,31.59693,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1411231,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,30.72703,30.72703,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1411231,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,29.92008,29.92008,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1411231,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,29.03873,29.03873,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1411231,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,28.24895,28.24895,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1411231,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,27.69954,27.69954,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1411231,0.08163706,0,0,0.5076128
