Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,27.26459,27.26459,0.3522305,0.3522305,0,0,0,0.3522305,0,0,5.551115E-17,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1411231,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,26.81819,26.81819,0.147909,0.147909,3.653172,0,1.162316,0.147909,0,0,0,0,0,0,3.505263,3.33,11.74061,0.05872229,3.33,0,3.33,6.02102,43.0072,0.1412248,0.1626999,0,5,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,26.42902,26.42902,0.1946434,0.1946434,3.699907,0,1.175074,0.1946434,0,0,0,0,0,0,3.505263,3.33,8.410613,3.055722,3.33,0,3.33,9.180135,65.57227,0.1413319,0.2141078,0,5,3.055722
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,26.15431,26.15431,0.2924551,0.2924551,3.797718,0,1.201777,0.2924551,0,0,0,0,0,0,3.505263,3.33,5.080613,6.052722,3.33,0,3.33,12.33925,88.13733,0.1414503,0.3217006,0,5,6.052722
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,25.89678,25.89678,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.750613,9.049723,0,0.199705,-0.199705,12.12874,86.63371,0.1414503,0.2086918,0,0,9.049723
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,25.62207,25.62207,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,1.972508,8.850018,0,0.08928087,-0.08928087,12.03463,85.96149,0.1414503,0.09329851,0,0,8.850018
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,25.47899,25.47899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.071709,8.760736,0,0,0,12.03463,85.96149,0.1414503,0,0,0,8.760736
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.033998,32.24647,25.30158,1.211946,1.211946,0,0,0,1.211946,85.31721,0,0,1.033998,1.275732,1.211946,0,0,2.071709,8.760736,0,0.241734,-0.241734,11.77982,84.14142,0.1414503,1.33314,0.8271987,0,9.794735
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.52075,43.97603,25.77087,1.090404,1.090404,0,0,0,1.090404,231.1758,0,0,2.52075,1.147794,1.090404,0,0,2.340302,8.519002,1.372956,0,1.372956,13.08232,93.44498,0.1413743,1.199444,2.0166,0,11.03975
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,3.083942,49.9477,26.80102,0,0,0,0,0,0,0,2.116596,0,3.083942,0,0,0,0,0.967346,9.754663,0.967346,0,0.967346,14.00003,100,0.1413207,0,2.467154,0,12.8386
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.42135,54.54313,28.07153,1.942802,1.942802,0,0,0,1.942802,176.1039,1.376295,0,3.42135,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1413207,2.137083,2.73708,0,14.04662
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.543677,57.24689,29.32488,0.1267441,0.1267441,0,0,0,0.1267441,2795.931,3.410262,0,3.543677,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1413207,0.1394185,2.834942,0,14.16895
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.460375,57.8675,30.48666,1.552378,1.552378,0,0,0,1.552378,222.908,1.826292,0,3.460375,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1413207,1.707616,2.7683,0,14.08565
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.173643,56.54825,31.65988,0.6897146,0.6897146,0,0,0,0.6897146,460.1386,2.447628,0,3.173643,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1413207,0.7586861,2.538915,0,13.79892
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.693625,52.95717,32.3352,2.096163,2.096163,0,0,0,2.096163,128.5027,0.4871379,0,2.693625,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1413207,2.305779,2.1549,0,13.3189
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.896954,46.48573,32.56413,2.327904,2.327904,0,0,0,2.327904,81.48762,0,0,1.896954,2.450425,2.327904,0,0,0,10.62527,0,0.5534717,-0.5534717,13.41662,95.83279,0.1413207,2.560694,1.517563,0,12.52223
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,32.88461,32.88461,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.6149685,10.0718,0,0.1750514,-0.1750514,13.2321,94.51479,0.1413207,0.1829287,0,0,10.0718
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,32.59274,32.59274,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,0.8094701,9.896751,0,2.730911,-2.730911,10.35347,73.95317,0.1413207,2.853801,0,0,9.896751
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,31.6141,31.6141,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,3.843815,7.165841,0.8807158,0,0.8807158,11.18898,79.92117,0.1413821,4.480224,0,5,7.165841
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,30.7442,30.7442,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,2.963099,7.958485,2.026499,0,2.026499,13.11149,93.65332,0.1415231,3.153528,0,5,7.958485
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,29.92008,29.92008,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,0.9366004,9.782333,0,1.137459,-1.137459,11.9125,85.08914,0.1415231,1.188644,0,0,9.782333
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,29.03873,29.03873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.200443,8.644876,0,0,0,11.9125,85.08914,0.1415231,0,0,0,8.644876
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,28.23178,28.23178,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.200443,8.644876,0,0.1380405,-0.1380405,11.767,84.0498,0.1415231,0.1442523,0,0,8.644876
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,27.67092,27.67092,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.353822,8.506835,0,0.1201362,-0.1201362,11.64036,83.14528,0.1415231,0.1255423,0,0,8.506835
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,27.23597,27.23597,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.487306,8.386699,0,0.3808173,-0.3808173,11.23895,80.27802,0.1415231,0.3979541,0,0,8.386699
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,26.80102,26.80102,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,2.910437,8.005881,0,0.3274517,-0.3274517,10.89378,77.81257,0.1415231,0.342187,0,0,8.005881
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,26.42902,26.42902,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.274272,7.67843,0,0.1992185,-0.1992185,10.68379,76.31261,0.1415231,0.2081833,0,0,7.67843
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,26.15431,26.15431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.495626,7.479211,0,0,0,10.68379,76.31261,0.1415231,0,0,0,7.479211
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,25.89678,25.89678,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.495626,7.479211,0,0.7533135,-0.7533135,9.889724,70.64075,0.1415231,0.7872127,0,0,7.479211
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,25.62207,25.62207,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.332641,6.725897,0,0.2160578,-0.2160578,9.661979,69.014,0.1415231,0.2257804,0,0,6.725897
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,25.49616,25.49616,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.572705,6.50984,0,0.3743664,-0.3743664,9.267363,66.19531,0.1415231,0.3912129,0,0,6.50984
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.142638,33.01169,25.30158,1.183234,1.183234,0,0,0,1.183234,96.56913,0,0,1.142638,1.245509,1.183234,0,0,4.988668,6.135473,0,0.1028707,-0.1028707,9.158927,65.42078,0.1415231,1.301557,0.9141107,0,7.278111
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.52954,44.08023,25.79949,0.2056655,0.2056655,0,0,0,0.2056655,1229.929,0,0,2.52954,0.21649,0.2056655,0,0,5.102969,6.032602,2.31305,0,2.31305,11.35328,81.09468,0.1413952,0.2262321,2.023632,0,8.562142
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,3.092138,50.05396,26.82963,0,0,0,0,0,0,0,0.3022187,0,3.092138,0,0,0,0,2.789919,8.114347,2.789919,0,2.789919,14.00003,100,0.1412412,0,2.47371,0,11.20648
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.428452,54.66562,28.11732,2.027546,2.027546,0,0,0,2.027546,169.0937,1.294194,0,3.428452,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1412412,2.2303,2.742762,0,14.05373
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.549794,57.36996,29.37639,1.000913,1.000913,0,0,0,1.000913,354.6555,2.496201,0,3.549794,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1412412,1.101005,2.839835,0,14.17507
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.465346,57.99327,30.54961,1.539291,1.539291,0,0,0,1.539291,225.1261,1.845039,0,3.465346,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1412412,1.69322,2.772276,0,14.09062
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,4.071477,65.75352,31.72284,0.2384092,0.2384092,0,0,0,0.2384092,1707.769,3.82052,0,4.071477,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1412412,0.2622501,3.257181,0,14.69675
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.267146,58.31808,32.38671,1.867253,1.867253,0,0,0,1.867253,174.9707,1.301617,0,3.267146,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1412412,2.053979,2.613717,0,13.89242
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.984187,47.26188,32.62708,0.7137582,0.7137582,0,0,0,0.7137582,277.9915,1.232862,0,1.984187,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1412412,0.785134,1.587349,0,12.60946
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,32.97046,32.97046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412412,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,32.66142,32.66142,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1412412,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,31.67705,31.67705,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1412412,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,30.78998,30.78998,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1412412,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,29.95442,29.95442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1412412,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,29.0559,29.0559,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1412412,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,28.23178,28.23178,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1412412,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,27.68809,27.68809,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1412412,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,27.25314,27.25314,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1412412,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,26.80102,26.80102,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1412412,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,26.42902,26.42902,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.1413999,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,26.17148,26.17148,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.1415268,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,25.89678,25.89678,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.1416766,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,25.62207,25.62207,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.1416766,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,25.49616,25.49616,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.1416766,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.256942,33.84296,25.31875,0.4479907,0.4479907,0,0,0,0.4479907,280.5733,0,0,1.256942,0.4715692,0.4479907,0,0,2.247711,8.602335,0.7853732,0,0.7853732,12.61273,90.09077,0.1416333,0.4927898,1.005554,0,9.859277
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.538795,44.15596,25.79949,1.80262,1.80262,0,0,0,1.80262,140.8392,0,0,2.538795,1.897494,1.80262,0,0,1.462337,9.309171,0.6413004,0,0.6413004,13.22112,94.43641,0.141598,1.982882,2.031036,0,11.84797
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.100568,50.14893,26.8468,0.09183601,0.09183601,0,0,0,0.09183601,3376.201,2.182862,0,3.100568,0.09666948,0.09183601,0,0,0.8210371,9.886341,0.8210371,0,0.8210371,14.00003,100,0.1415529,0.1010196,2.480454,0,12.98691
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.436135,54.75891,28.13449,0,0,0,0,0,0,0,3.436135,0,3.436135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415529,0,2.748908,0,14.06141
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.556613,57.4576,29.39356,0.9136419,0.9136419,0,0,0,0.9136419,389.2787,2.594885,0,3.556613,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1415529,1.005006,2.84529,0,14.18189
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.47085,58.08917,30.58395,2.915174,2.915174,0,0,0,2.915174,119.0615,0.4022459,0,3.47085,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1415529,3.206692,2.77668,0,14.09612
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.181824,56.76316,31.77434,0,0,0,0,0,0,0,3.181824,0,3.181824,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415529,0,2.54546,0,13.8071
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.700294,53.10923,32.41533,0,0,0,0,0,0,0,2.700294,0,2.700294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415529,0,2.160235,0,13.32557
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,2.021403,47.60366,32.66142,0,0,0,0,0,0,0,2.021403,0,2.021403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415529,0,1.617122,0,12.64668
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,32.99908,32.99908,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1415529,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,32.7072,32.7072,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1415529,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,31.69422,31.69422,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1415786,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,30.78998,30.78998,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1415786,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,29.93725,29.93725,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1415786,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,29.03873,29.03873,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1415786,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,28.21461,28.21461,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1415786,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,27.67092,27.67092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1415786,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,27.25314,27.25314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1415786,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,26.80102,26.80102,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1415786,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,26.44619,26.44619,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.1417338,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,26.17148,26.17148,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1418638,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,25.89678,25.89678,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1420031,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,25.63924,25.63924,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1420031,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,25.51333,25.51333,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1420031,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.803693,37.87371,25.33592,0.2161477,0.2161477,0,0,0,0.2161477,834.4723,0,0,1.803693,0.2275239,0.2161477,0,0,2.214983,8.631789,1.576169,0,1.576169,13.394,95.6712,0.1419165,0.2377625,1.442954,0,10.43548
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.165518,49.50736,25.81665,0.3939553,0.3939553,0,0,0,0.3939553,803.5222,2.112014,0,3.165518,0.4146898,0.3939553,0,0,0.6388145,10.05034,0.6388145,0,0.6388145,14.00003,100,0.1418815,0.4333508,2.532414,0,13.21586
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.109333,50.2267,26.8468,0.7629356,0.7629356,0,0,0,0.7629356,407.5486,2.306243,0,3.109333,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1418815,0.8392292,2.487466,0,13.73461
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.443805,54.85218,28.15166,1.157936,1.157936,0,0,0,1.157936,297.409,2.224925,0,3.443805,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1418815,1.273729,2.755044,0,14.06908
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.342354,65.70425,29.42217,0,0,0,0,0,0,0,4.342354,0,4.342354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418815,0,3.473883,0,14.96763
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.4764,58.17855,30.61257,0,0,0,0,0,0,0,3.4764,0,3.4764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418815,0,2.78112,0,14.10167
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.186311,56.84003,31.80296,0.770338,0.770338,0,0,0,0.770338,413.6251,2.375429,0,3.186311,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1418815,0.8473718,2.549049,0,13.81159
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.703248,53.19521,32.46683,0.8972964,0.8972964,0,0,0,0.8972964,301.2658,1.758725,0,2.703248,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1418815,0.987026,2.162598,0,13.32852
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,2.023565,47.65304,32.69003,3.415457,3.415457,1.493071,0,0.5726083,3.415457,59.24726,0,0,2.023565,2.023565,1.922386,0,0,0,10.62527,0,0,0,14.00003,100,0.1418815,3.757003,1.618852,5,12.64884
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,33.02769,33.02769,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1418815,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,32.7072,32.7072,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1418815,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,31.69422,31.69422,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.141985,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,30.78998,30.78998,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.141985,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,29.95442,29.95442,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.141985,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,29.03873,29.03873,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.141985,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,28.21461,28.21461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.141985,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,27.67092,27.67092,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.141985,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,27.25314,27.25314,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.141985,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,26.81819,26.81819,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.141985,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,26.46336,26.46336,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.141985,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,26.18865,26.18865,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.141985,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,25.91395,25.91395,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.141985,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,25.65641,25.65641,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.141985,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,25.5305,25.5305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.141985,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.711707,37.20228,25.35309,1.079918,1.079918,0,0,0,1.079918,158.5033,0,0,1.711707,1.136756,1.079918,0,0,8.706068,2.789813,0.5749503,0,0.5749503,6.286172,44.90114,0.1419535,1.18791,1.369365,0,4.501519
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.556973,44.34385,25.83382,1.742881,1.742881,0,0,0,1.742881,146.7096,0,0,2.556973,1.834612,1.742881,0,0,8.131118,3.307268,0.7223614,0,0.7223614,6.971464,49.79607,0.1419139,1.917169,2.045578,0,5.864241
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.997386,58.68883,26.88114,1.720433,1.720433,0,0,0,1.720433,232.3477,0,0,3.997386,1.810982,1.720433,0,0,7.408757,3.957393,2.186404,0,2.186404,9.04567,64.61179,0.1417942,1.892476,3.197908,0,7.954779
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.451098,54.96294,28.186,1.00697,1.00697,0,0,0,1.00697,342.721,0,0,3.451098,1.059969,1.00697,0,0,5.222353,5.925157,2.39113,0,2.39113,11.31409,80.8148,0.1416635,1.107667,2.760879,0,9.376255
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.569108,57.67865,29.47368,2.134786,2.134786,0,0,0,2.134786,167.1881,0,0,3.569108,2.247143,2.134786,0,0,2.831223,8.077173,1.321965,0,1.321965,12.56822,89.77282,0.1415913,2.348264,2.855287,0,11.64628
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.258924,66.43417,30.66407,0,0,0,0,0,0,0,2.749667,0,4.258924,0,0,0,0,1.509258,9.266942,1.509258,0,1.509258,14.00003,100,0.1415091,0,3.40714,0,13.52587
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.190247,56.93932,31.85447,0.4543002,0.4543002,0,0,0,0.4543002,702.2333,2.712037,0,3.190247,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1415091,0.4997302,2.552198,0,13.81552
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.706157,53.2742,32.51262,0.7928872,0.7928872,0,0,0,0.7928872,341.3042,1.871539,0,2.706157,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1415091,0.8721759,2.164926,0,13.33143
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,2.025277,47.72409,32.74154,1.44296,1.44296,0,0,0,1.44296,140.3557,0.5063716,0,2.025277,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1415091,1.587256,1.620222,0,12.65055
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,33.06203,33.06203,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1415091,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,32.74154,32.74154,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1415091,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,31.72284,31.72284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1415091,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,30.80715,30.80715,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1415091,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,29.97158,29.97158,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1415091,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,29.0559,29.0559,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1415091,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,28.24895,28.24895,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1415091,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,27.68809,27.68809,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1415091,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,27.26459,27.26459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1415091,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,26.82963,26.82963,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1415091,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,26.49197,26.49197,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1415091,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,26.22299,26.22299,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1415091,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,25.94828,25.94828,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1415091,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,25.67358,25.67358,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1415091,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,25.54195,25.54195,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1415091,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.608,36.44403,25.36453,0,0,0,0,0,0,0,0,0,1.608,0,0,0,0,11.30884,0.4473145,1.608,0,1.608,4.796999,34.26421,0.1414215,0,1.2864,0,2.055314
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.565881,44.45593,25.86816,0,0,0,0,0,0,0,0,0,2.565881,0,0,0,0,9.700845,1.894514,2.565881,0,2.565881,7.231207,51.65137,0.141282,0,2.052705,0,4.460395
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.125761,50.44715,26.90976,0.4050361,0.4050361,0,0,0,0.4050361,771.7239,0,0,3.125761,0.4263538,0.4050361,0,0,7.134964,4.203807,2.699407,0,2.699407,9.792089,69.94335,0.1411356,0.4455397,2.500608,0,7.329567
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.458126,55.08528,28.23178,1.406114,1.406114,0,0,0,1.406114,245.9351,0,0,3.458126,1.480119,1.406114,0,0,4.435557,6.633273,1.978007,0,1.978007,11.66859,83.34691,0.1410284,1.546725,2.766501,0,10.0914
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.575144,57.79437,29.51946,2.601557,2.601557,0,0,0,2.601557,137.4232,0,0,3.575144,2.738481,2.601557,0,0,2.457551,8.413479,0.8366625,0,0.8366625,12.46232,89.01638,0.1409832,2.861713,2.860115,0,11.98862
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.486026,58.4137,30.72703,0,0,0,0,0,0,0,1.865138,0,3.486026,0,0,0,0,1.620888,9.166475,1.620888,0,1.620888,14.00003,100,0.1408956,0,2.788821,0,12.6525
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.193848,57.04931,31.91742,0,0,0,0,0,0,0,3.193848,0,3.193848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408956,0,2.555079,0,13.81912
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.708378,53.38695,32.59274,0.1884834,0.1884834,0,0,0,0.1884834,1436.932,2.509974,0,2.708378,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1408956,0.2073317,2.166703,0,13.33365
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,2.026477,47.82265,32.82166,0.8818548,0.8818548,0,0,0,0.8818548,229.7971,1.098209,0,2.026477,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1408956,0.9700403,1.621181,0,12.65175
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.366158,35.63543,33.12498,2.102267,2.102267,0,0,0,2.102267,17.41729,0,0,0.366158,2.212913,2.102267,0,0,0,10.62527,0,1.846755,-1.846755,12.05338,86.09538,0.1408956,2.312494,0.2929264,0,10.99143
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,32.80449,32.80449,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.05195,8.77852,0,0.222902,-0.222902,11.81842,84.41711,0.1408956,0.2329326,0,0,8.77852
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,31.77434,31.77434,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.299619,8.555617,1.596698,0,1.596698,13.33318,95.2368,0.1410047,3.651192,0,5,8.555617
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,30.84149,30.84149,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.702921,9.992645,0,0.2922418,-0.2922418,13.02513,93.03645,0.1410047,0.3053927,0,0,9.992645
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,29.98875,29.98875,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.027634,9.700403,0,0.4937611,-0.4937611,12.50466,89.31881,0.1410047,0.5159803,0,0,9.700403
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,29.06734,29.06734,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.576258,9.206642,0,0.418889,-0.418889,12.06311,86.16491,0.1410047,0.437739,0,0,9.206642
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,28.24895,28.24895,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.04169,8.787753,0,0.5795107,-0.5795107,11.45225,81.80164,0.1410047,0.6055887,0,0,8.787753
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,27.69954,27.69954,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.685591,8.208242,0,0.3050264,-0.3050264,11.13073,79.50504,0.1410047,0.3187526,0,0,8.208242
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,27.28175,27.28175,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.024509,7.903216,0,0.2163023,-0.2163023,10.90272,77.87645,0.1410047,0.2260359,0,0,7.903216
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,26.82963,26.82963,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.264845,7.686914,0,0.1807863,-0.1807863,10.71216,76.51527,0.1410047,0.1889217,0,0,7.686914
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,26.49197,26.49197,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.465719,7.506128,0,0.2808561,-0.2808561,10.41611,74.40064,0.1410047,0.2934946,0,0,7.506128
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,26.22299,26.22299,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.777781,7.225272,0,0.713725,-0.713725,9.663778,69.02685,0.1410047,0.7458426,0,0,7.225272
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,25.94828,25.94828,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.570808,6.511547,0,0.4846785,-0.4846785,9.152883,65.3776,0.1410047,0.506489,0,0,6.511547
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,25.67358,25.67358,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.10934,6.026868,0,0.006822904,-0.006822904,9.14569,65.32623,0.1410047,0.007129935,0,0,6.026868
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,25.55912,25.55912,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.116921,6.020045,0,0.4161178,-0.4161178,8.707064,62.19319,0.1410047,0.4348432,0,0,6.020045
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.725458,37.3174,25.36453,0.9529511,0.9529511,0,0,0,0.9529511,181.0647,0,0,1.725458,1.003106,0.9529511,0,0,5.579275,5.603927,0.7223519,0,0.7223519,9.392346,67.08806,0.1409657,1.048246,1.380367,0,7.329386
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.575154,44.54516,25.87961,0,0,0,0,0,0,0,0,0,2.575154,0,0,0,0,4.856923,6.254044,2.575154,0,2.575154,11.83535,84.53806,0.1408268,0,2.060123,0,8.829198
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.134241,50.54302,26.92693,0.5223607,0.5223607,0,0,0,0.5223607,600.0147,0.3026191,0,3.134241,0.5498534,0.5223607,0,0,2.281769,8.571683,2.281769,0,2.281769,14.00003,100,0.140704,0.5745968,2.507393,0,11.70592
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.465715,55.17816,28.24895,0.02807559,0.02807559,0,0,0,0.02807559,12344.23,3.436162,0,3.465715,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.140704,0.03088315,2.772573,0,14.09099
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.580988,57.91544,29.57097,0.4959781,0.4959781,0,0,0,0.4959781,722.0052,3.058906,0,3.580988,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.140704,0.545576,2.86479,0,14.20626
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.491192,58.50667,30.76136,0,0,0,0,0,0,0,3.491192,0,3.491192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140704,0,2.792954,0,14.11647
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.197555,57.14658,31.96893,1.986311,1.986311,0,0,0,1.986311,160.9796,1.106701,0,3.197555,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.140704,2.184942,2.558044,0,13.82283
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.711195,53.45192,32.62708,3.24625,3.24625,1.25,0,0.50625,3.24625,83.51775,0.6098793,0,2.711195,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.140704,3.570875,2.168956,5,13.33647
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,2.028228,47.85603,32.83883,1.444724,1.444724,0,0,0,1.444724,140.3886,0.5074656,0,2.028228,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.140704,1.589196,1.622582,0,12.6535
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4212119,36.05465,33.15932,0,0,0,0,0,0,0,0.4212119,0,0.4212119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140704,0,0.3369695,0,11.04649
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,32.82166,32.82166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140704,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,31.77434,31.77434,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.140704,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,30.84149,30.84149,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.140704,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,29.98875,29.98875,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.140704,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,29.06734,29.06734,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.140704,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,28.24895,28.24895,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.140704,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,27.69954,27.69954,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.140704,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,27.28175,27.28175,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.140704,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,26.8468,26.8468,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.140704,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,26.50914,26.50914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.140704,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,26.23444,26.23444,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.140704,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,25.94828,25.94828,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1408423,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,25.69075,25.69075,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.140972,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,25.55912,25.55912,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.1410775,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.800216,37.89714,25.3817,2.983531,2.983531,0,0,0,2.983531,60.33842,0,4.440892E-16,1.800216,3.140559,2.983531,0,0,1.654211,9.136484,0,1.340344,-1.340344,11.01786,78.69884,0.1410775,3.281884,1.440172,0,10.9367
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.584375,44.64056,25.89678,0.6208793,0.6208793,0,0,0,0.6208793,416.2443,0,0,2.584375,0.6535571,0.6208793,0,0,3.143482,7.79614,1.930818,0,1.930818,12.84959,91.78263,0.1409739,0.6829672,2.0675,0,10.38052
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.142401,50.65648,26.96126,0.2948042,0.2948042,0,0,0,0.2948042,1065.928,1.619417,0,3.142401,0.3103202,0.2948042,0,0,1.212664,9.533876,1.212664,0,1.212664,14.00003,100,0.1409088,0.3242846,2.513921,0,12.67628
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.472308,55.31761,28.3119,0,0,0,0,0,0,0,3.472308,0,3.472308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409088,0,2.777847,0,14.09758
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.586509,58.04766,29.63392,2.235327,2.235327,0,0,0,2.235327,160.4468,1.233534,0,3.586509,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1409088,2.458859,2.869207,0,14.21178
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.49491,58.66322,30.85866,0,0,0,0,0,0,0,3.49491,0,3.49491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409088,0,2.795928,0,14.12018
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.200362,57.2837,32.0605,2.39947,2.39947,0,0,0,2.39947,133.3779,0.6746039,0,3.200362,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1409088,2.639417,2.560289,0,13.82564
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.713412,53.54478,32.69003,0.4388735,0.4388735,0,0,0,0.4388735,618.2675,2.25144,0,2.713412,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1409088,0.4827608,2.17073,0,13.33869
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,2.029074,47.95173,32.91895,0.7835553,0.7835553,0,0,0,0.7835553,258.9574,1.204279,0,2.029074,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1409088,0.8619108,1.623259,0,12.65435
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4801083,36.49707,33.18793,1.054208,1.054208,0,0,0,1.054208,45.54207,0,0,0.4801083,1.109693,1.054208,0,0,0,10.62527,0,0.6295846,-0.6295846,13.33639,95.25972,0.1409088,1.159629,0.3840866,0,11.10538
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,32.86745,32.86745,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.6995385,9.995689,0,0.1714988,-0.1714988,13.15561,93.96847,0.1409088,0.1792162,0,0,9.995689
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,31.82013,31.82013,3.798826,3.798826,4.735765,0,1.457864,3.798826,0,0,0,0,0,0,0.9369397,0.8900927,0.8900927,9.824191,0.8900927,0,0.8900927,14.00003,100,0.1409692,4.178709,0,5,9.824191
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,30.8701,30.8701,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1409692,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,30.01737,30.01737,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.1410378,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,29.10168,29.10168,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.1410378,1.225726,0,0,9.968602
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,28.26612,28.26612,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.1410378,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,27.71671,27.71671,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.1410378,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,27.31609,27.31609,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.1410378,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,26.86397,26.86397,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.1410378,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,26.54348,26.54348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.1410378,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,26.25161,26.25161,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.1410378,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,25.9769,25.9769,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.1410378,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,25.70792,25.70792,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.1410378,0.3613419,0,0,6.596639
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,25.57629,25.57629,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.1410378,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.810168,37.99078,25.39887,0.8076981,0.8076981,0,0,0,0.8076981,224.1144,0,0,1.810168,0.8502085,0.8076981,0,0,4.874869,6.237892,0.9599595,0,0.9599595,10.28602,73.47141,0.1409863,0.8884679,1.448134,0,8.04806
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.593619,44.73626,25.91395,0.7291949,0.7291949,0,0,0,0.7291949,355.6826,0,0,2.593619,0.7675735,0.7291949,0,0,3.91491,7.101856,1.826045,0,1.826045,12.01836,85.84524,0.1408886,0.8021144,2.074895,0,9.695475
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.150549,50.76995,26.9956,0.9384359,0.9384359,0,0,0,0.9384359,335.7234,0.07385751,0,3.150549,0.9878272,0.9384359,0,0,2.088864,8.745296,2.088864,0,2.088864,14.00003,100,0.1407769,1.032279,2.520439,0,11.89585
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.479451,55.42749,28.34624,0,0,0,0,0,0,0,3.479451,0,3.479451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407769,0,2.783561,0,14.10473
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.59233,58.16167,29.67971,0.5244735,0.5244735,0,0,0,0.5244735,684.9402,3.040252,0,3.59233,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1407769,0.5769209,2.873864,0,14.2176
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.499631,58.76616,30.90444,0.7230501,0.7230501,0,0,0,0.7230501,484.0095,2.738526,0,3.499631,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1407769,0.7953551,2.799705,0,14.12491
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.203491,57.39634,32.12917,0.3409115,0.3409115,0,0,0,0.3409115,939.684,2.844637,0,3.203491,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1407769,0.3750027,2.562793,0,13.82876
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.715487,53.63642,32.75299,1.223994,1.223994,0,0,0,1.223994,221.8547,1.427073,0,2.715487,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1407769,1.346393,2.17239,0,13.34076
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,2.030081,48.01706,32.97046,0.6416963,0.6416963,0,0,0,0.6416963,316.3616,1.354611,0,2.030081,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1407769,0.7058659,1.624065,0,12.65536
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5426852,37.00885,33.25661,0.4734647,0.4734647,0,0,0,0.4734647,114.62,0.04430125,0,0.5426852,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1407769,0.5208112,0.4341481,0,11.16796
