Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,32.90178,32.90178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407769,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,31.8373,31.8373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407769,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,30.88727,30.88727,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1407769,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,30.01737,30.01737,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1407769,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,29.08451,29.08451,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1407769,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,28.24895,28.24895,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1407769,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,27.71671,27.71671,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1407769,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,27.31609,27.31609,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1407769,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,26.86397,26.86397,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1407769,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,26.56065,26.56065,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1407769,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,26.26878,26.26878,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1407769,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,25.9769,25.9769,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1407769,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,25.71936,25.71936,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1407769,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,25.59346,25.59346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1407769,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.820123,38.08455,25.41604,0.3552448,0.3552448,0,0,0,0.3552448,512.3575,0,0,1.820123,0.3739418,0.3552448,0,0,8.929229,2.588968,1.446181,0,1.446181,6.900986,49.29266,0.1406997,0.3907692,1.456099,0,4.409091
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.603132,44.81475,25.91395,1.446882,1.446882,0,0,0,1.446882,179.9132,0,0,2.603132,1.523033,1.446882,0,0,7.483047,3.890532,1.080099,0,1.080099,7.925657,56.61172,0.1406421,1.59157,2.082505,0,6.493664
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,4.104791,59.95391,27.00705,3.12501,3.12501,5,0,1.53,3.12501,131.3529,0,0,4.104791,0,0,1.87499,1.78124,6.402949,4.86262,5.886031,0,5.886031,13.50964,96.49721,0.1407592,3.437511,3.283833,5,8.967411
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.486662,55.53114,28.37486,1.42318,1.42318,0,0,0,1.42318,244.991,1.47166,0,3.486662,1.498084,1.42318,0,0,0.5169181,10.16005,0.5169181,0,0.5169181,14.00003,100,0.1407317,1.565498,2.78933,0,13.64671
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.597943,58.28087,29.73122,0.4516822,0.4516822,0,0,0,0.4516822,796.565,3.122488,0,3.597943,0.475455,0.4516822,0,0,0,10.62527,0,0,0,14.00003,100,0.1407317,0.4968505,2.878354,0,14.22322
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.503878,58.88575,30.9674,0.2650058,0.2650058,0,0,0,0.2650058,1322.189,3.224925,0,3.503878,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.1407317,0.2915064,2.803102,0,14.12915
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.206606,57.50202,32.19213,1.075893,1.075893,0,0,0,1.075893,298.0414,2.074087,0,3.206606,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1407317,1.183482,2.565285,0,13.83188
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.717049,53.75011,32.83883,0.02469007,0.02469007,0,0,0,0.02469007,11004.62,2.691059,0,2.717049,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1407317,0.02715908,2.173639,0,13.34232
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,2.030852,48.08681,33.02769,0.8099331,0.8099331,0,0,0,0.8099331,250.7432,1.178291,0,2.030852,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1407317,0.8909264,1.624682,0,12.65613
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.609006,37.54427,33.31956,0.3415454,0.3415454,0,0,0,0.3415454,178.3089,0.2494845,0,0.609006,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1407317,0.3756999,0.4872048,0,11.23428
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,32.94757,32.94757,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1407317,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,31.8888,31.8888,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1407317,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,30.92161,30.92161,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1407317,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,30.05171,30.05171,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1407317,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,29.11885,29.11885,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1407317,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,28.28329,28.28329,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1407317,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,27.73388,27.73388,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1407317,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,27.33326,27.33326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1407317,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,26.88114,26.88114,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1407317,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,26.5721,26.5721,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1407317,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,26.28594,26.28594,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1407317,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,25.99407,25.99407,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1407317,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,25.73653,25.73653,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1407317,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,25.62207,25.62207,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1407317,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.830085,38.17846,25.43321,1.306265,1.306265,4.625875,0,1.427864,1.306265,140.1007,0,0,1.830085,0,0,3.319611,3.15363,10.92562,0.7922183,4.983716,0,4.983716,8.363045,59.73592,0.1408535,1.436891,1.464068,5,2.622304
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.612151,44.92833,25.94828,2.816929,2.816929,5,0,1.53,2.816929,92.73044,0,0,2.612151,0,0,2.183071,2.073917,5.941902,5.277563,4.686068,0,4.686068,12.80864,91.4901,0.1410334,3.098622,2.089721,5,7.889713
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.166882,50.99086,27.05856,1.753583,1.753583,0,0,0,1.753583,180.5949,0.06517149,0,3.166882,1.845877,1.753583,0,0,1.255834,9.495024,1.255834,0,1.255834,14.00003,100,0.1409667,1.928941,2.533506,0,12.66191
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.492969,55.67534,28.44353,3.309009,3.309009,1.25,0,0.50625,3.309009,105.5594,1.325591,0,3.492969,2.167378,2.059009,0,0,0,10.62527,0,0,0,14.00003,100,0.1409667,3.63991,2.794375,5,14.11824
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.495773,67.99448,29.81134,0.6646479,0.6646479,0,0,0,0.6646479,676.4143,3.796144,0,4.495773,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1409667,0.7311127,3.596619,0,15.12105
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.507643,59.02193,31.04752,0.9927695,0.9927695,0,0,0,0.9927695,353.319,2.462623,0,3.507643,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1409667,1.092046,2.806114,0,14.13292
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.20892,57.64161,32.28942,1.388041,1.388041,0,0,0,1.388041,231.1834,1.747824,0,3.20892,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1409667,1.526845,2.567137,0,13.8342
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.718558,53.85672,32.91895,1.231051,1.231051,0,0,0,1.231051,220.8322,1.422715,0,2.718558,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1409667,1.354157,2.174847,0,13.34383
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,2.030991,48.19578,33.12498,0.4308988,0.4308988,0,0,0,0.4308988,471.3383,1.577414,0,2.030991,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1409667,0.4739887,1.624793,0,12.65627
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.679005,38.10928,33.38252,0,0,0,0,0,0,0,0.679005,0,0.679005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409667,0,0.543204,0,11.30428
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,32.99908,32.99908,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1409667,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,31.91742,31.91742,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1409667,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,30.95023,30.95023,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.1410691,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,30.05171,30.05171,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.1410691,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,29.13602,29.13602,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.1410691,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,28.29473,28.29473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.1410691,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,27.75104,27.75104,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.1410691,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,27.34471,27.34471,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.1410691,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,26.90976,26.90976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.1410691,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,26.58927,26.58927,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.1410691,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,26.30311,26.30311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.1410691,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,26.02841,26.02841,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.1410691,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,25.7537,25.7537,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.1410691,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,25.63924,25.63924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.1410691,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.840056,38.27253,25.45038,2.402951,2.402951,0,0,0,2.402951,76.57487,0,0,1.840056,2.529422,2.402951,0,0,5.907756,5.308294,0,0.6893656,-0.6893656,7.668784,54.77692,0.1410691,2.643246,1.472045,0,7.14835
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.621256,45.03622,25.9769,2.33186,2.33186,0,0,0,2.33186,112.4105,0,0,2.621256,2.454589,2.33186,0,0,6.673717,4.618928,0.1666662,0,0.1666662,7.826897,55.9063,0.1410602,2.565046,2.097004,0,7.240184
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.175056,51.09818,27.08717,2.266404,2.266404,0,0,0,2.266404,140.0922,0,0,3.175056,2.385688,2.266404,0,0,6.507051,4.768928,0.7893671,0,0.7893671,8.575756,61.25528,0.1410183,2.493044,2.540044,0,7.943984
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.499328,55.81319,28.50648,0.7455859,0.7455859,0,0,0,0.7455859,469.3394,0,0,3.499328,0.7848272,0.7455859,0,0,5.717684,5.479358,2.714501,0,2.714501,11.15096,79.64954,0.1408745,0.8201445,2.799462,0,8.978686
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.608012,58.55805,29.87429,0.07499833,0.07499833,0,0,0,0.07499833,4810.789,0.5258826,0,3.608012,0.07894561,0.07499833,0,0,3.003184,7.922409,3.003184,0,3.003184,14.00003,100,0.1407156,0.08249817,2.886409,0,11.53042
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.511293,59.15709,31.12764,1.006668,1.006668,0,0,0,1.006668,348.8036,2.451643,0,3.511293,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1407156,1.107334,2.809034,0,14.13657
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.211439,57.76249,32.36954,0.3559821,0.3559821,0,0,0,0.3559821,902.1352,2.836721,0,3.211439,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1407156,0.3915803,2.569151,0,13.83671
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.719922,53.96207,32.99908,0.6720386,0.6720386,0,0,0,0.6720386,404.7271,2.012513,0,2.719922,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1407156,0.7392424,2.175938,0,13.3452
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,2.030966,48.30341,33.22227,0.3079211,0.3079211,0,0,0,0.3079211,659.5737,1.706839,0,2.030966,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1407156,0.3387132,1.624773,0,12.65624
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.752485,38.73855,33.47981,0.5177673,0.5177673,0,0,0,0.5177673,145.3327,0.2074669,0,0.752485,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1407156,0.569544,0.601988,0,11.37776
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,33.09064,33.09064,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1407156,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,31.99754,31.99754,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1407156,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,31.00173,31.00173,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1407156,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,30.08604,30.08604,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1407156,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,29.16464,29.16464,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1407156,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,28.3119,28.3119,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1407156,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,27.76821,27.76821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1407156,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,27.36188,27.36188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1407156,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,26.90976,26.90976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1407156,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,26.60643,26.60643,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1407156,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,26.31456,26.31456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1407156,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,26.02841,26.02841,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.1408457,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,25.77087,25.77087,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.1409404,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,25.63924,25.63924,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.1410207,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.932181,38.98559,25.46183,2.430658,2.430658,0,0,0,2.430658,79.49207,0,0,1.932181,2.558588,2.430658,0,0,1.317799,9.439255,0,0.626407,-0.626407,12.08956,86.35384,0.1410207,2.673724,1.545745,0,11.37144
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,3.021661,48.45359,25.99407,2.361721,2.361721,0,0,0,2.361721,127.9432,0,0,3.021661,2.486022,2.361721,0,0,2.013807,8.812848,0.5356393,0,0.5356393,12.59771,89.9835,0.1409925,2.597893,2.417329,0,11.83451
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.802842,57.06604,27.13868,1.41795,1.41795,0,0,0,1.41795,268.1931,0.8320957,0,3.802842,1.492578,1.41795,0,0,1.478168,9.294923,1.478168,0,1.478168,14.00003,100,0.1409146,1.559744,3.042274,0,13.09776
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.505977,55.93294,28.55227,0,0,0,0,0,0,0,3.505977,0,3.505977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409146,0,2.804782,0,14.13125
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.613091,58.68663,29.93725,0.620025,0.620025,0,0,0,0.620025,582.7332,2.960433,0,3.613091,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1409146,0.6820275,2.890473,0,14.23837
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.515073,59.27948,31.19632,0.2489247,0.2489247,0,0,0,0.2489247,1412.103,3.253047,0,3.515073,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1409146,0.2738172,2.812058,0,14.14035
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.915698,65.00537,32.44967,2.379965,2.379965,0,0,0,2.379965,164.5275,1.410472,0,3.915698,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1409146,2.617961,3.132558,0,14.54097
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.923638,55.88787,33.06203,0.8291698,0.8291698,0,0,0,0.8291698,352.5983,2.050828,0,2.923638,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1409146,0.9120868,2.338911,0,13.54891
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,2.03118,48.37495,33.28523,1.396998,1.396998,0,0,0,1.396998,145.3961,0.5606564,0,2.03118,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1409146,1.536697,1.624944,0,12.65645
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.8296453,39.36329,33.54277,0.7304082,0.7304082,0,0,0,0.7304082,113.5865,0.06079454,0,0.8296453,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1409146,0.803449,0.6637162,0,11.45492
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,33.15932,33.15932,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1409146,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,32.04905,32.04905,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1409146,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,31.03035,31.03035,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1409146,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,30.11466,30.11466,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1409146,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,29.1818,29.1818,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.444062,2.125618,1.781075,0,1.781075,6.73028,48.07333,0.1410332,3.437703,0,5,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,28.32907,28.32907,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.662987,3.728586,3.33,0,3.33,9.889396,70.6384,0.1411132,0,0,5,3.728586
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,27.79683,27.79683,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.332987,6.725586,3.33,0,3.33,13.04851,93.20346,0.1412358,0.4162833,0,5,6.725586
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,27.39622,27.39622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002987,9.722586,0,0,0,13.04851,93.20346,0.1412358,0,0,0,9.722586
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,26.94409,26.94409,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.002987,9.722586,0,0.2941795,-0.2941795,12.73842,90.98852,0.1412358,0.3074175,0,0,9.722586
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,26.6236,26.6236,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.329853,9.428407,0,0.05781447,-0.05781447,12.67748,90.55322,0.1412358,0.06041612,0,0,9.428407
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,26.33173,26.33173,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.394091,9.370592,0,0.1194331,-0.1194331,12.55158,89.65398,0.1412358,0.1248076,0,0,9.370592
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,26.05702,26.05702,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.526795,9.251159,0,0.2684157,-0.2684157,12.26865,87.63303,0.1412358,0.2804944,0,0,9.251159
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,25.78804,25.78804,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.825034,8.982743,0,0.02955135,-0.02955135,12.2375,87.41053,0.1412358,0.03088116,0,0,8.982743
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3988717,28.29002,25.67358,0.33652,0.33652,0,0,0,0.33652,118.5284,0,0,0.3988717,0.3542315,0.33652,0,0,1.857869,8.953192,0.04464022,0,0.04464022,12.27985,87.71302,0.1412334,0.370172,0.3190974,0,9.352063
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.148719,40.67787,25.47899,0.2182293,0.2182293,0,0,0,0.2182293,984.6154,0.1057752,0,2.148719,0.2297151,0.2182293,0,0,1.813229,8.993368,1.813229,0,1.813229,14.00003,100,0.1411381,0.2400522,1.718975,0,11.14209
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.336025,51.26771,26.01124,1.865792,1.865792,0,0,0,1.865792,178.7994,1.372033,0,3.336025,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1411381,2.052371,2.66882,0,13.9613
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.190846,51.33541,27.16729,1.750291,1.750291,0,0,0,1.750291,182.3038,1.348435,0,3.190846,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1411381,1.92532,2.552677,0,13.81612
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.995517,60.90083,28.62094,0.2873496,0.2873496,0,0,0,0.2873496,1390.472,3.693044,0,3.995517,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1411381,0.3160846,3.196414,0,14.62079
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.307674,66.13787,30.03454,0.2925505,0.2925505,0,0,0,0.2925505,1472.455,3.999726,0,4.307674,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1411381,0.3218055,3.446139,0,14.93295
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.51786,59.44179,31.30506,1.295283,1.295283,0,0,0,1.295283,271.5901,2.154404,0,3.51786,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1411381,1.424811,2.814288,0,14.14313
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.215061,58.05324,32.58129,0.9680844,0.9680844,0,0,0,0.9680844,332.1054,2.196025,0,3.215061,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1411381,1.064893,2.572049,0,13.84033
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.721749,54.19808,33.18793,2.319464,2.319464,0,0,0,2.319464,117.3439,0.2802075,0,2.721749,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1411381,2.55141,2.177399,0,13.34702
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,2.030436,48.51475,33.41686,1.378073,1.378073,0,0,0,1.378073,147.3387,0.5798324,0,2.030436,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1411381,1.515881,1.624349,0,12.65571
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.240124,42.5502,33.67439,1.410973,1.410973,0,0,0,1.410973,87.89141,0,0,1.240124,1.485235,1.410973,0,0,0,10.62527,0,0.2451107,-0.2451107,13.74166,98.15451,0.1411381,1.55207,0.9920992,0,11.8654
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,33.25661,33.25661,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.2723452,10.38016,0,1.41412,-1.41412,12.25105,87.50729,0.1411381,1.477755,0,0,10.38016
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,32.14634,32.14634,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,1.843589,8.966043,0,0.4442412,-0.4442412,11.78277,84.16251,0.1411381,0.464232,0,0,8.966043
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,31.09902,31.09902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.33719,8.521803,0,0,0,11.78277,84.16251,0.1411381,0,0,0,8.521803
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,30.17761,30.17761,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.33719,8.521803,1.779593,0,1.779593,13.47104,96.22156,0.1412561,3.439418,0,5,8.521803
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,29.22759,29.22759,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.5575972,10.12344,0,2.005651,-2.005651,11.3569,81.12057,0.1412561,2.095905,0,0,10.12344
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,28.37486,28.37486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.786098,8.117786,0,0,0,11.3569,81.12057,0.1412561,0,0,0,8.117786
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,27.83117,27.83117,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.786098,8.117786,0,0.07587296,-0.07587296,11.27693,80.54931,0.1412561,0.07928724,0,0,8.117786
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,27.43055,27.43055,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,2.870401,8.041913,0,0.7110636,-0.7110636,10.5274,75.19556,0.1412561,0.7430615,0,0,8.041913
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,26.96126,26.96126,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.660472,7.33085,0,0.5831512,-0.5831512,9.912704,70.80489,0.1412561,0.6093929,0,0,7.33085
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,26.65222,26.65222,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.308418,6.747698,0,0.219937,-0.219937,9.68087,69.14893,0.1412561,0.2298342,0,0,6.747698
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,26.36607,26.36607,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.552792,6.527761,0,0.1463271,-0.1463271,9.526628,68.0472,0.1412561,0.1529118,0,0,6.527761
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,26.07419,26.07419,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.715378,6.381434,0,0.385087,-0.385087,9.12071,65.1478,0.1412561,0.402416,0,0,6.381434
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,25.81665,25.81665,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.143252,5.996347,0,0.3451886,-0.3451886,8.75685,62.5488,0.1412561,0.3607221,0,0,5.996347
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6221644,29.82651,25.70792,0,0,0,0,0,0,0,0,0,0.6221644,0,0,0,0,5.526795,5.651159,0.6221644,0,0.6221644,9.347087,66.76477,0.1412234,0,0.4977315,0,6.273323
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.869719,38.58456,25.5305,0.5300481,0.5300481,0,0,0,0.5300481,352.7451,0,0,1.869719,0.5579454,0.5300481,0,0,4.904631,6.211106,1.311774,0,1.311774,10.59154,75.65374,0.1411545,0.583053,1.495775,0,8.080826
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.648595,45.35432,26.05702,1.996523,1.996523,0,0,0,1.996523,132.6604,0,0,2.648595,2.101603,1.996523,0,0,3.592857,7.391703,0.5469919,0,0.5469919,11.11047,79.36031,0.1411258,2.196175,2.118876,0,10.0403
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.198124,51.48272,27.23597,0.5360361,0.5360361,0,0,0,0.5360361,596.6246,0,0,3.198124,0.5642486,0.5360361,0,0,3.045865,7.883996,2.633875,0,2.633875,13.60918,97.20823,0.1409878,0.5896398,2.558499,0,11.08212
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.517815,56.2291,28.70107,0.1747766,0.1747766,0,0,0,0.1747766,2012.749,2.921849,0,3.517815,0.1839754,0.1747766,0,0,0.4119902,10.25448,0.4119902,0,0.4119902,14.00003,100,0.1409662,0.1922543,2.814252,0,13.7723
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.621402,59.01142,30.13183,1.364517,1.364517,0,0,0,1.364517,265.3982,2.185069,0,3.621402,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.1409662,1.500968,2.897122,0,14.24668
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.520395,59.60882,31.41952,0,0,0,0,0,0,0,3.520395,0,3.520395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409662,0,2.816316,0,14.14567
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.216946,58.18214,32.67286,0,0,0,0,0,0,0,3.216946,0,3.216946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409662,0,2.573557,0,13.84222
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.721838,54.35202,33.31956,0.4958524,0.4958524,0,0,0,0.4958524,548.9211,2.199888,0,2.721838,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1409662,0.5454376,2.177471,0,13.34711
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,2.029603,48.64748,33.54277,1.794871,1.794871,0,0,0,1.794871,113.0779,0.1402651,0,2.029603,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1409662,1.974358,1.623682,0,12.65488
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9936251,40.83561,33.8003,1.537938,1.537938,0,0,0,1.537938,64.6076,0,2.220446E-16,0.9936251,1.618882,1.537938,0,0,0,10.62527,0,0.6252573,-0.6252573,13.34095,95.2923,0.1409662,1.691732,0.7949001,0,11.6189
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,33.34818,33.34818,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,0.6947303,10.00002,0,1.194071,-1.194071,12.08229,86.30188,0.1409662,1.247804,0,0,10.00002
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,32.20929,32.20929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.021476,8.805945,0,0,0,12.08229,86.30188,0.1409662,0,0,0,8.805945
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,31.16198,31.16198,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.021476,8.805945,0,1.773771,-1.773771,10.21257,72.94677,0.1409662,1.853591,0,0,8.805945
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,30.21195,30.21195,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,3.992333,7.032175,0.09858677,0,0.09858677,10.3061,73.61482,0.1409727,5.385847,0,5,7.032175
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,29.26193,29.26193,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.893746,7.120903,3.33,0,3.33,13.46521,96.17989,0.1410523,0,0,5,7.120903
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,28.40919,28.40919,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.563746,10.1179,0,0.03012362,-0.03012362,13.43346,95.95309,0.1410523,0.03147918,0,0,10.1179
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,27.85978,27.85978,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.5972166,10.08778,0,0.05579878,-0.05579878,13.37464,95.53296,0.1410523,0.05830972,0,0,10.08778
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,27.45917,27.45917,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.6592153,10.03198,0,0.6503131,-0.6503131,12.68915,90.63661,0.1410523,0.6795772,0,0,10.03198
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,26.9956,26.9956,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.381785,9.381667,0,0.1911579,-0.1911579,12.48765,89.19734,0.1410523,0.19976,0,0,9.381667
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,26.68656,26.68656,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.594183,9.19051,0,0.3948372,-0.3948372,12.07146,86.22453,0.1410523,0.4126049,0,0,9.19051
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,26.41185,26.41185,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.032891,8.795672,0,0.149837,-0.149837,11.91352,85.09637,0.1410523,0.1565796,0,0,8.795672
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,26.1257,26.1257,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.199377,8.645835,0,0.4373257,-0.4373257,11.45253,81.80365,0.1410523,0.4570054,0,0,8.645835
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,25.85099,25.85099,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.685294,8.208509,0,0.4811008,-0.4811008,10.94541,78.18134,0.1410523,0.5027503,0,0,8.208509
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5170294,29.1453,25.73653,0.4117496,0.4117496,0,0,0,0.4117496,125.5689,0,0,0.5170294,0.4334206,0.4117496,0,0,3.219851,7.727408,0.08360881,0,0.08360881,11.02473,78.74789,0.141048,0.4529245,0.4136235,0,8.244438
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.879764,38.67337,25.54195,0,0,0,0,0,0,0,0,0,1.879764,0,0,0,0,3.136242,7.802657,1.879764,0,1.879764,12.80803,91.48573,0.1409497,0,1.503811,0,9.68242
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.657549,45.46799,26.09136,1.479898,1.479898,0,0,0,1.479898,179.5765,0,0,2.657549,1.557787,1.479898,0,0,1.256478,9.494444,1.099761,0,1.099761,13.85135,98.93804,0.1408923,1.627888,2.126039,0,12.15199
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.205444,51.62379,27.29892,1.377274,1.377274,0,0,0,1.377274,232.7384,1.598966,0,3.205444,1.449762,1.377274,0,0,0.1567167,10.48423,0.1567167,0,0.1567167,14.00003,100,0.1408841,1.515001,2.564356,0,13.68967
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.523475,56.38199,28.78119,3.627893,3.627893,1.25,0,0.50625,3.627893,97.1218,1.02043,0,3.523475,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.1408841,3.990683,2.81878,5,14.14875
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.625772,59.15479,30.21195,0,0,0,0,0,0,0,3.625772,0,3.625772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408841,0,2.900618,0,14.25105
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.523923,59.72197,31.48247,1.101509,1.101509,0,0,0,1.101509,319.9179,2.36444,0,3.523923,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1408841,1.21166,2.819139,0,14.1492
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.218918,58.29808,32.75299,0,0,0,0,0,0,0,3.218918,0,3.218918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408841,0,2.575135,0,13.84419
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.722897,54.4348,33.38252,1.769954,1.769954,0,0,0,1.769954,153.84,0.8597869,0,2.722897,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1408841,1.946949,2.178317,0,13.34817
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,2.029351,48.71521,33.60572,0.501609,0.501609,0,0,0,0.501609,404.5682,1.501341,0,2.029351,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1408841,0.55177,1.623481,0,12.65462
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.080897,41.55692,33.86898,1.904446,1.904446,0,0,0,1.904446,56.75651,0,2.220446E-16,1.080897,2.004681,1.904446,0,0,0,10.62527,0,0.9237832,-0.9237832,13.02627,93.04463,0.1408841,2.094891,0.8647179,0,11.70617
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,33.44547,33.44547,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.026426,9.701491,0,1.909956,-1.909956,11.013,78.66416,0.1408841,1.995904,0,0,9.701491
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,32.27225,32.27225,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.148599,7.791535,0,2.221579,-2.221579,8.671255,61.93741,0.1408841,2.32155,0,0,7.791535
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,31.20776,31.20776,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.61702,5.569956,0,0.4015457,-0.4015457,8.247989,58.91409,0.1408841,0.4196152,0,0,5.569956
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,30.24629,30.24629,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.063182,5.16841,0,0.7957416,-0.7957416,7.409203,52.92278,0.1408841,0.8315499,0,0,5.16841
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,29.29626,29.29626,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,6.94734,4.372669,0,1.180285,-1.180285,6.165073,44.03615,0.1408841,1.233398,0,0,4.372669
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,28.42636,28.42636,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.258767,3.192384,0,0.4773084,-0.4773084,5.661946,40.44239,0.1408841,0.4987873,0,0,3.192384
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,27.87695,27.87695,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.78911,2.715075,0,0.2904675,-0.2904675,5.355767,38.2554,0.1408841,0.3035385,0,0,2.715075
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,27.47634,27.47634,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.111852,2.424608,0,0.6286344,-0.6286344,4.693128,33.52227,0.1408841,0.6569229,0,0,2.424608
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,27.00705,27.00705,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.810334,1.795973,0,0.07802117,-0.07802117,4.610886,32.93484,0.1408841,0.08153212,0,0,1.795973
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,26.70373,26.70373,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,9.897024,1.717952,0,0.4182051,-0.4182051,4.170059,29.78608,0.1408841,0.4370243,0,0,1.717952
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,26.41185,26.41185,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.3617,1.299747,0,0.1669232,-0.1669232,3.994107,28.52928,0.1408841,0.1744347,0,0,1.299747
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,26.14287,26.14287,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.54717,1.132824,0,0.1461802,-0.1461802,3.840019,27.42866,0.1408841,0.1527583,0,0,1.132824
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,25.87961,25.87961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70959,0.9866439,0,0,0,3.840019,27.42866,0.1408841,0,0,0,0.9866439
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.847284,31.41616,25.7537,0.1544769,0.1544769,0,0,0,0.1544769,548.4857,0,0,0.847284,0.1626073,0.1544769,0,0,10.70959,0.9866439,0.6846766,0,0.6846766,4.489561,32.06823,0.1408484,0.1699246,0.6778272,0,1.833928
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.889569,38.78537,25.57629,0.3533895,0.3533895,0,0,0,0.3533895,534.6986,0,0,1.889569,0.3719889,0.3533895,0,0,10.02491,1.602853,1.51758,0,1.51758,5.929263,42.3518,0.1407693,0.3887284,1.511655,0,3.492421
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.666468,45.58149,26.1257,1.773995,1.773995,0,0,0,1.773995,150.3087,0,0,2.666468,1.867363,1.773995,0,0,8.507333,2.968674,0.7991049,0,0.7991049,6.687361,47.76677,0.1407277,1.951395,2.133175,0,5.635143
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.213019,51.74685,27.34471,2.355904,2.355904,0,0,0,2.355904,136.3816,0,0,3.213019,2.479899,2.355904,0,0,7.708228,3.687869,0.7331205,0,0.7331205,7.38286,52.73461,0.1406895,2.591494,2.570415,0,6.900888
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.529405,56.51654,28.84414,1.773834,1.773834,0,0,0,1.773834,198.9704,0,0,3.529405,1.867194,1.773834,0,0,6.975108,4.347677,1.662211,0,1.662211,8.959772,63.99825,0.1406031,1.951217,2.823524,0,7.877082
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.63041,59.27955,30.27491,1.994358,1.994358,0,0,0,1.994358,182.034,0,0,3.63041,2.099324,1.994358,0,0,5.312896,5.843668,1.531085,0,1.531085,10.41229,74.37333,0.1405236,2.193794,2.904328,0,9.474077
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.526947,59.85149,31.56259,0,0,0,0,0,0,0,0,0,3.526947,0,0,0,0,3.781811,7.221644,3.526947,0,3.526947,13.75824,98.27296,0.1403407,0,2.821558,0,10.74859
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.220637,58.41859,32.83883,0,0,0,0,0,0,0,2.965773,0,3.220637,0,0,0,0,0.254864,10.3959,0.254864,0,0.254864,14.00003,100,0.1403275,0,2.57651,0,13.61653
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.723251,54.55124,33.47981,0.5208659,0.5208659,0,0,0,0.5208659,522.8315,2.174972,0,2.723251,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1403275,0.5729525,2.178601,0,13.34853
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,2.02855,48.81649,33.70301,0.3913369,0.3913369,0,0,0,0.3913369,518.3641,1.616616,0,2.02855,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1403275,0.4304705,1.62284,0,12.65382
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.143962,42.12624,33.96055,0.1531423,0.1531423,0,0,0,0.1531423,746.9928,0.9827593,0,1.143962,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1403275,0.1684565,0.9151693,0,11.76924
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,33.51415,33.51415,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1403275,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,32.35237,32.35237,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1403275,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,31.27644,31.27644,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1403275,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,30.27491,30.27491,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1403275,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,29.32488,29.32488,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1403275,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,28.44353,28.44353,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1403275,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,27.91129,27.91129,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1403275,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,27.49351,27.49351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1403275,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,27.02422,27.02422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1403275,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,26.73806,26.73806,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1403275,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,26.44619,26.44619,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1403275,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,26.15431,26.15431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1403275,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,25.87961,25.87961,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1403275,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7402144,30.69647,25.77087,0.1562438,0.1562438,0,0,0,0.1562438,473.7561,0,0,0.7402144,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5757473,0,0.5757473,4.178938,29.8495,0.1402977,0.1718682,0.5921715,0,1.530212
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.899538,38.88003,25.59346,0.6935925,0.6935925,0,0,0,0.6935925,273.8694,0,0,1.899538,0.7300975,0.6935925,0,0,10.35234,1.30817,1.16944,0,1.16944,5.288366,37.77397,0.1402372,0.7629519,1.51963,0,3.207708
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.675606,45.67731,26.14287,0.3686122,0.3686122,0,0,0,0.3686122,725.8593,0,0,2.675606,0.3880128,0.3686122,0,0,9.182898,2.360666,2.287593,0,2.287593,7.458567,53.27538,0.140119,0.4054734,2.140484,0,5.036272
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.22041,51.87521,27.39622,1.583973,1.583973,0,0,0,1.583973,203.3122,0,0,3.22041,1.66734,1.583973,0,0,6.895305,4.4195,1.55307,0,1.55307,8.931939,63.79943,0.1400389,1.74237,2.576328,0,7.639909
