Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.535233,56.65025,28.9071,0.9015213,0.9015213,0,0,0,0.9015213,392.1408,0,0,3.535233,0.9489698,0.9015213,0,0,5.342235,5.817263,2.586263,0,2.586263,11.38548,81.32472,0.1399057,0.9916734,2.828186,0,9.352495
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.634542,59.42083,30.35503,0.2880256,0.2880256,0,0,0,0.2880256,1261.881,0.5753847,0,3.634542,0.3031849,0.2880256,0,0,2.755972,8.144899,2.755972,0,2.755972,14.00003,100,0.139764,0.3168282,2.907633,0,11.77944
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.530087,59.96807,31.63127,0,0,0,0,0,0,0,3.530087,0,3.530087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139764,0,2.82407,0,14.15536
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.222328,58.53195,32.91895,1.498441,1.498441,0,0,0,1.498441,215.0453,1.645021,0,3.222328,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.139764,1.648286,2.577863,0,13.8476
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.723461,54.6664,33.5771,0.1554996,0.1554996,0,0,0,0.1554996,1751.427,2.559777,0,2.723461,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.139764,0.1710495,2.178769,0,13.34874
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,2.027936,48.88758,33.77169,0,0,0,0,0,0,0,2.027936,0,2.027936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139764,0,1.622349,0,12.65321
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.139653,42.19637,34.05784,0.005478989,0.005478989,0,0,0,0.005478989,20800.43,1.133886,0,1.139653,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.139764,0.006026888,0.9117228,0,11.76493
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,33.60572,33.60572,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.139764,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,32.41533,32.41533,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1398322,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,31.32222,31.32222,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1398322,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,30.32641,30.32641,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1398322,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,29.35922,29.35922,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1398708,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,28.47215,28.47215,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1399986,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,27.92846,27.92846,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1399986,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,27.52212,27.52212,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1399986,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,27.05856,27.05856,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1399986,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,26.76668,26.76668,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1399986,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,26.48053,26.48053,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1399986,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,26.17148,26.17148,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1399986,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,25.91395,25.91395,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1399986,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8845311,31.72173,25.79949,0.2189269,0.2189269,0,0,0,0.2189269,404.0303,0,0,0.8845311,0.2304494,0.2189269,0,0,3.990782,7.033571,0.6540817,0,0.6540817,10.83456,77.38953,0.1399651,0.2408196,0.7076249,0,7.918102
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.90949,38.97466,25.61062,2.128361,2.128361,0,0,0,2.128361,89.71642,0,0,1.90949,2.24038,2.128361,0,0,3.3367,7.622244,0,0.3308907,-0.3308907,10.48577,74.89819,0.1399651,2.341197,1.527592,0,9.531734
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.684521,45.78449,26.17148,1.520052,1.520052,0,0,0,1.520052,176.6072,0,0,2.684521,1.600055,1.520052,0,0,3.704356,7.291354,1.084466,0,1.084466,11.51458,82.24685,0.1399094,1.672057,2.147617,0,9.975875
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.227499,52.01466,27.45917,0,0,0,0,0,0,0,0.6076096,0,3.227499,0,0,0,0,2.61989,8.267373,2.61989,0,2.61989,14.00003,100,0.1397752,0,2.582,0,11.49487
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.540584,56.80064,28.98722,2.543765,2.543765,0,0,0,2.543765,139.1867,0.862936,0,3.540584,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1397752,2.798142,2.832467,0,14.16586
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.638161,59.57859,30.45232,0.9069363,0.9069363,0,0,0,0.9069363,401.1485,2.683492,0,3.638161,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1397752,0.9976299,2.910529,0,14.26344
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.531838,60.14198,31.75718,2.927931,2.927931,0,0,0,2.927931,120.6257,0.4498048,0,3.531838,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1397752,3.220725,2.82547,0,14.15711
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.22331,58.67324,33.02769,0.6928887,0.6928887,0,0,0,0.6928887,465.1989,2.493954,0,3.22331,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1397752,0.7621775,2.578648,0,13.84858
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.723061,54.80941,33.70301,0.6612912,0.6612912,0,0,0,0.6612912,411.7794,2.026965,0,2.723061,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1397752,0.7274203,2.178448,0,13.34834
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,2.026512,49.01545,33.89759,0.4329204,0.4329204,0,0,0,0.4329204,468.1028,1.570807,0,2.026512,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1397752,0.4762124,1.62121,0,12.65179
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.137374,42.31795,34.18947,0.2718149,0.2718149,0,0,0,0.2718149,418.4368,0.8512527,0,1.137374,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1397752,0.2989964,0.9098989,0,11.76265
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,33.70301,33.70301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397752,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,32.51262,32.51262,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1397752,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,31.40235,31.40235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1397752,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,30.38937,30.38937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1397752,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,29.405,29.405,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.1398917,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,28.52365,28.52365,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.1398917,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,27.97424,27.97424,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.1398917,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,27.55646,27.55646,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.1398917,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,27.08717,27.08717,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.1398917,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,26.80102,26.80102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1398917,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,26.50914,26.50914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1398917,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,26.20582,26.20582,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.1398917,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,25.94828,25.94828,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.1398917,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.121849,33.4045,25.81665,0.1871618,0.1871618,0,0,0,0.1871618,599.4008,0,0,1.121849,0.1970124,0.1871618,0,0,2.651613,8.238822,0.9248368,0,0.9248368,12.36186,88.29885,0.1398444,0.2058779,0.8974793,0,9.360671
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.919299,39.08079,25.63924,0,0,0,0,0,0,0,0.1925222,0,1.919299,0,0,0,0,1.726777,9.071176,1.726777,0,1.726777,14.00003,100,0.1397561,0,1.535439,0,10.99047
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.693293,45.89713,26.20582,1.661157,1.661157,0,0,0,1.661157,162.1335,0.9447061,0,2.693293,1.748587,1.661157,0,0,0,10.62527,0,0,0,14.00003,100,0.1397561,1.827273,2.154634,0,13.31857
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.234499,52.15345,27.52212,0.7625182,0.7625182,0,0,0,0.7625182,424.1865,2.431848,0,3.234499,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.1397561,0.83877,2.587599,0,13.85977
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.54582,56.9501,29.06734,1.517828,1.517828,0,0,0,1.517828,233.6115,1.948107,0,3.54582,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.1397561,1.669611,2.836656,0,14.17109
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.641651,59.73519,30.54961,0.6977481,0.6977481,0,0,0,0.6977481,521.9149,2.907179,0,3.641651,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1397561,0.7675229,2.913321,0,14.26692
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.534075,60.28531,31.85447,1.774283,1.774283,0,0,0,1.774283,199.1833,1.666409,0,3.534075,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1397561,1.951712,2.82726,0,14.15935
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.223695,58.83658,33.15932,0,0,0,0,0,0,0,3.223695,0,3.223695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397561,0,2.578956,0,13.84897
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.722983,54.92203,33.8003,1.02003,1.02003,0,0,0,1.02003,266.9512,1.649267,0,2.722983,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1397561,1.122033,2.178386,0,13.34826
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,2.024883,49.14796,34.02922,0.4614623,0.4614623,0,0,0,0.4614623,438.7971,1.539133,0,2.024883,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1397561,0.5076085,1.619906,0,12.65016
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.1352,42.40412,34.28676,1.427032,1.427032,0,0,0,1.427032,79.54976,0,0,1.1352,1.502139,1.427032,0,0,0,10.62527,0,0.3669384,-0.3669384,13.61324,97.23724,0.1397561,1.569735,0.9081602,0,11.76047
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,33.8003,33.8003,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.4077093,10.25834,0,1.509817,-1.509817,12.02175,85.8695,0.1397561,1.577759,0,0,10.25834
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,32.62708,32.62708,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.085284,8.748518,0,0.5416271,-0.5416271,11.45083,81.79147,0.1397561,0.5660003,0,0,8.748518
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,31.48247,31.48247,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.687092,8.206891,0,2.325342,-2.325342,8.999703,64.28346,0.1397561,2.429982,0,0,8.206891
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,30.45232,30.45232,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.270805,5.881549,0,0.6204144,-0.6204144,8.345729,59.61223,0.1397561,0.648333,0,0,5.881549
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,29.47368,29.47368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.960155,5.261135,0,0,0,8.345729,59.61223,0.1397561,0,0,0,5.261135
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,28.58661,28.58661,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,5.960155,5.261135,0,0.03907505,-0.03907505,8.304541,59.31802,0.1397561,0.04083343,0,0,5.261135
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,28.0372,28.0372,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.003572,5.22206,0,0.007214788,-0.007214788,8.296935,59.2637,0.1397561,0.007539453,0,0,5.22206
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,27.61941,27.61941,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.011588,5.214845,0,0.5304721,-0.5304721,7.737769,55.26966,0.1397561,0.5543433,0,0,5.214845
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,27.13868,27.13868,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.601001,4.684373,0,0.2439817,-0.2439817,7.480589,53.43267,0.1397561,0.2549609,0,0,4.684373
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,26.82963,26.82963,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,6.872092,4.440392,0,0.1134301,-0.1134301,7.361023,52.57863,0.1397561,0.1185344,0,0,4.440392
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,26.54348,26.54348,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,6.998126,4.326962,0,0.2495008,-0.2495008,7.098026,50.70009,0.1397561,0.2607283,0,0,4.326962
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,26.23444,26.23444,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.275349,4.07746,0,0.2339266,-0.2339266,6.851446,48.9388,0.1397561,0.2444533,0,0,4.07746
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,25.9769,25.9769,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.535267,3.843534,0,0.4800783,-0.4800783,6.345399,45.32419,0.1397561,0.5016818,0,0,3.843534
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9697763,32.36936,25.85099,0.5346411,0.5346411,0,0,0,0.5346411,181.3883,0,0,0.9697763,0.5627801,0.5346411,0,0,8.068687,3.363456,0.4069961,0,0.4069961,6.73151,48.08212,0.1397353,0.5881053,0.775821,0,4.333232
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.929017,39.19257,25.67358,0,0,0,0,0,0,0,0,0,1.929017,0,0,0,0,7.661691,3.729752,1.929017,0,1.929017,8.561536,61.1537,0.1396369,0,1.543213,0,5.658769
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.701824,46.02099,26.25161,0.6475422,0.6475422,0,0,0,0.6475422,417.2429,0,0,2.701824,0.6816235,0.6475422,0,0,5.732675,5.465867,2.020201,0,2.020201,10.47807,74.84318,0.1395339,0.7122965,2.161459,0,8.167691
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.241292,52.29736,27.5908,3.085278,3.085278,3.532901,0,1.129482,3.085278,105.0567,0,0,3.241292,0,0,0.4476227,0.4252415,3.712474,7.284048,3.666534,0,3.666534,13.95645,99.6887,0.1395998,3.393806,2.593034,5,10.52534
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.550566,57.11614,29.16464,1.628652,1.628652,0,0,0,1.628652,218.0065,1.790256,0,3.550566,1.71437,1.628652,0,0,0.04594022,10.58393,0.04594022,0,0.04594022,14.00003,100,0.1395975,1.791517,2.840453,0,14.13449
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.644619,59.90819,30.66407,2.094289,2.094289,0,0,0,2.094289,174.0266,1.440104,0,3.644619,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.1395975,2.303718,2.915695,0,14.26989
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.535794,60.44491,31.96893,0,0,0,0,0,0,0,3.535794,0,3.535794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395975,0,2.828635,0,14.16107
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.224616,58.96352,33.25661,0.9715207,0.9715207,0,0,0,0.9715207,331.9143,2.201962,0,3.224616,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1395975,1.068673,2.579693,0,13.84989
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.722203,55.06834,33.93193,1.004309,1.004309,0,0,0,1.004309,271.0525,1.665036,0,2.722203,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1395975,1.104739,2.177763,0,13.34748
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,2.023185,49.27356,34.15513,0.3519266,0.3519266,0,0,0,0.3519266,574.8884,1.652736,0,2.023185,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1395975,0.3871193,1.618548,0,12.64846
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.132683,42.51785,34.41267,0.7032238,0.7032238,0,0,0,0.7032238,161.0701,0.3924477,0,1.132683,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1395975,0.7735462,0.9061466,0,11.75796
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,33.93193,33.93193,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1395975,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,32.72437,32.72437,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1395975,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,31.57976,31.57976,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1395975,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,30.51527,30.51527,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1395975,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,29.53663,29.53663,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1395975,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,28.63239,28.63239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1395975,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,28.0887,28.0887,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1395975,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,27.65375,27.65375,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1395975,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,27.16729,27.16729,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1395975,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,26.86397,26.86397,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1395975,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,26.5721,26.5721,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1395975,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,26.26878,26.26878,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1395975,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,26.01124,26.01124,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1395975,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9683343,32.38905,25.87961,0.1096554,0.1096554,0,0,0,0.1096554,883.0704,0,0,0.9683343,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8529076,0,0.8529076,7.761201,55.43704,0.1395541,0.1206209,0.7746674,0,4.907321
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.938695,39.30417,25.70792,2.300917,2.300917,0,0,0,2.300917,84.2575,0,4.440892E-16,1.938695,2.422018,2.300917,0,0,6.576301,4.706604,0,0.4833228,-0.4833228,7.251734,51.798,0.1395541,2.531009,1.550956,0,6.645298
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.710459,46.13274,26.28594,1.619119,1.619119,0,0,0,1.619119,167.4033,0,0,2.710459,1.704336,1.619119,0,0,7.113326,4.223281,1.006123,0,1.006123,8.206226,58.61579,0.139503,1.781031,2.168367,0,6.93374
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.248092,52.43465,27.65375,0,0,0,0,0,0,0,0,0,3.248092,0,0,0,0,6.107203,5.128792,3.248092,0,3.248092,11.28764,80.62582,0.1393381,0,2.598474,0,8.376884
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.55556,57.26357,29.24476,0.9119567,0.9119567,0,0,0,0.9119567,389.8825,0,0,3.55556,0.9599544,0.9119567,0,0,2.859111,8.052074,2.595605,0,2.595605,13.75004,98.21441,0.1392066,1.003152,2.844448,0,11.60763
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.647837,60.06237,30.76136,2.167592,2.167592,0,0,0,2.167592,168.2899,1.102656,0,3.647837,2.281675,2.167592,0,0,0.2635057,10.38812,0.2635057,0,0.2635057,14.00003,100,0.1391933,2.384351,2.91827,0,14.03596
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.537495,60.59732,32.07767,0.2140102,0.2140102,0,0,0,0.2140102,1652.957,3.312222,0,3.537495,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1391933,0.2354112,2.829996,0,14.16277
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.224142,59.15344,33.41686,0.4839551,0.4839551,0,0,0,0.4839551,666.2068,2.714716,0,3.224142,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1391933,0.5323507,2.579314,0,13.84942
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.720816,55.24253,34.09218,1.938283,1.938283,0,0,0,1.938283,140.3725,0.6805176,0,2.720816,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1391933,2.132112,2.176653,0,13.34609
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,2.021289,49.40385,34.28676,1.684788,1.684788,0,0,0,1.684788,119.9729,0.2478275,0,2.021289,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1391933,1.853267,1.617031,0,12.64656
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.129982,42.63619,34.5443,1.070287,1.070287,0,0,0,1.070287,105.5775,0.003364829,0,1.129982,1.126618,1.070287,0,0,0,10.62527,0,0,0,14.00003,100,0.1391933,1.177315,0.9039859,0,11.75526
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,34.02922,34.02922,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0,10.62527,0,1.786491,-1.786491,12.1169,86.54912,0.1391933,1.866883,0,0,10.62527
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,32.82166,32.82166,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,1.98499,8.838783,0,0.306315,-0.306315,11.79402,84.24281,0.1391933,0.3200991,0,0,8.838783
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,31.64271,31.64271,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.32534,8.532468,0,0.004610046,-0.004610046,11.78916,84.2081,0.1391933,0.004817498,0,0,8.532468
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,30.56678,30.56678,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.330462,8.527858,0,2.329024,-2.329024,9.33415,66.67237,0.1391933,2.43383,0,0,8.527858
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,29.58242,29.58242,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,4.918267,6.198834,0,1.204157,-1.204157,8.064857,57.60601,0.1391933,1.258344,0,0,6.198834
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,28.66673,28.66673,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.256219,4.994677,0,0.2555958,-0.2555958,7.795435,55.68157,0.1391933,0.2670977,0,0,4.994677
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,28.11732,28.11732,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.540215,4.739081,0,0.4974295,-0.4974295,7.271099,51.93631,0.1391933,0.5198138,0,0,4.739081
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,27.68809,27.68809,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.092914,4.241651,0,0.2924484,-0.2924484,6.962831,49.73441,0.1391933,0.3056086,0,0,4.241651
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,27.20163,27.20163,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.417857,3.949203,0,0.4816447,-0.4816447,6.455133,46.108,0.1391933,0.5033187,0,0,3.949203
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,26.88114,26.88114,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,7.953018,3.467558,0,0.5027121,-0.5027121,5.925228,42.32297,0.1391933,0.5253341,0,0,3.467558
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,26.58927,26.58927,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.511587,2.964846,0,0.4981672,-0.4981672,5.400114,38.57216,0.1391933,0.5205848,0,0,2.964846
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,26.28594,26.28594,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.065106,2.466679,0,0.2978891,-0.2978891,5.086111,36.32929,0.1391933,0.3112941,0,0,2.466679
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,26.01124,26.01124,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.396093,2.16879,0,0.1899375,-0.1899375,4.885899,34.89921,0.1391933,0.1984847,0,0,2.16879
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9742175,32.43023,25.87961,0.4551477,0.4551477,0,0,0,0.4551477,214.0443,0,0,0.9742175,0.4791029,0.4551477,0,0,9.607136,1.978852,0.4951147,0,0.4951147,5.355606,38.25425,0.1391683,0.5006625,0.7793741,0,2.95307
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.948692,39.38079,25.70792,0.2268297,0.2268297,0,0,0,0.2268297,859.0992,0,0,1.948692,0.2387681,0.2268297,0,0,9.11202,2.424455,1.709924,0,1.709924,6.977782,49.8412,0.1390819,0.2495127,1.558954,0,4.373147
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.719103,46.23813,26.31456,1.688829,1.688829,0,0,0,1.688829,161.0052,0,0,2.719103,1.777715,1.688829,0,0,7.402097,3.963387,0.9413887,0,0.9413887,7.870862,56.22033,0.1390343,1.857712,2.175283,0,6.68249
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.254783,52.5711,27.71671,2.031845,2.031845,0,0,0,2.031845,160.1885,0,0,3.254783,2.138784,2.031845,0,0,6.460708,4.810637,1.115999,0,1.115999,8.929591,63.78267,0.138978,2.23503,2.603826,0,8.065419
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.559678,57.44506,29.35922,1.889219,1.889219,0,0,0,1.889219,188.4207,0,0,3.559678,1.988651,1.889219,0,0,5.34471,5.815035,1.571027,0,1.571027,10.42,74.42841,0.1388988,2.07814,2.847742,0,9.374713
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.649876,60.2622,30.90444,3.770354,3.770354,3.88797,0,1.226416,3.770354,96.8046,0,0,3.649876,0,0,0.1176163,0.1117355,3.773683,7.22896,3.761612,0,3.761612,13.98858,99.91821,0.1389994,4.147389,2.919901,5,10.87884
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.538167,60.7894,32.22646,1.968956,1.968956,0,0,0,1.968956,179.6977,1.453511,0,3.538167,2.072585,1.968956,0,0,0.01207115,10.61441,0.01207115,0,0.01207115,14.00003,100,0.1389988,2.165851,2.830534,0,14.15258
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.223522,59.34201,33.5771,0.9867274,0.9867274,0,0,0,0.9867274,326.6882,2.184862,0,3.223522,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1389988,1.0854,2.578818,0,13.8488
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.71929,55.41547,34.25242,1.084708,1.084708,0,0,0,1.084708,250.6933,1.577492,0,2.71929,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1389988,1.193179,2.175431,0,13.34456
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,2.018932,49.56207,34.44701,0.3163066,0.3163066,0,0,0,0.3163066,638.2832,1.685977,0,2.018932,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1389988,0.3479372,1.615145,0,12.64421
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.127183,42.74774,34.6702,0.224823,0.224823,0,0,0,0.224823,501.3646,0.890527,0,1.127183,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1389988,0.2473053,0.9017462,0,11.75246
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,34.15513,34.15513,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1389988,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,32.94757,32.94757,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1389988,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,31.75718,31.75718,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1391011,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,30.66407,30.66407,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.1392486,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,29.65109,29.65109,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.1393065,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,28.72968,28.72968,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.1393065,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,28.186,28.186,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.1393065,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,27.73388,27.73388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.1393065,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,27.23597,27.23597,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.1393065,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,26.90976,26.90976,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.1393065,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,26.6236,26.6236,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.1393065,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,26.30311,26.30311,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.1393065,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,26.02841,26.02841,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.1393065,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9844106,32.5195,25.89678,0,0,0,0,0,0,0,0,0,0.9844106,0,0,0,0,4.072919,6.959647,0.9844106,0,0.9844106,11.07001,79.07135,0.139257,0,0.7875285,0,7.944057
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.958517,39.46869,25.71936,2.807534,2.807534,0,0,0,2.807534,69.75932,0,0,1.958517,2.955299,2.807534,0,0,3.088509,7.845616,0,0.9967825,-0.9967825,10.01931,71.56636,0.139257,3.088288,1.566814,0,9.804133
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.727573,46.34874,26.3489,0.07292561,0.07292561,0,0,0,0.07292561,3740.213,0,0,2.727573,0.0767638,0.07292561,0,0,4.196045,6.848834,2.65081,0,2.65081,12.53409,89.52903,0.1391237,0.08021817,2.182059,0,9.576407
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.261028,52.72418,27.79683,2.552814,2.552814,0,0,0,2.552814,127.7424,0,0,3.261028,2.687173,2.552814,0,0,1.545235,9.234563,0.5738544,0,0.5738544,13.0785,93.41763,0.1390948,2.808096,2.608822,0,12.49559
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.56366,57.62541,29.47368,0,0,0,0,0,0,0,2.59228,0,3.56366,0,0,0,0,0.9713808,9.751032,0.9713808,0,0.9713808,14.00003,100,0.1390461,0,2.850928,0,13.31469
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.65242,60.4314,31.0189,0.744884,0.744884,0,0,0,0.744884,490.334,2.868331,0,3.65242,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1390461,0.8193725,2.921936,0,14.27769
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.538817,60.97425,32.36954,0,0,0,0,0,0,0,3.538817,0,3.538817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390461,0,2.831054,0,14.16409
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.22344,59.49416,33.70301,2.162479,2.162479,0,0,0,2.162479,149.0623,0.9471464,0,3.22344,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1390461,2.378727,2.578752,0,13.84871
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.717626,55.5872,34.41267,0.433082,0.433082,0,0,0,0.433082,627.5083,2.26175,0,2.717626,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1390461,0.4763902,2.1741,0,13.3429
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,2.016451,49.71925,34.60725,0.9396089,0.9396089,0,0,0,0.9396089,214.6054,1.027389,0,2.016451,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1390461,1.03357,1.613161,0,12.64173
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.124048,42.89291,34.83045,0.8797505,0.8797505,0,0,0,0.8797505,127.7689,0.1979944,0,1.124048,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1390461,0.9677255,0.899238,0,11.74932
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,34.28676,34.28676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390461,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,33.06203,33.06203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390461,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,31.85447,31.85447,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1390461,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,30.72703,30.72703,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1391624,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,29.73122,29.73122,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.1392118,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,28.79836,28.79836,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.1392118,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,28.23178,28.23178,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.1392118,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,27.77966,27.77966,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.1392118,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,27.28175,27.28175,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.1392118,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,26.94409,26.94409,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.1392118,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,26.64077,26.64077,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.1392118,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,26.31456,26.31456,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.1392118,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,26.05702,26.05702,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.1392118,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9947847,32.62802,25.93112,0.8575699,0.8575699,0,0,0,0.8575699,116.0004,0,0,0.9947847,0.9027052,0.8575699,0,0,3.375214,7.587582,0.09207947,0,0.09207947,10.88537,77.75251,0.1392072,0.9433269,0.7958277,0,8.582366
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.968222,39.56202,25.73653,2.69645,2.69645,0,0,0,2.69645,72.99307,0,4.440892E-16,1.968222,2.838369,2.69645,0,0,3.283135,7.670453,0,0.8701468,-0.8701468,9.968158,71.20098,0.1392072,2.966095,1.574577,0,9.638675
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.73595,46.45868,26.38324,2.28965,2.28965,0,0,0,2.28965,119.4921,0,0,2.73595,2.410158,2.28965,0,0,4.249964,6.800306,0.325792,0,0.325792,10.27723,73.40865,0.1391909,2.518615,2.18876,0,9.536257
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.26715,52.87632,27.87695,1.16679,1.16679,0,0,0,1.16679,280.0117,0,0,3.26715,1.2282,1.16679,0,0,3.924172,7.093519,2.038949,0,2.038949,12.21155,87.22517,0.1390886,1.283469,2.61372,0,10.36067
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.567628,57.79872,29.58242,2.367144,2.367144,0,0,0,2.367144,150.7144,0,0,3.567628,2.49173,2.367144,0,0,1.885223,8.928574,1.075897,0,1.075897,13.23223,94.51577,0.1390347,2.603858,2.854102,0,12.4962
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.654556,60.611,31.14481,1.650155,1.650155,0,0,0,1.650155,221.4675,1.108226,0,3.654556,1.737005,1.650155,0,0,0.8093255,9.896881,0.8093255,0,0.8093255,14.00003,100,0.1389942,1.81517,2.923645,0,13.55144
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.539697,61.14013,32.49545,1.018941,1.018941,0,0,0,1.018941,347.3897,2.467128,0,3.539697,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1389942,1.120835,2.831758,0,14.16497
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.223099,59.65082,33.83464,2.218617,2.218617,0,0,0,2.218617,145.2752,0.8877131,0,3.223099,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1389942,2.440479,2.57848,0,13.84837
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.716294,55.7286,34.5443,1.430551,1.430551,0,0,0,1.430551,189.8775,1.210451,0,2.716294,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1389942,1.573606,2.173035,0,13.34157
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,2.014252,49.84065,34.73316,0.3107182,0.3107182,0,0,0,0.3107182,648.257,1.687181,0,2.014252,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1389942,0.3417901,1.611402,0,12.63953
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.12098,43.00841,34.96208,2.539015,2.539015,0,0,0,2.539015,44.15017,0,4.440892E-16,1.12098,2.672647,2.539015,0,0,0,10.62527,0,1.551668,-1.551668,12.36443,88.31715,0.1389942,2.792916,0.8967836,0,11.74625
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,34.41267,34.41267,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.724075,9.073606,0,2.47419,-2.47419,9.756401,69.68844,0.1389942,2.585529,0,0,9.073606
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,33.18793,33.18793,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.473175,6.599416,0,1.084122,-1.084122,8.613637,61.52585,0.1389942,1.132907,0,0,6.599416
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,31.95176,31.95176,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.677755,5.515295,0,2.441118,-2.441118,6.040473,43.14614,0.1389942,2.550968,0,0,5.515295
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,30.80715,30.80715,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.390108,3.074177,0,0.3190284,-0.3190284,5.704187,40.74411,0.1389942,0.3333847,0,0,3.074177
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,29.79417,29.79417,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.744584,2.755148,0,0.09112174,-0.09112174,5.608136,40.05803,0.1389942,0.09522222,0,0,2.755148
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,28.86131,28.86131,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,8.845831,2.664026,0,0.4175063,-0.4175063,5.168046,36.91454,0.1389942,0.4362941,0,0,2.664026
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,28.29473,28.29473,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.309727,2.24652,0,0.7401507,-0.7401507,4.387858,31.34178,0.1389942,0.7734575,0,0,2.24652
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,27.83117,27.83117,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.13212,1.506369,0,0.3453515,-0.3453515,4.023826,28.74156,0.1389942,0.3608924,0,0,1.506369
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,27.31609,27.31609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.51584,1.161018,0,0,0,4.023826,28.74156,0.1389942,0,0,0,1.161018
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,26.97843,26.97843,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.51584,1.161018,0,0.3577016,-0.3577016,3.646775,26.04834,0.1389942,0.3737982,0,0,1.161018
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,26.65222,26.65222,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,10.91329,0.8033162,0,0.5718071,-0.5718071,3.044038,21.74308,0.1389942,0.5975384,0,0,0.8033162
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,26.33173,26.33173,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.54863,0.2315091,3.33,0,3.33,6.203153,44.30815,0.1391189,0.4553837,0,5,0.2315091
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,26.05702,26.05702,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.218628,3.228509,3.33,0,3.33,9.362268,66.87321,0.1391982,0,0,5,3.228509
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.306872,34.8483,25.93112,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,272.5175,0,0,1.306872,0,0,3.505263,3.33,4.888628,6.225509,4.636872,0,4.636872,13.76119,98.29403,0.1392642,0.5275109,1.045498,5,7.532382
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.97786,39.65493,25.7537,0,0,0,0,0,0,0,1.726104,0,1.97786,0,0,0,0,0.2517554,10.39869,0.2517554,0,0.2517554,14.00003,100,0.1392517,0,1.582288,0,12.37655
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.517422,53.41046,26.4004,0.5061381,0.5061381,0,0,0,0.5061381,694.953,2.984645,0,3.517422,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1392517,0.5567519,2.813937,0,14.1427
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.273478,53.00991,27.93991,1.258505,1.258505,0,0,0,1.258505,260.1085,1.948736,0,3.273478,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1392517,1.384355,2.618783,0,13.89875
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.571703,57.95908,29.67971,1.334195,1.334195,0,0,0,1.334195,267.7047,2.167287,0,3.571703,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1392517,1.467614,2.857362,0,14.19698
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.374562,68.56606,31.25927,2.821804,2.821804,0,0,0,2.821804,155.0272,1.404243,0,4.374562,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1392517,3.103984,3.49965,0,14.99984
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.353879,70.17544,32.60991,2.434454,2.434454,0,0,0,2.434454,178.8442,1.791296,0,4.353879,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1392517,2.6779,3.483104,0,14.97915
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,4.021706,68.15739,33.96055,1.457307,1.457307,0,0,0,1.457307,275.9684,2.487699,0,4.021706,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1392517,1.603037,3.217365,0,14.64698
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.43412,62.82167,34.70454,2.53125,2.53125,0,0,0,2.53125,135.6689,0.7696466,0,3.43412,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1392517,2.784375,2.747296,0,14.05939
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,2.011873,49.96689,34.86479,0.9321032,0.9321032,0,0,0,0.9321032,215.8422,1.030711,0,2.011873,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1392517,1.025313,1.609498,0,12.63715
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.343472,44.84451,35.08799,1.239301,1.239301,0,0,0,1.239301,108.4056,0.03894445,0,1.343472,1.304527,1.239301,0,0,0,10.62527,0,0,0,14.00003,100,0.1392517,1.363231,1.074777,0,11.96875
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,34.5443,34.5443,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0,10.62527,0,2.741184,-2.741184,11.11057,79.36103,0.1392517,2.864537,0,0,10.62527
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,33.28523,33.28523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.04576,7.88409,0,0,0,11.11057,79.36103,0.1392517,0,0,0,7.88409
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,32.0605,32.0605,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.04576,7.88409,0,1.711899,-1.711899,9.306067,66.47177,0.1392517,1.788935,0,0,7.88409
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,30.8701,30.8701,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,4.94787,6.172191,0,2.253762,-2.253762,6.930392,49.5027,0.1392517,2.355181,0,0,6.172191
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,29.83996,29.83996,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.45205,3.918429,0,2.789311,-2.789311,3.9902,28.50137,0.1392517,2.91483,0,0,3.918429
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,28.88993,28.88993,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.55129,1.129117,0,0.558709,-0.558709,3.401269,24.29473,0.1392517,0.5838509,0,0,1.129117
