Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,28.32907,28.32907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.17207,0.5704083,0,0,0,3.401269,24.29473,0.1392517,0,0,0,0.5704083
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,27.85978,27.85978,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.17207,0.5704083,0,0.03338277,-0.03338277,3.36608,24.04338,0.1392517,0.03488499,0,0,0.5704083
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,27.34471,27.34471,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.20916,0.5370256,3.33,0,3.33,6.525196,46.60845,0.1393925,0.626774,0,5,0.5370256
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,26.9956,26.9956,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,7.879165,3.534026,3.33,0,3.33,9.684311,69.17352,0.1394994,0.2865707,0,5,3.534026
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,26.66939,26.66939,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.549165,6.531025,3.33,0,3.33,12.84343,91.73858,0.1395895,0.1182098,0,5,6.531025
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,26.3489,26.3489,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.219165,9.528026,0,0.2701266,-0.2701266,12.55869,89.70473,0.1395895,0.2822823,0,0,9.528026
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,26.07419,26.07419,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.519306,9.257899,0,0.8174418,-0.8174418,11.69703,83.55003,0.1395895,0.8542267,0,0,9.257899
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,1.015617,32.79222,25.94828,0,0,0,0,0,0,0,0,0,1.015617,0,0,0,0,2.427574,8.440457,1.015617,0,1.015617,12.66053,90.43216,0.1395389,0,0.812494,0,9.456075
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.987423,39.74737,25.77087,0.8401237,0.8401237,0,0,0,0.8401237,236.5632,0,0,1.987423,0.8843407,0.8401237,0,0,1.411957,9.354513,1.103083,0,1.103083,13.707,97.90697,0.1394839,0.924136,1.589939,0,11.34194
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.752486,46.67051,26.44619,0,0,0,0,0,0,0,2.443612,0,2.752486,0,0,0,0,0.3088743,10.34729,0.3088743,0,0.3088743,14.00003,100,0.1394685,0,2.201989,0,13.09977
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.279229,53.16581,28.02575,0.6201016,0.6201016,0,0,0,0.6201016,528.8212,2.62649,0,3.279229,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1394685,0.6821117,2.623383,0,13.9045
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.575632,58.11817,29.777,0.6648028,0.6648028,0,0,0,0.6648028,537.8484,2.875839,0,3.575632,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1394685,0.7312831,2.860505,0,14.20091
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.544132,70.74327,31.37373,0.7931749,0.7931749,0,0,0,0.7931749,572.9042,3.709211,0,4.544132,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1394685,0.8724924,3.635306,0,15.16941
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.541137,61.4618,32.74154,0.8061192,0.8061192,0,0,0,0.8061192,439.282,2.69259,0,3.541137,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1394685,0.8867311,2.832909,0,14.16641
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.221418,59.98934,34.12651,3.41349,3.41349,1.25,0,0.50625,3.41349,94.37316,0.9440604,0,3.221418,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1394685,3.754839,2.577135,5,13.84669
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.713331,56.00203,34.80183,0.8088408,0.8088408,0,0,0,0.8088408,335.4592,1.861919,0,2.713331,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1394685,0.8897249,2.170665,0,13.3386
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,2.009449,50.08641,34.9907,0.6127133,0.6127133,0,0,0,0.6127133,327.9591,1.364488,0,2.009449,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1394685,0.6739846,1.607559,0,12.63472
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.114585,43.23135,35.21962,1.728551,1.728551,0,0,0,1.728551,64.48091,0,2.220446E-16,1.114585,1.819527,1.728551,0,0,0,10.62527,0,0.7049417,-0.7049417,13.25695,94.69234,0.1394685,1.901406,0.8916682,0,11.73986
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,34.63587,34.63587,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.7832686,9.920333,0,0.475788,-0.475788,12.75543,91.11003,0.1394685,0.4971984,0,0,9.920333
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,33.41686,33.41686,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.311922,9.444545,0,1.538067,-1.538067,11.13416,79.52959,0.1394685,1.60728,0,0,9.444545
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,32.15779,32.15779,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.020885,7.906477,0,1.528985,-1.528985,9.522473,68.01753,0.1394685,1.597789,0,0,7.906477
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,30.9674,30.9674,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.719757,6.377493,0,1.32392,-1.32392,8.12694,58.04945,0.1394685,1.383496,0,0,6.377493
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,29.90863,29.90863,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.190779,5.053573,1.218745,0,1.218745,9.283142,66.30803,0.1395467,4.088822,0,5,5.053573
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,28.94144,28.94144,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,4.972034,6.150444,3.33,0,3.33,12.44226,88.87309,0.1396405,0.1586652,0,5,6.150444
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,28.34624,28.34624,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.642034,9.147444,0,0.3633933,-0.3633933,12.05921,86.13702,0.1396405,0.379746,0,0,9.147444
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,27.87695,27.87695,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.045805,8.78405,0,0.4031722,-0.4031722,11.63423,83.10146,0.1396405,0.421315,0,0,8.78405
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,27.36188,27.36188,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.493774,8.380877,0,0.3313159,-0.3313159,11.28499,80.6069,0.1396405,0.3462252,0,0,8.380877
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,27.02422,27.02422,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,2.861902,8.049562,0,0.7499875,-0.7499875,10.49443,74.96008,0.1396405,0.7837369,0,0,8.049562
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,26.70373,26.70373,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.695222,7.299574,0,0.07362009,-0.07362009,10.41683,74.40578,0.1396405,0.07693299,0,0,7.299574
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,26.38324,26.38324,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.777022,7.225955,0,0.7286965,-0.7286965,9.648717,68.91927,0.1396405,0.7614879,0,0,7.225955
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,26.10853,26.10853,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.586685,6.497258,0,0.8653872,-0.8653872,8.736519,62.40358,0.1396405,0.9043297,0,0,6.497258
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,1.025838,32.89396,25.9769,0.3039379,0.3039379,0,0,0,0.3039379,337.5156,0,0,1.025838,0.3199346,0.3039379,0,0,5.548226,5.631871,0.7059031,0,0.7059031,9.406197,67.18699,0.1396054,0.3343316,0.8206701,0,6.657708
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.99678,39.85084,25.79949,0.7338361,0.7338361,0,0,0,0.7338361,272.1016,0,0,1.99678,0.772459,0.7338361,0,0,4.842323,6.267183,1.224321,0,1.224321,10.56769,75.48335,0.1395445,0.8072196,1.597424,0,8.263963
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.760542,46.7781,26.48053,0.5199965,0.5199965,0,0,0,0.5199965,530.8771,0,0,2.760542,0.5473647,0.5199965,0,0,3.618002,7.369072,2.213177,0,2.213177,12.66729,90.48049,0.1394346,0.5719961,2.208434,0,10.12961
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.285288,53.29723,28.0887,0.7961847,0.7961847,0,0,0,0.7961847,412.6289,1.042374,0,3.285288,0.8380892,0.7961847,0,0,1.404825,9.360931,1.404825,0,1.404825,14.00003,100,0.139365,0.8758032,2.628231,0,12.64622
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.579411,58.27595,29.87429,0,0,0,0,0,0,0,3.579411,0,3.579411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139365,0,2.863529,0,14.20469
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.660975,61.10044,31.48247,1.108264,1.108264,0,0,0,1.108264,330.3344,2.494382,0,3.660975,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.139365,1.21909,2.92878,0,14.28625
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.541568,61.62343,32.86745,0,0,0,0,0,0,0,3.541568,0,3.541568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139365,0,2.833255,0,14.16684
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.220764,60.13614,34.25242,0,0,0,0,0,0,0,3.220764,0,3.220764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139365,0,2.576611,0,13.84604
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.711143,56.16906,34.96208,0,0,0,0,0,0,0,2.711143,0,2.711143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139365,0,2.168915,0,13.33642
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,2.006855,50.21083,35.12233,1.308877,1.308877,0,0,0,1.308877,153.3265,0.6290896,0,2.006855,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.139365,1.439764,1.605484,0,12.63213
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.111277,43.33892,35.34552,1.092566,1.092566,0,0,0,1.092566,101.7126,0,0,1.111277,1.15007,1.092566,0,0,0,10.62527,0,0.03879235,-0.03879235,13.95914,99.70792,0.139365,1.201823,0.8890219,0,11.73655
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,34.7675,34.7675,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.04310261,10.58648,0,2.284577,-2.284577,11.55098,82.50684,0.139365,2.387383,0,0,10.58648
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,33.51415,33.51415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.581522,8.301905,0,0,0,11.55098,82.50684,0.139365,0,0,0,8.301905
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,32.25508,32.25508,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.581522,8.301905,0,0.3762978,-0.3762978,11.15433,79.67362,0.139365,0.3932312,0,0,8.301905
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,31.03035,31.03035,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,2.99963,7.925607,0,2.030681,-2.030681,9.013803,64.38418,0.139365,2.122062,0,0,7.925607
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,29.97158,29.97158,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.255942,5.894926,1.399929,0,1.399929,10.34189,73.87051,0.1394545,3.87903,0,5,5.894926
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,28.98722,28.98722,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,3.856014,7.154862,3.33,0,3.33,13.50101,96.43558,0.1395766,0.45082,0,5,7.154862
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,28.37486,28.37486,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.5260138,10.15186,0,0.4729335,-0.4729335,13.00249,92.87476,0.1395766,0.4942155,0,0,10.15186
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,27.91129,27.91129,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.051496,9.678928,0,0.4692469,-0.4692469,12.50786,89.34169,0.1395766,0.490363,0,0,9.678928
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,27.37905,27.37905,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.572881,9.209682,0,0.5015285,-0.5015285,11.9792,85.56557,0.1395766,0.5240973,0,0,9.209682
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,27.04139,27.04139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.130135,8.708153,0,0,0,11.9792,85.56557,0.1395766,0,0,0,8.708153
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,26.7209,26.7209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.130135,8.708153,0,0,0,11.9792,85.56557,0.1395766,0,0,0,8.708153
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,26.38324,26.38324,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.130135,8.708153,0,0.1480597,-0.1480597,11.82314,84.45081,0.1395766,0.1547224,0,0,8.708153
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,26.10853,26.10853,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.294646,8.560093,0,0.5694311,-0.5694311,11.2229,80.16343,0.1395766,0.5950555,0,0,8.560093
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.398107,35.55803,25.9769,0.175726,0.175726,0,0,0,0.175726,795.6175,0,0,1.398107,0.1849747,0.175726,0,0,2.927347,7.990662,1.213132,0,1.213132,12.37378,88.38397,0.1395165,0.1932986,1.118485,0,9.388768
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,2.006359,39.92476,25.79949,0.8396323,0.8396323,0,0,0,0.8396323,238.9568,0,0,2.006359,0.8838235,0.8396323,0,0,1.714215,9.08248,1.122535,0,1.122535,13.43871,95.9906,0.139461,0.9235955,1.605087,0,11.08884
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.768839,46.86149,26.49197,1.534985,1.534985,0,0,0,1.534985,180.3822,0.5613855,0,2.768839,1.615774,1.534985,0,0,0.59168,10.09276,0.59168,0,0.59168,14.00003,100,0.1394317,1.688484,2.215071,0,12.8616
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.290869,53.44501,28.16883,0,0,0,0,0,0,0,3.290869,0,3.290869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394317,0,2.632695,0,13.91614
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.582659,58.44995,29.98875,1.187799,1.187799,0,0,0,1.187799,301.6218,2.332345,0,3.582659,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1394317,1.306578,2.866127,0,14.20793
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.662371,61.28028,31.6141,0,0,0,0,0,0,0,3.662371,0,3.662371,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394317,0,2.929897,0,14.28765
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.541722,61.78948,32.99908,0.5877457,0.5877457,0,0,0,0.5877457,602.5943,2.923043,0,3.541722,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1394317,0.6465203,2.833378,0,14.167
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.21997,60.2816,34.37833,0.8970273,0.8970273,0,0,0,0.8970273,358.9601,2.275731,0,3.21997,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1394317,0.9867301,2.575976,0,13.84524
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.709393,56.30001,35.08799,1.401653,1.401653,0,0,0,1.401653,193.2999,1.233969,0,2.709393,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1394317,1.541818,2.167515,0,13.33467
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,2.003828,50.36338,35.28257,0.5960885,0.5960885,0,0,0,0.5960885,336.1627,1.376366,0,2.003828,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1394317,0.6556974,1.603062,0,12.6291
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.10786,43.45167,35.47715,1.945122,1.945122,0,0,0,1.945122,56.95582,0,2.220446E-16,1.10786,2.047497,1.945122,0,0,0,10.62527,0,0.9396369,-0.9396369,13.00956,92.92527,0.1394317,2.139635,0.8862883,0,11.73313
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,34.86479,34.86479,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.044041,9.685637,0,2.050423,-2.050423,10.84823,77.48719,0.1394317,2.142692,0,0,9.685637
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,33.64006,33.64006,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.322289,7.635214,0,0.4223014,-0.4223014,10.40308,74.30759,0.1394317,0.441305,0,0,7.635214
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,32.36954,32.36954,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.791512,7.212913,0,1.178479,-1.178479,9.160857,65.43456,0.1394317,1.231511,0,0,7.212913
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,31.12764,31.12764,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.100934,6.034434,0,0.906387,-0.906387,8.205441,58.61018,0.1394317,0.9471744,0,0,6.034434
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,30.05171,30.05171,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.10803,5.128047,0,1.61811,-1.61811,6.499804,46.42708,0.1394317,1.690925,0,0,5.128047
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,29.0559,29.0559,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,7.90593,3.509937,0,0.407928,-0.407928,6.06981,43.3557,0.1394317,0.4262848,0,0,3.509937
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,28.44353,28.44353,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.359183,3.102009,0,0.5097843,-0.5097843,5.53245,39.51743,0.1394317,0.5327246,0,0,3.102009
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,27.95707,27.95707,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,8.925611,2.592225,0,0.3932797,-0.3932797,5.117897,36.55634,0.1394317,0.4109773,0,0,2.592225
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,27.43055,27.43055,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.362588,2.198945,0,0.1351226,-0.1351226,4.975465,35.53897,0.1394317,0.1412031,0,0,2.198945
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,27.07572,27.07572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.512724,2.063823,0,0,0,4.975465,35.53897,0.1394317,0,0,0,2.063823
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,26.74951,26.74951,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.512724,2.063823,0,0.4044904,-0.4044904,4.549095,32.49347,0.1394317,0.4226924,0,0,2.063823
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,26.4004,26.4004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.962158,1.659332,0,0,0,4.549095,32.49347,0.1394317,0,0,0,1.659332
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,26.14287,26.14287,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,9.962158,1.659332,0,0.3693112,-0.3693112,4.159807,29.71285,0.1394317,0.3859302,0,0,1.659332
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.046298,33.056,25.99407,0.1839365,0.1839365,0,0,0,0.1839365,568.8367,0,0,1.046298,0.1936174,0.1839365,0,0,10.3725,1.290021,0.852681,0,0.852681,4.968731,35.49087,0.1393896,0.2023301,0.8370388,0,2.336319
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,2.015842,39.998,25.79949,0.8339738,0.8339738,0,0,0,0.8339738,241.7152,0,0,2.015842,0.8778671,0.8339738,0,0,9.519822,2.057434,1.137975,0,1.137975,6.048309,43.20212,0.1393334,0.9173712,1.612673,0,4.073276
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.776921,46.94973,26.50914,0,0,0,0,0,0,0,0,0,2.776921,0,0,0,0,8.381848,3.081611,2.776921,0,2.776921,8.682727,62.01936,0.1391964,0,2.221537,0,5.858532
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.296639,53.57403,28.23178,1.223562,1.223562,0,0,0,1.223562,269.4296,0,0,3.296639,1.287961,1.223562,0,0,5.604927,5.58084,2.008679,0,2.008679,10.58833,75.63076,0.1390974,1.345919,2.637311,0,8.877479
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.585876,58.6167,30.09749,1.900293,1.900293,0,0,0,1.900293,188.7013,0,0,3.585876,2.000308,1.900293,0,0,3.596248,7.38865,1.585569,0,1.585569,12.09253,86.37504,0.1390194,2.090322,2.868701,0,10.97453
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.66374,61.45278,31.74001,1.768794,1.768794,0,0,0,1.768794,207.1321,0,0,3.66374,1.861888,1.768794,0,0,2.01068,8.815662,1.801852,0,1.801852,13.80192,98.58492,0.1389309,1.945673,2.930992,0,12.4794
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.541853,61.94823,33.12498,1.029731,1.029731,0,0,0,1.029731,343.959,2.249098,0,3.541853,1.083927,1.029731,0,0,0.2088277,10.43733,0.2088277,0,0.2088277,14.00003,100,0.1389207,1.132704,2.833482,0,13.97918
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.218924,60.43161,34.50996,0,0,0,0,0,0,0,3.218924,0,3.218924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389207,0,2.575139,0,13.8442
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.706962,56.46482,35.24823,1.336364,1.336364,0,0,0,1.336364,202.5616,1.300262,0,2.706962,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1389207,1.470001,2.165569,0,13.33224
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,2.001038,50.48613,35.4142,1.165897,1.165897,0,0,0,1.165897,171.6308,0.7737784,0,2.001038,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1389207,1.282486,1.60083,0,12.62631
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.104413,43.55813,35.60306,0.4247555,0.4247555,0,0,0,0.4247555,260.0114,0.6573019,0,1.104413,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1389207,0.467231,0.8835304,0,11.72969
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,34.9907,34.9907,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1389207,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,33.73735,33.73735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1389207,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,32.46683,32.46683,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1389207,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,31.20776,31.20776,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1389207,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,30.11466,30.11466,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.139032,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,29.10168,29.10168,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.139032,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,28.48932,28.48932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.139032,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,27.99141,27.99141,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.139032,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,27.45917,27.45917,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.139032,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,27.10434,27.10434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.139032,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,26.76668,26.76668,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.139032,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,26.41185,26.41185,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.139032,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,26.14287,26.14287,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.139032,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.05647,33.12775,25.99407,0.5502263,0.5502263,0,0,0,0.5502263,192.0064,0,0,1.05647,0.5791855,0.5502263,0,0,4.684122,6.409565,0.4772841,0,0.4772841,10.00907,71.49323,0.1390086,0.6052489,0.8451757,0,7.466034
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,2.025221,40.07053,25.79949,0.2380894,0.2380894,0,0,0,0.2380894,850.6139,0,0,2.025221,0.2506204,0.2380894,0,0,4.206837,6.83912,1.774601,0,1.774601,11.69261,83.51845,0.1389215,0.2618983,1.620177,0,8.864342
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.78487,47.03695,26.52631,1.165248,1.165248,0,0,0,1.165248,238.9938,0,0,2.78487,1.226577,1.165248,0,0,2.432236,8.436261,1.558294,0,1.558294,13.17093,94.0779,0.1388452,1.281773,2.227896,0,11.22113
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.302258,53.70179,28.29473,2.027536,2.027536,0,0,0,2.027536,162.8705,0.2940671,0,3.302258,2.134248,2.027536,0,0,0.8739429,9.838726,0.8739429,0,0.8739429,14.00003,100,0.1388024,2.230289,2.641807,0,13.14098
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.589187,58.77029,30.19478,1.053665,1.053665,0,0,0,1.053665,340.6383,2.480066,0,3.589187,1.109121,1.053665,0,0,0,10.62527,0,0,0,14.00003,100,0.1388024,1.159032,2.87135,0,14.21446
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.665215,61.61206,31.85447,1.108526,1.108526,0,0,0,1.108526,330.6387,2.498346,0,3.665215,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1388024,1.219378,2.932172,0,14.29049
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.541706,62.11139,33.25661,0.4124856,0.4124856,0,0,0,0.4124856,858.6255,3.107511,0,3.541706,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1388024,0.4537341,2.833365,0,14.16698
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.217855,60.57446,34.63587,0.5663415,0.5663415,0,0,0,0.5663415,568.1829,2.621706,0,3.217855,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1388024,0.6229756,2.574284,0,13.84313
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.704881,56.59943,35.37986,1.515797,1.515797,0,0,0,1.515797,178.4461,1.109305,0,2.704881,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1388024,1.667377,2.163905,0,13.33016
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.998225,50.60233,35.54011,2.412987,2.412987,0,0,0,2.412987,82.81127,0,0,1.998225,2.539987,2.412987,0,0,0,10.62527,0,0.5417612,-0.5417612,13.42896,95.92096,0.1388024,2.654286,1.59858,0,12.6235
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.101083,43.63532,35.70035,0,0,0,0,0,0,0,0.499126,0,1.101083,0,0,0,0,0.6019569,10.08351,0.6019569,0,0.6019569,14.00003,100,0.1387729,0,0.8808663,0,11.1846
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,35.08799,35.08799,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1387729,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,33.83464,33.83464,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1387729,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,32.54696,32.54696,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1387729,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,31.27644,31.27644,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1387729,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,30.17761,30.17761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1387729,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,29.14747,29.14747,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1387729,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,28.52365,28.52365,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1387729,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,28.0372,28.0372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1387729,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,27.49351,27.49351,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1387729,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,27.12151,27.12151,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1387729,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,26.78385,26.78385,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1387729,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,26.42902,26.42902,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1387729,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,26.15431,26.15431,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1387729,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.066466,33.21628,26.01124,0.2407016,0.2407016,0,0,0,0.2407016,443.0657,0,0,1.066466,0.2533702,0.2407016,0,0,8.651373,2.839038,0.8130963,0,0.8130963,6.563986,46.88552,0.1387332,0.2647718,0.8531731,0,3.905505
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,2.034299,40.15964,25.81665,1.526593,1.526593,0,0,0,1.526593,133.2574,0,0,2.034299,1.60694,1.526593,0,0,7.838277,3.570825,0.4273587,0,0.4273587,6.969414,49.78143,0.1387123,1.679252,1.627439,0,5.605124
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.792682,47.12307,26.54348,0.5429274,0.5429274,0,0,0,0.5429274,514.3749,0,0,2.792682,0.5715025,0.5429274,0,0,7.410918,3.955448,2.221179,0,2.221179,9.07661,64.83279,0.1386038,0.5972201,2.234146,0,6.74813
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.231002,63.07883,28.37486,1.350999,1.350999,0,0,0,1.350999,313.1759,0,0,4.231002,1.422104,1.350999,0,0,5.189739,5.954509,2.808898,0,2.808898,11.74136,83.86672,0.1384669,1.486099,3.384802,0,10.18551
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.592336,58.92243,30.29208,2.436467,2.436467,0,0,0,2.436467,147.4403,0,0,3.592336,2.564703,2.436467,0,0,2.38084,8.482518,1.027633,0,1.027633,12.71626,90.83027,0.1384169,2.680114,2.873868,0,12.07485
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.666267,61.78156,31.98037,1.574373,1.574373,0,0,0,1.574373,232.8716,0.6558258,0,3.666267,1.657235,1.574373,0,0,1.353207,9.407388,1.353207,0,1.353207,14.00003,100,0.138351,1.73181,2.933014,0,13.07366
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.541537,62.26723,33.38252,0.5320669,0.5320669,0,0,0,0.5320669,665.6188,2.981467,0,3.541537,0.5600705,0.5320669,0,0,0,10.62527,0,0,0,14.00003,100,0.138351,0.5852736,2.83323,0,14.16681
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.215851,60.75695,34.80183,2.757854,2.757854,0,0,0,2.757854,116.607,0.3128471,0,3.215851,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.138351,3.033639,2.572681,0,13.84113
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.70278,56.72719,35.50577,1.515648,1.515648,0,0,0,1.515648,178.325,1.107361,0,2.70278,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.138351,1.667213,2.162224,0,13.32805
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.995328,50.7178,35.66602,0.6521651,0.6521651,0,0,0,0.6521651,305.9545,1.308839,0,1.995328,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.138351,0.7173815,1.596263,0,12.6206
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.097493,43.74667,35.83198,2.0482,2.0482,0,0,0,2.0482,53.58331,0,0,1.097493,2.156,2.0482,0,0,0,10.62527,0,1.058506,-1.058506,12.88426,92.03027,0.138351,2.25302,0.8779945,0,11.72277
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.296156,37.2706,35.21962,1.541731,1.541731,0,0,0,1.541731,19.20932,0,0,0.296156,1.622874,1.541731,0,0,1.176118,9.566768,0,1.326718,-1.326718,11.48578,82.04112,0.138351,1.695904,0.2369248,0,9.862924
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,33.96055,33.96055,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.65025,8.240049,0,2.247708,-2.247708,9.116488,65.11765,0.138351,2.348855,0,0,8.240049
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,32.64425,32.64425,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.147703,5.992342,0,1.555968,-1.555968,7.476354,53.40242,0.138351,1.625987,0,0,5.992342
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,31.37373,31.37373,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,6.876556,4.436373,0,0.972464,-0.972464,6.451287,46.08053,0.138351,1.016225,0,0,4.436373
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,30.27491,30.27491,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,7.957072,3.463909,0,0.4760671,-0.4760671,5.949468,42.49611,0.138351,0.4974901,0,0,3.463909
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,29.22759,29.22759,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.486035,2.987842,0,0.1498872,-0.1498872,5.791473,41.36758,0.138351,0.1566322,0,0,2.987842
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,28.60378,28.60378,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.652576,2.837955,0,0.8888128,-0.8888128,4.854582,34.67551,0.138351,0.9288094,0,0,2.837955
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,28.10587,28.10587,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.640146,1.949142,0,0.5671352,-0.5671352,4.256769,30.40543,0.138351,0.5926563,0,0,1.949142
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,27.55646,27.55646,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.2703,1.382007,0,0.5041115,-0.5041115,3.725389,26.60987,0.138351,0.5267965,0,0,1.382007
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,27.15585,27.15585,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,10.83042,0.8778955,0,0.2292094,-0.2292094,3.483781,24.8841,0.138351,0.2395238,0,0,0.8778955
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,26.81819,26.81819,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,11.0851,0.6486862,0,0.4077723,-0.4077723,3.053951,21.81389,0.138351,0.426122,0,0,0.6486862
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,26.46336,26.46336,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.53818,0.2409139,3.33,0,3.33,6.213067,44.37896,0.1384612,0.3276771,0,5,0.2409139
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,26.17148,26.17148,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,8.208179,3.237914,3.33,0,3.33,9.372182,66.94402,0.1385572,0.1846527,0,5,3.237914
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.076376,33.30427,26.02841,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,319.3285,0,0,1.076376,0,0,3.505263,3.33,4.878178,6.234914,4.406376,0,4.406376,13.55244,96.80293,0.1386188,0.3707822,0.8611006,5,7.31129
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,2.043448,40.23052,25.81665,2.214974,2.214974,0,0,0,2.214974,92.25604,4.440892E-16,0,2.043448,2.331552,2.214974,0,0,0.4718024,10.20065,0,0.2881043,-0.2881043,13.24875,94.63373,0.1386188,2.436472,1.634758,0,12.2441
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.800166,47.21971,26.5721,0.5287774,0.5287774,0,0,0,0.5287774,529.5548,1.45164,0,2.800166,0.5566077,0.5287774,0,0,0.7919183,9.912548,0.7919183,0,0.7919183,14.00003,100,0.1385803,0.5816551,2.240133,0,12.71271
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.312572,53.97668,28.44353,0.1565273,0.1565273,0,0,0,0.1565273,2116.29,3.147806,0,3.312572,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1385803,0.1721801,2.650057,0,13.93785
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.59532,59.07307,30.38937,1.159143,1.159143,0,0,0,1.159143,310.1705,2.37517,0,3.59532,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1385803,1.275058,2.876256,0,14.22059
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.667424,61.9378,32.09483,0.08522251,0.08522251,0,0,0,0.08522251,4303.351,3.577716,0,3.667424,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1385803,0.09374475,2.933939,0,14.2927
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.541092,62.42749,33.51415,0.1701199,0.1701199,0,0,0,0.1701199,2081.527,3.362018,0,3.541092,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1385803,0.1871319,2.832873,0,14.16637
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.214515,60.89725,34.92774,0.7259302,0.7259302,0,0,0,0.7259302,442.8133,2.450378,0,3.214515,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1385803,0.7985231,2.571612,0,13.83979
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.700476,56.85976,35.6374,1.044351,1.044351,0,0,0,1.044351,258.5793,1.601159,0,2.700476,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1385803,1.148787,2.160381,0,13.32575
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.992286,50.83838,35.79765,0,0,0,0,0,0,0,1.992286,0,1.992286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385803,0,1.593829,0,12.61756
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.093897,43.85192,35.95789,1.32465,1.32465,0,0,0,1.32465,82.58003,0,0,1.093897,1.394369,1.32465,0,0,0,10.62527,0,0.3004721,-0.3004721,13.6833,97.73768,0.1385803,1.457116,0.8751174,0,11.71917
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1130963,36.0945,35.31691,0,0,0,0,0,0,0,0,0,0.1130963,0,0,0,0,0.3338579,10.3248,0.1130963,0,0.1130963,13.7906,98.50405,0.1385749,0,0.09047704,0,10.4379
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,34.05784,34.05784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2207616,10.42659,0,0,0,13.7906,98.50405,0.1385749,0,0,0,10.42659
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,32.74154,32.74154,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.2207616,10.42659,0,0.05840055,-0.05840055,13.72904,98.06435,0.1385749,0.06102857,0,0,10.42659
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,31.45385,31.45385,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.2856511,10.36819,0,2.737239,-2.737239,10.84373,77.45508,0.1385749,2.860415,0,0,10.36819
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,30.34358,30.34358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.327028,7.630949,0,0,0,10.84373,77.45508,0.1385749,0,0,0,7.630949
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,29.29626,29.29626,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.327028,7.630949,0,0.2118714,-0.2118714,10.6204,75.85985,0.1385749,0.2214057,0,0,7.630949
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,28.66673,28.66673,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.56244,7.419078,0,0.3602524,-0.3602524,10.24066,73.14743,0.1385749,0.3764637,0,0,7.419078
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,28.15166,28.15166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.962721,7.058825,0,0,0,10.24066,73.14743,0.1385749,0,0,0,7.058825
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,27.5908,27.5908,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,3.962721,7.058825,0,0.5260963,-0.5260963,9.686107,69.18634,0.1385749,0.5497706,0,0,7.058825
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,27.18446,27.18446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.547272,6.532729,0,0,0,9.686107,69.18634,0.1385749,0,0,0,6.532729
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,26.8468,26.8468,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.547272,6.532729,0,0.336908,-0.336908,9.330975,66.64969,0.1385749,0.3520688,0,0,6.532729
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,26.48053,26.48053,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,4.921615,6.195821,0,0.5921867,-0.5921867,8.706755,62.19098,0.1385749,0.6188352,0,0,6.195821
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008951748,26.26384,26.20582,0.3537677,0.3537677,0,0,0,0.3537677,2.530403,0,5.551115E-17,0.008951748,0.372387,0.3537677,0,0,5.5796,5.603634,0,0.3634353,-0.3634353,8.323661,59.4546,0.1385749,0.3891445,0.007161398,0,5.612586
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.08619,33.39167,26.04558,0.1968939,0.1968939,0,0,0,0.1968939,551.6628,0,0,1.08619,0.2072567,0.1968939,0,0,5.983417,5.240199,0.8789334,0,0.8789334,9.15749,65.41051,0.1385323,0.2165833,0.8689521,0,6.326389
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,2.052084,40.33525,25.85099,3.209482,3.209482,5,0,1.53,3.209482,63.93817,0,0,2.052084,0,0,1.790518,1.700992,5.104483,6.03124,3.753076,0,3.753076,12.71797,90.84247,0.138747,3.530431,1.641667,5,8.083323
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.807683,47.3035,26.58927,1.777117,1.777117,0,0,0,1.777117,157.9909,0,0,2.807683,1.87065,1.777117,0,0,1.351407,9.409008,0.9370329,0,0.9370329,13.60692,97.19208,0.1387015,1.954829,2.246146,0,12.21669
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.31771,54.10036,28.50648,0.4264638,0.4264638,0,0,0,0.4264638,777.9581,2.454426,0,3.31771,0.4489093,0.4264638,0,0,0.4143743,10.25234,0.4143743,0,0.4143743,14.00003,100,0.1386815,0.4691102,2.654168,0,13.57005
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.597757,59.23976,30.50383,1.73109,1.73109,0,0,0,1.73109,207.8319,1.775557,0,3.597757,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1386815,1.904199,2.878205,0,14.22303
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.66842,62.09249,32.20929,0.9350735,0.9350735,0,0,0,0.9350735,392.3135,2.684132,0,3.66842,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1386815,1.028581,2.934736,0,14.29369
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.541392,62.54527,33.60572,0.564021,0.564021,0,0,0,0.564021,627.8831,2.947686,0,3.541392,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1386815,0.6204231,2.833114,0,14.16667
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.212935,61.04213,35.05937,1.618971,1.618971,0,0,0,1.618971,198.4554,1.508755,0,3.212935,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1386815,1.780868,2.570348,0,13.83821
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.697599,57.02048,35.79765,2.940231,2.940231,0,0,0,2.940231,91.74786,0,0,2.697599,3.09498,2.940231,0,0,0,10.62527,0,0.3973811,-0.3973811,13.58115,97.00803,0.1386815,3.234254,2.158079,0,13.32287
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.989236,50.95253,35.92355,1.723887,1.723887,0,0,0,1.723887,115.3925,0,0,1.989236,1.814618,1.723887,0,0,0.4415345,10.22789,0.174618,0,0.174618,13.74681,98.19129,0.138673,1.896276,1.591389,0,12.21713
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.090232,43.96264,36.08952,1.813337,1.813337,0,0,0,1.813337,60.12297,0,0,1.090232,1.908775,1.813337,0,0,0.2669165,10.38505,0,0.8185436,-0.8185436,12.88399,92.02831,0.138673,1.99467,0.8721855,0,11.47528
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.07126695,35.93232,35.44281,0.4824653,0.4824653,0,0,0,0.4824653,14.77141,0,0,0.07126695,0.5078582,0.4824653,0,0,1.176409,9.566505,0,0.4365913,-0.4365913,12.42378,88.74111,0.138673,0.5307118,0.05701356,0,9.637773
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,34.15513,34.15513,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,1.661511,9.129914,0,3.073727,-3.073727,9.183787,65.59835,0.138673,3.212045,0,0,9.129914
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,32.85028,32.85028,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,5.076763,6.056188,0,0.8852211,-0.8852211,8.250683,58.93333,0.138673,0.925056,0,0,6.056188
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,31.55114,31.55114,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,6.060342,5.170966,0,0.3906225,-0.3906225,7.838931,55.99225,0.138673,0.4082005,0,0,5.170966
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,30.4237,30.4237,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,6.494367,4.780344,0,1.015733,-1.015733,6.768253,48.34457,0.138673,1.061441,0,0,4.780344
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,29.35922,29.35922,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,7.62296,3.764611,0,0.6116666,-0.6116666,6.1235,43.7392,0.138673,0.6391916,0,0,3.764611
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,28.71824,28.71824,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,8.302589,3.152944,0,0.4954677,-0.4954677,5.601232,40.00872,0.138673,0.5177638,0,0,3.152944
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,28.19744,28.19744,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,8.853108,2.657476,0,0.1583528,-0.1583528,5.434313,38.81644,0.138673,0.1654787,0,0,2.657476
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,27.61941,27.61941,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,9.029057,2.499123,0,0.2901285,-0.2901285,5.12849,36.632,0.138673,0.3031843,0,0,2.499123
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,27.2188,27.2188,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,9.351421,2.208995,0,0.2761095,-0.2761095,4.837446,34.55312,0.138673,0.2885344,0,0,2.208995
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,26.86397,26.86397,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,9.65821,1.932885,0,0.1285204,-0.1285204,4.701973,33.58546,0.138673,0.1343038,0,0,1.932885
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,26.49197,26.49197,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,9.80101,1.804365,0,0.5403829,-0.5403829,4.13236,29.5168,0.138673,0.5647001,0,0,1.804365
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.01016633,26.27172,26.20582,0.2292369,0.2292369,0,0,0,0.2292369,4.434857,0,2.775558E-17,0.01016633,0.241302,0.2292369,0,0,10.40144,1.263982,0,0.2311356,-0.2311356,3.888721,27.77653,0.138673,0.2521605,0.008133062,0,1.274148
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.096001,33.46114,26.04558,0.3778028,0.3778028,0,0,0,0.3778028,290.0987,0,0,1.096001,0.3976872,0.3778028,0,0,10.65825,1.032846,0.6983138,0,0.6983138,4.5512,32.50851,0.1386392,0.4155831,0.8768008,0,2.128848
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,2.061166,40.38688,25.83382,2.020146,2.020146,5,0,1.53,2.020146,102.0305,0,0,2.061166,0,0,2.979854,2.830861,9.959939,1.661329,4.892027,0,4.892027,9.192184,65.65833,0.1387993,2.222161,1.648933,5,3.722495
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.814766,47.40352,26.6236,0.4317389,0.4317389,2.803472,0,0.9303478,0.4317389,651.9603,0,0,2.814766,0,0,2.371733,2.253146,5.067913,6.064153,5.067913,0,5.067913,14.00003,100,0.1387185,0.4749128,2.251813,5,8.878919
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.322338,54.24012,28.58661,0.6965646,0.6965646,0,0,0,0.6965646,476.9605,2.589113,0,3.322338,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1387185,0.766221,2.657871,0,13.94761
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.600151,59.39904,30.61257,1.20268,1.20268,0,0,0,1.20268,299.3441,2.334172,0,3.600151,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1387185,1.322948,2.880121,0,14.22542
