Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.668991,62.25737,32.3352,1.967198,1.967198,0,0,0,1.967198,186.5084,1.598255,0,3.668991,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1387185,2.163918,2.935192,0,14.29426
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.539885,62.7378,33.77169,1.744355,1.744355,0,0,0,1.744355,202.9338,1.703722,0,3.539885,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1387185,1.91879,2.831908,0,14.16516
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.211342,61.17994,35.18528,0.7008467,0.7008467,0,0,0,0.7008467,458.2089,2.473608,0,3.211342,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1387185,0.7709314,2.569073,0,13.83662
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.695181,57.14531,35.92355,0.6254599,0.6254599,0,0,0,0.6254599,430.9119,2.036802,0,2.695181,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1387185,0.6880059,2.156145,0,13.32046
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.986052,51.07188,36.05518,1.114036,1.114036,0,0,0,1.114036,178.2754,0.8133826,0,1.986052,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1387185,1.22544,1.588842,0,12.61133
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.086576,44.06736,36.21543,2.053663,2.053663,0,0,0,2.053663,52.90915,0,0,1.086576,2.16175,2.053663,0,0,0,10.62527,0,1.075175,-1.075175,12.86669,91.90478,0.1387185,2.259029,0.8692605,0,11.71185
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.0519543,35.9313,35.57444,1.476611,1.476611,0,0,0,1.476611,3.518483,0,0,0.0519543,1.554327,1.476611,0,0,1.194639,9.550099,0,1.502373,-1.502373,11.28305,80.59309,0.1387185,1.624272,0.04156344,0,9.602054
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,34.28676,34.28676,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,2.863942,8.047727,0,0.4805318,-0.4805318,10.77653,76.97505,0.1387185,0.5021557,0,0,8.047727
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,32.97046,32.97046,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.397866,7.567195,0,2.898896,-2.898896,7.720824,55.14864,0.1387185,3.029346,0,0,7.567195
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,31.64271,31.64271,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.618862,4.668299,1.516379,0,1.516379,9.159388,65.42406,0.1388137,3.744193,0,5,4.668299
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,30.51527,30.51527,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.102483,6.03304,0.2064881,0,0.2064881,9.35528,66.8233,0.1388267,5.260909,0,5,6.03304
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,29.43934,29.43934,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,4.895995,6.218879,3.33,0,3.33,12.51439,89.38836,0.1389732,0.7253845,0,5,6.218879
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,28.76402,28.76402,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.565995,9.215879,0,0.5432277,-0.5432277,11.94178,85.29828,0.1389732,0.567673,0,0,9.215879
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,28.24895,28.24895,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.169581,8.672651,0,0.4936344,-0.4936344,11.42145,81.5816,0.1389732,0.5158479,0,0,8.672651
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,27.67092,27.67092,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.718064,8.179017,0,0.2811162,-0.2811162,11.12512,79.46501,0.1389732,0.2937664,0,0,8.179017
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,27.23597,27.23597,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.030415,7.897901,0,0.4778653,-0.4778653,10.62141,75.86706,0.1389732,0.4993692,0,0,7.897901
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,26.88114,26.88114,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.561376,7.420035,0,0.1348667,-0.1348667,10.47925,74.85162,0.1389732,0.1409357,0,0,7.420035
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,26.49197,26.49197,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.711228,7.285169,0,0.047984,-0.047984,10.42867,74.49034,0.1389732,0.05014328,0,0,7.285169
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01215139,26.28459,26.20582,0.4976841,0.4976841,0,0,0,0.4976841,2.441586,0,5.551115E-17,0.01215139,0.523878,0.4976841,0,0,3.764544,7.237185,0,0.5117267,-0.5117267,9.889261,70.63744,0.1389732,0.5474526,0.009721109,0,7.249336
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.105703,33.5299,26.04558,0,0,0,0,0,0,0,0,0,1.105703,0,0,0,0,4.333129,6.725458,1.105703,0,1.105703,10.93822,78.13001,0.1389198,0,0.8845627,0,7.831161
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.069914,40.45486,25.83382,0,0,0,0,0,0,0,0,0,2.069914,0,0,0,0,3.227426,7.720591,2.069914,0,2.069914,12.90192,92.15636,0.1388201,0,1.655931,0,9.790504
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.821964,47.48477,26.64077,0,0,0,0,0,0,0,1.664452,0,2.821964,0,0,0,0,1.157512,9.583513,1.157512,0,1.157512,14.00003,100,0.1387644,0,2.257571,0,12.40548
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.327136,54.36085,28.64956,0.5068148,0.5068148,0,0,0,0.5068148,656.4796,2.793646,0,3.327136,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1387644,0.5574963,2.661709,0,13.95241
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.602246,59.5626,30.72703,0.3212553,0.3212553,0,0,0,0.3212553,1121.303,3.264082,0,3.602246,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1387644,0.3533808,2.881797,0,14.22752
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.669268,62.42654,32.46683,2.170775,2.170775,0,0,0,2.170775,169.0303,1.384241,0,3.669268,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1387644,2.387853,2.935414,0,14.29454
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.539126,62.88787,33.89759,2.250777,2.250777,0,0,0,2.250777,157.2402,1.169887,0,3.539126,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1387644,2.475855,2.831301,0,14.1644
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.209509,61.32237,35.31691,2.901835,2.901835,0,0,0,2.901835,110.6027,0.1549458,0,3.209509,3.054563,2.901835,0,0,0,10.62527,0,0,0,14.00003,100,0.1387644,3.192019,2.567607,0,13.83478
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.692572,57.27506,36.05518,1.130889,1.130889,0,0,0,1.130889,238.0934,1.502163,0,2.692572,1.190409,1.130889,0,0,0,10.62527,0,0,0,14.00003,100,0.1387644,1.243978,2.154058,0,13.31785
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.982872,51.1849,36.18109,0.5666663,0.5666663,0,0,0,0.5666663,349.9189,1.386382,0,1.982872,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1387644,0.6233329,1.586298,0,12.60815
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.082866,44.17768,36.34706,0.8952435,0.8952435,0,0,0,0.8952435,120.9578,0.1405049,0,1.082866,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1387644,0.9847678,0.8662931,0,11.70814
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.0403177,35.94296,35.66602,1.435026,1.435026,0,0,0,1.435026,2.809544,0,2.220446E-16,0.0403177,1.510554,1.435026,0,0,0,10.62527,0,1.470236,-1.470236,12.45026,88.93027,0.1387644,1.578529,0.03225416,0,10.66559
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,34.37833,34.37833,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.633596,9.155038,0,0.4926732,-0.4926732,11.93094,85.22083,0.1387644,0.5148436,0,0,9.155038
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,33.02769,33.02769,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.18101,8.662365,0,1.718466,-1.718466,10.11952,72.28213,0.1387644,1.795797,0,0,8.662365
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,31.72284,31.72284,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.090417,6.943899,0,0.1864931,-0.1864931,9.922936,70.87798,0.1387644,0.1948853,0,0,6.943899
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,30.58395,30.58395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.297632,6.757406,0,0,0,9.922936,70.87798,0.1387644,0,0,0,6.757406
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,29.48513,29.48513,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.297632,6.757406,0,0.1331545,-0.1331545,9.782579,69.87543,0.1387644,0.1391464,0,0,6.757406
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,28.82698,28.82698,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.445581,6.624251,0,0.329105,-0.329105,9.435673,67.39752,0.1387644,0.3439147,0,0,6.624251
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,28.29473,28.29473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.811254,6.295146,0,0,0,9.435673,67.39752,0.1387644,0,0,0,6.295146
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,27.69954,27.69954,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.811254,6.295146,0,0.6366565,-0.6366565,8.764578,62.604,0.1387644,0.665306,0,0,6.295146
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,27.25314,27.25314,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.51865,5.65849,0,0.4846996,-0.4846996,8.253659,58.95459,0.1387644,0.506511,0,0,5.65849
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,26.89831,26.89831,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.057204,5.17379,0,0.8478883,-0.8478883,7.359907,52.57066,0.1387644,0.8860433,0,0,5.17379
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,26.50914,26.50914,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,6.999302,4.325902,0,0.3183585,-0.3183585,7.024327,50.17366,0.1387644,0.3326846,0,0,4.325902
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01450571,26.29986,26.20582,0.5801117,0.5801117,0,0,0,0.5801117,2.500503,0,0,0.01450571,0.6106439,0.5801117,0,0,7.353034,4.007544,0,0.5961382,-0.5961382,6.395942,45.68521,0.1387644,0.6381229,0.01160457,0,4.022049
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.11539,33.58062,26.02841,0.5589125,0.5589125,0,0,0,0.5589125,199.5644,0,0,1.11539,0.5883289,0.5589125,0,0,8.01541,3.411405,0.5270613,0,0.5270613,6.895957,49.25673,0.138739,0.6148037,0.8923122,0,4.526795
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.078709,40.50436,25.81665,0,0,0,0,0,0,0,0,0,2.078709,0,0,0,0,7.488349,3.88576,2.078709,0,2.078709,8.867993,63.34269,0.1386391,0,1.662968,0,5.96447
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.829552,47.52972,26.6236,1.835276,1.835276,0,0,0,1.835276,154.1759,0,0,2.829552,1.931869,1.835276,0,0,5.409639,5.756599,0.897683,0,0.897683,9.71961,69.42565,0.138596,2.018803,2.263642,0,8.586151
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.331986,54.46835,28.70107,1.460643,1.460643,0,0,0,1.460643,228.1178,0,0,3.331986,1.537519,1.460643,0,0,4.511956,6.564514,1.794468,0,1.794468,11.42199,81.58549,0.1385099,1.606707,2.665589,0,9.8965
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.604935,59.68938,30.80715,0,0,0,0,0,0,0,0.8874462,0,3.604935,0,0,0,0,2.717489,8.179534,2.717489,0,2.717489,14.00003,100,0.1383797,0,2.883948,0,11.78447
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.670178,62.55894,32.56413,1.302317,1.302317,0,0,0,1.302317,281.8192,2.299318,0,3.670178,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1383797,1.432549,2.936142,0,14.29545
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.538863,63.00719,33.99488,0.6613668,0.6613668,0,0,0,0.6613668,535.0833,2.842688,0,3.538863,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1383797,0.7275034,2.831091,0,14.16414
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.207669,61.45778,35.44281,0,0,0,0,0,0,0,3.207669,0,3.207669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383797,0,2.566135,0,13.83294
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.689964,57.39812,36.18109,0,0,0,0,0,0,0,2.689964,0,2.689964,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383797,0,2.151971,0,13.31524
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.979571,51.30321,36.31272,1.338224,1.338224,0,0,0,1.338224,147.9252,0.5709139,0,1.979571,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1383797,1.472046,1.583656,0,12.60485
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.079353,44.25332,36.44435,1.246187,1.246187,0,0,0,1.246187,86.61241,0,0,1.079353,1.311776,1.246187,0,0,0,10.62527,0,0.2324232,-0.2324232,13.75503,98.25004,0.1383797,1.370806,0.8634824,0,11.70463
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03215346,36.01861,35.79765,0,0,0,0,0,0,0,0,0,0.03215346,0,0,0,0,0.258248,10.39285,0.03215346,0,0.03215346,13.78554,98.46792,0.1383782,0,0.02572277,0,10.425
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,34.47562,34.47562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2260946,10.42179,0,0,0,13.78554,98.46792,0.1383782,0,0,0,10.42179
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,33.12498,33.12498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2260946,10.42179,0,0,0,13.78554,98.46792,0.1383782,0,0,0,10.42179
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,31.79151,31.79151,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.2260946,10.42179,0,2.86593,-2.86593,10.76458,76.8897,0.1383782,2.994897,0,0,10.42179
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,30.6469,30.6469,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.410462,7.555859,0,0.6052392,-0.6052392,10.1266,72.33273,0.1383782,0.632475,0,0,7.555859
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,29.53663,29.53663,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.08295,6.950619,0,0.2172014,-0.2172014,9.897652,70.69736,0.1383782,0.2269755,0,0,6.950619
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,28.87848,28.87848,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.324285,6.733418,0,0.09128568,-0.09128568,9.801428,70.01006,0.1383782,0.09539354,0,0,6.733418
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,28.32907,28.32907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.425713,6.642132,0,0,0,9.801428,70.01006,0.1383782,0,0,0,6.642132
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,27.73388,27.73388,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.425713,6.642132,0,0.5261262,-0.5261262,9.246842,66.04874,0.1383782,0.5498019,0,0,6.642132
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,27.28175,27.28175,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.010298,6.116006,0,0.2026627,-0.2026627,9.033216,64.52285,0.1383782,0.2117825,0,0,6.116006
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,26.89831,26.89831,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.235479,5.913343,0,0.1575053,-0.1575053,8.867191,63.33696,0.1383782,0.1645931,0,0,5.913343
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,26.50914,26.50914,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.410485,5.755838,0,0.2822168,-0.2822168,8.569709,61.21209,0.1383782,0.2949166,0,0,5.755838
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02130837,26.344,26.20582,0.4035779,0.4035779,0,0,0,0.4035779,5.279865,0,5.551115E-17,0.02130837,0.4248188,0.4035779,0,0,5.724059,5.473621,0,0.4035104,-0.4035104,8.144372,58.17397,0.1383782,0.4439356,0.01704669,0,5.49493
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.209681,34.25254,26.02841,0.4299402,0.4299402,0,0,0,0.4299402,281.3604,0,0,1.209681,0.4525686,0.4299402,0,0,6.172404,5.070111,0.7571126,0,0.7571126,8.862632,63.30439,0.138342,0.4729342,0.9677449,0,6.279792
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.475528,43.63993,25.79949,2.482377,2.482377,0,0,0,2.482377,99.72408,4.440892E-16,0,2.475528,2.613028,2.482377,0,0,5.415291,5.751512,0,0.1375008,-0.1375008,8.717693,62.26911,0.138342,2.730615,1.980422,0,8.227039
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.681325,46.29467,26.64077,2.230193,2.230193,0,0,0,2.230193,120.2284,0,0,2.681325,2.347572,2.230193,0,0,5.56807,5.614011,0.3337531,0,0.3337531,9.034319,64.53072,0.138326,2.453213,2.14506,0,8.295337
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.938047,60.48932,28.76402,1.909671,1.909671,0,0,0,1.909671,206.216,0,0,3.938047,2.01018,1.909671,0,0,5.234317,5.914389,1.927867,0,1.927867,10.86325,77.59452,0.1382339,2.100638,3.150438,0,9.852436
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.606683,59.8497,30.92161,0,0,0,0,0,0,0,0.3002337,0,3.606683,0,0,0,0,3.30645,7.649469,3.30645,0,3.30645,14.00003,100,0.1380762,0,2.885347,0,11.25615
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.670664,62.7015,32.67286,0.7903513,0.7903513,0,0,0,0.7903513,464.4344,2.838715,0,3.670664,0.8319487,0.7903513,0,0,0,10.62527,0,0,0,14.00003,100,0.1380762,0.8693864,2.936531,0,14.29594
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.53769,63.16026,34.12651,1.245185,1.245185,0,0,0,1.245185,284.1095,2.226968,0,3.53769,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1380762,1.369704,2.830152,0,14.16296
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.205596,61.59786,35.57444,0.8798224,0.8798224,0,0,0,0.8798224,364.3458,2.279467,0,3.205596,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1380762,0.9678047,2.564477,0,13.83087
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,3.085978,61.31618,36.31272,0.08131874,0.08131874,0,0,0,0.08131874,3794.917,3.00038,0,3.085978,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1380762,0.08945061,2.468782,0,13.71125
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.976218,51.42107,36.44435,1.259296,1.259296,0,0,0,1.259296,156.9304,0.6506437,0,1.976218,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1380762,1.385225,1.580975,0,12.60149
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.075458,44.39227,36.60459,1.233197,1.233197,0,0,0,1.233197,87.20892,0,0,1.075458,1.298102,1.233197,0,0,0,10.62527,0,0.2226443,-0.2226443,13.76534,98.32366,0.1380762,1.356517,0.8603662,0,11.70073
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02584021,36.10122,35.92355,0,0,0,0,0,0,0,0,0,0.02584021,0,0,0,0,0.2473825,10.40263,0.02584021,0,0.02584021,13.78985,98.49876,0.1380749,0,0.02067216,0,10.42847
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,34.60725,34.60725,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.2215423,10.42589,0,3.148185,-3.148185,10.47138,74.79539,0.1380749,3.289853,0,0,10.42589
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,33.25661,33.25661,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.719526,7.277701,0.6951646,0,0.6951646,11.13087,79.50603,0.1381184,4.695073,0,5,7.277701
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,31.8888,31.8888,1.544357,1.544357,4.727895,0,1.455715,1.544357,0,0,0,0,0,0,3.183538,3.024361,3.024361,7.903349,3.024361,0,3.024361,14.00003,100,0.1383072,1.698793,0,5,7.903349
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,30.70986,30.70986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383072,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,29.59959,29.59959,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.1383072,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,28.92427,28.92427,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.1383072,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,28.36341,28.36341,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.1383072,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,27.76821,27.76821,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.1383072,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,27.29892,27.29892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1383072,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,26.92693,26.92693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1383072,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,26.52631,26.52631,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.1383072,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02489502,26.36728,26.20582,0.1160645,0.1160645,0,0,0,0.1160645,21.4493,0,1.387779E-17,0.02489502,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09727815,-0.09727815,12.61281,90.0913,0.1383072,0.127671,0.01991602,0,9.431415
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.134286,33.69681,26.01124,0.6934305,0.6934305,0,0,0,0.6934305,163.576,0,0,1.134286,0.7299269,0.6934305,0,0,1.462259,9.309241,0.4043589,0,0.4043589,12.99642,92.83136,0.1382879,0.7627736,0.9074286,0,10.44353
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.09577,40.60568,25.78804,1.5108,1.5108,0,0,0,1.5108,138.7192,0,0,2.09577,1.590316,1.5108,0,0,1.0579,9.673164,0.5054539,0,0.5054539,13.47593,96.25646,0.1382639,1.66188,1.676616,0,11.76893
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.843376,47.66779,26.64077,0,0,0,0,0,0,0,2.29093,0,2.843376,0,0,0,0,0.5524459,10.12807,0.5524459,0,0.5524459,14.00003,100,0.1382376,0,2.274701,0,12.97145
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.341038,54.68448,28.80981,1.210123,1.210123,0,0,0,1.210123,276.0908,2.067224,0,3.341038,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1382376,1.331135,2.67283,0,13.96631
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.60941,59.95562,30.98456,1.097201,1.097201,0,0,0,1.097201,328.9654,2.454462,0,3.60941,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1382376,1.206921,2.887528,0,14.23468
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.671653,62.81314,32.75299,1.849246,1.849246,0,0,0,1.849246,198.5486,1.725078,0,3.671653,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1382376,2.034171,2.937322,0,14.29693
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.537914,63.24158,34.18947,2.629184,2.629184,0,0,0,2.629184,134.5632,0.7703513,0,3.537914,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1382376,2.892103,2.830331,0,14.16319
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.20421,61.69588,35.66602,2.175896,2.175896,0,0,0,2.175896,147.2593,0.9137926,0,3.20421,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1382376,2.393486,2.563368,0,13.82948
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.684858,57.6185,36.41001,0.1932714,0.1932714,0,0,0,0.1932714,1389.165,2.481414,0,2.684858,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1382376,0.2125986,2.147887,0,13.31013
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.972887,51.53275,36.57026,0.9174758,0.9174758,0,0,0,0.9174758,215.0343,1.007123,0,1.972887,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1382376,1.009223,1.57831,0,12.59816
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.071944,44.46786,36.70189,1.228101,1.228101,0,0,0,1.228101,87.28468,0,0,1.071944,1.292738,1.228101,0,0,0,10.62527,0,0.2207939,-0.2207939,13.76729,98.33759,0.1382376,1.350911,0.8575552,0,11.69722
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.02061411,36.16264,36.02084,0.8915779,0.8915779,0,0,0,0.8915779,2.312093,0,0,0.02061411,0.9385031,0.8915779,0,0,0.2453265,10.40448,0,0.9178889,-0.9178889,12.79975,91.42661,0.1382376,0.9807357,0.01649129,0,10.42509
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,34.70454,34.70454,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.265203,9.486591,0,1.972038,-1.972038,10.72104,76.5787,0.1382376,2.06078,0,0,9.486591
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,33.34818,33.34818,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.456357,7.514553,0,3.163029,-3.163029,7.386914,52.76357,0.1382376,3.305366,0,0,7.514553
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,31.95176,31.95176,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,6.970834,4.351524,0,2.12405,-2.12405,5.147969,36.77114,0.1382376,2.219632,0,0,4.351524
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,30.77281,30.77281,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.330889,2.227474,0,1.530808,-1.530808,3.534356,25.24535,0.1382376,1.599694,0,0,2.227474
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,29.63392,29.63392,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.03179,0.6966662,3.33,0,3.33,6.693471,47.81042,0.1383989,0.8891309,0,5,0.6966662
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,28.94144,28.94144,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.701787,3.693666,3.33,0,3.33,9.852587,70.37548,0.1385093,0.3552892,0,5,3.693666
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,28.36341,28.36341,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.371787,6.690666,3.33,0,3.33,13.0117,92.94054,0.1386209,0.3706798,0,5,6.690666
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,27.76821,27.76821,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.041787,9.687666,0,0.05659353,-0.05659353,12.95205,92.51444,0.1386209,0.05914024,0,0,9.687666
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,27.28175,27.28175,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.104668,9.631073,0,0.1966236,-0.1966236,12.74479,91.03402,0.1386209,0.2054717,0,0,9.631073
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,26.90976,26.90976,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.323139,9.434449,0,0.1809707,-0.1809707,12.55403,89.67145,0.1386209,0.1891144,0,0,9.434449
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,26.50914,26.50914,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.524218,9.253478,0,0.389399,-0.389399,12.14357,86.73958,0.1386209,0.406922,0,0,9.253478
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02862452,26.35712,26.17148,0.4876415,0.4876415,0,0,0,0.4876415,5.869992,0,1.110223E-16,0.02862452,0.5133069,0.4876415,0,0,1.956883,8.864079,0,0.4846824,-0.4846824,11.63267,83.0903,0.1386209,0.5364057,0.02289961,0,8.892704
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.135873,33.67207,25.9769,0.1615886,0.1615886,0,0,0,0.1615886,702.9414,0,0,1.135873,0.1700933,0.1615886,0,0,2.495419,8.379397,0.9657799,0,0.9657799,12.54888,89.63471,0.1385749,0.1777475,0.9086985,0,9.51527
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.45878,43.45238,25.7537,0.0942554,0.0942554,0,0,0,0.0942554,2608.635,0.8299245,0,2.45878,0.09921622,0.0942554,0,0,1.529639,9.248599,1.529639,0,1.529639,14.00003,100,0.1385022,0.1036809,1.967024,0,11.70738
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.56644,54.14434,26.6236,0,0,0,0,0,0,0,3.56644,0,3.56644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385022,0,2.853152,0,14.19171
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.345692,54.76964,28.84414,2.036765,2.036765,0,0,0,2.036765,164.265,1.201729,0,3.345692,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1385022,2.240441,2.676553,0,13.97097
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.611193,60.09504,31.08186,1.028611,1.028611,0,0,0,1.028611,351.0747,2.528445,0,3.611193,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1385022,1.131472,2.888954,0,14.23647
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.671686,62.95839,32.86745,0,0,0,0,0,0,0,3.671686,0,3.671686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385022,0,2.937349,0,14.29696
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.286544,71.71937,34.31538,1.746822,1.746822,0,0,0,1.746822,245.3911,2.447785,0,4.286544,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1385022,1.921504,3.429236,0,14.91182
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.201908,61.83372,35.79765,1.579455,1.579455,0,0,0,1.579455,202.7224,1.539324,0,3.201908,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1385022,1.7374,2.561527,0,13.82718
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.681997,57.73919,36.53592,0.5506873,0.5506873,0,0,0,0.5506873,487.0271,2.102326,0,2.681997,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1385022,0.605756,2.145597,0,13.30727
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.969847,51.61509,36.66755,0,0,0,0,0,0,0,1.969847,0,1.969847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385022,0,1.575878,0,12.59512
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.06827,44.5723,36.82779,0,0,0,0,0,0,0,1.06827,0,1.06827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385022,0,0.8546162,0,11.69354
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02176722,36.26796,36.11813,1.802269,1.802269,0,0,0,1.802269,1.207768,0,2.220446E-16,0.02176722,1.897125,1.802269,0,0,0,10.62527,0,1.875358,-1.875358,12.02323,85.88002,0.1385022,1.982496,0.01741378,0,10.64704
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,34.80183,34.80183,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.083731,8.749916,1.475067,0,1.475067,13.4226,95.87551,0.1385936,3.792028,0,5,8.749916
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,33.44547,33.44547,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.6086639,10.07748,0,0.5093304,-0.5093304,12.88572,92.04066,0.1385936,0.5322503,0,0,10.07748
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,32.03188,32.03188,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.174587,9.568147,0,0.03083179,-0.03083179,12.85322,91.80852,0.1385936,0.03221922,0,0,9.568147
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,30.84149,30.84149,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.208844,9.537314,0,0.5809796,-0.5809796,12.24081,87.4342,0.1385936,0.6071237,0,0,9.537314
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,29.67971,29.67971,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.854377,8.956335,0,0.5771615,-0.5771615,11.63243,83.08862,0.1385936,0.6031338,0,0,8.956335
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,28.97577,28.97577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.495668,8.379173,0,0,0,11.63243,83.08862,0.1385936,0,0,0,8.379173
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,28.39202,28.39202,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.495668,8.379173,0,0.2340694,-0.2340694,11.3857,81.32626,0.1385936,0.2446025,0,0,8.379173
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,27.77966,27.77966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.755745,8.145104,0,0,0,11.3857,81.32626,0.1385936,0,0,0,8.145104
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,27.28175,27.28175,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.755745,8.145104,0,0.7684732,-0.7684732,10.57566,75.54026,0.1385936,0.8030545,0,0,8.145104
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,26.89831,26.89831,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.609604,7.376631,0,0.1134388,-0.1134388,10.45608,74.68615,0.1385936,0.1185436,0,0,7.376631
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,26.48053,26.48053,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.735647,7.263192,0,0.4929815,-0.4929815,9.936434,70.97439,0.1385936,0.5151656,0,0,7.263192
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03966596,26.40017,26.14287,0.4525748,0.4525748,0,0,0,0.4525748,8.76451,0,5.551115E-17,0.03966596,0.4763945,0.4525748,0,0,4.283404,6.77021,0,0.4367285,-0.4367285,9.476082,67.68616,0.1385936,0.4978323,0.03173277,0,6.809876
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.153006,33.74585,25.93112,0.5352384,0.5352384,0,0,0,0.5352384,215.4191,0,0,1.153006,0.5634089,0.5352384,0,0,4.768658,6.333482,0.5895972,0,0.5895972,10.03542,71.68145,0.1385656,0.5887623,0.9224049,0,7.486488
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.112761,40.64981,25.70792,2.242,2.242,0,0,0,2.242,94.23556,0,0,2.112761,2.36,2.242,0,0,4.179061,6.86412,0,0.2472387,-0.2472387,9.77481,69.81993,0.1385656,2.4662,1.690209,0,8.97688
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.857039,47.76493,26.6236,1.576304,1.576304,0,0,0,1.576304,181.2493,0,0,2.857039,1.659267,1.576304,0,0,4.453771,6.616881,1.197772,0,1.197772,10.91112,77.93639,0.1385088,1.733934,2.285631,0,9.47392
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.349931,54.86483,28.88993,2.214954,2.214954,0,0,0,2.214954,151.2415,0,0,3.349931,2.331531,2.214954,0,0,3.255999,7.694875,1.0184,0,1.0184,11.87726,84.83737,0.1384605,2.43645,2.679945,0,11.04481
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.612799,60.23279,31.17915,1.778033,1.778033,0,0,0,1.778033,203.1908,0,0,3.612799,1.871613,1.778033,0,0,2.237599,8.611435,1.741186,0,1.741186,13.52909,96.63615,0.138378,1.955836,2.890239,0,12.22423
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.671826,63.09033,32.97046,2.36252,2.36252,0,0,0,2.36252,155.42,0.6885508,0,3.671826,2.486863,2.36252,0,0,0.4964131,10.1785,0.4964131,0,0.4964131,14.00003,100,0.1383545,2.598771,2.937461,0,13.85033
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.534999,63.5349,34.44701,1.974808,1.974808,0,0,0,1.974808,179.0047,1.456254,0,3.534999,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1383545,2.172289,2.827999,0,14.16027
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.199612,61.96465,35.92355,0.6138223,0.6138223,0,0,0,0.6138223,521.2603,2.553483,0,3.199612,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1383545,0.6752046,2.55969,0,13.82489
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.678967,57.865,36.66755,1.955322,1.955322,0,0,0,1.955322,137.009,0.6207336,0,2.678967,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1383545,2.150854,2.143173,0,13.30424
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.966445,51.72611,36.79345,0.526224,0.526224,0,0,0,0.526224,373.6898,1.412526,0,1.966445,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1383545,0.5788464,1.573156,0,12.59172
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.064615,44.67686,36.9537,1.523414,1.523414,0,0,0,1.523414,69.88353,0,0,1.064615,1.603593,1.523414,0,0,0,10.62527,0,0.538978,-0.538978,13.4319,95.94192,0.1383545,1.675755,0.8516921,0,11.68989
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02380893,36.41378,36.24976,2.175455,2.175455,0,0,0,2.175455,1.094434,0,4.440892E-16,0.02380893,2.289952,2.175455,0,0,0.5988645,10.0863,0,2.266143,-2.266143,11.04317,78.87963,0.1383545,2.393,0.01904714,0,10.11011
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,34.8934,34.8934,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.116802,7.820153,0,0.01056987,-0.01056987,11.03203,78.80005,0.1383545,5.511045,0,5,7.820153
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,33.51415,33.51415,1.216623,1.216623,4.509829,0,1.396183,1.216623,0,0,0,0,0,0,3.293206,3.128546,3.128546,7.809583,3.128546,0,3.128546,14.00003,100,0.1385445,1.338285,0,5,7.809583
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,32.112,32.112,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.1385445,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,30.90444,30.90444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.1385445,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,29.73122,29.73122,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.1385445,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,29.02156,29.02156,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.1385445,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,28.42636,28.42636,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.1385445,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,27.79683,27.79683,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.1385445,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,27.29892,27.29892,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.1385445,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,26.89831,26.89831,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.1385445,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,26.48053,26.48053,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.1385445,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.05006892,26.45058,26.1257,0.1107091,0.1107091,0,0,0,0.1107091,45.22567,0,1.387779E-17,0.05006892,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.06646693,-0.06646693,11.92926,85.20884,0.1385445,0.12178,0.04005513,0,8.777308
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.341136,35.07774,25.91395,0.1047602,0.1047602,0,0,0,0.1047602,1280.196,0,0,1.341136,0.1102739,0.1047602,0,0,2.18278,8.660772,1.230863,0,1.230863,13.09696,93.54953,0.1384862,0.1152363,1.072909,0,10.00191
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.120928,40.67566,25.67358,1.770062,1.770062,0,0,0,1.770062,119.8222,0,0,2.120928,1.863223,1.770062,0,0,0.9519174,9.768549,0.2577047,0,0.2577047,13.34144,95.29581,0.138474,1.947068,1.696742,0,11.88948
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.863448,47.8199,26.6236,0.9920258,0.9920258,0,0,0,0.9920258,288.6465,1.124998,0,2.863448,1.044238,0.9920258,0,0,0.6942126,10.00048,0.6942126,0,0.6942126,14.00003,100,0.1384412,1.091228,2.290758,0,12.86393
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.353867,54.96418,28.94144,0.8669164,0.8669164,0,0,0,0.8669164,386.8731,2.441323,0,3.353867,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.1384412,0.953608,2.683093,0,13.97914
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.614228,60.36884,31.27644,0.3497626,0.3497626,0,0,0,0.3497626,1033.338,3.246057,0,3.614228,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.1384412,0.3847388,2.891382,0,14.2395
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.671409,63.23829,33.09064,1.189785,1.189785,0,0,0,1.189785,308.5775,2.419004,0,3.671409,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1384412,1.308764,2.937128,0,14.29668
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.534045,63.64726,34.5443,0.4110599,0.4110599,0,0,0,0.4110599,859.7398,3.101351,0,3.534045,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1384412,0.4521658,2.827236,0,14.15932
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.197785,62.06529,36.02084,1.857162,1.857162,0,0,0,1.857162,172.1867,1.242878,0,3.197785,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1384412,2.042878,2.558228,0,13.82306
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.676427,57.9552,36.76484,2.853603,2.853603,0,0,0,2.853603,93.79115,0,0,2.676427,3.003793,2.853603,0,0,0,10.62527,0,0.3273658,-0.3273658,13.65495,97.53519,0.1384412,3.138964,2.141142,0,13.3017
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.962952,51.84268,36.92508,0.835913,0.835913,0,0,0,0.835913,234.8273,0.7193034,0,1.962952,0.8799084,0.835913,0,0,0.3637398,10.29791,0.3637398,0,0.3637398,14.00003,100,0.138424,0.9195043,1.570361,0,12.26086
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.061156,44.75278,37.05099,0.9462724,0.9462724,0,0,0,0.9462724,112.1406,0.06507957,0,1.061156,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.138424,1.0409,0.8489246,0,11.68643
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02594515,36.52591,36.34706,0.9295934,0.9295934,0,0,0,0.9295934,2.791022,0,1.110223E-16,0.02594515,0.9785194,0.9295934,0,0,0,10.62527,0,0.9525743,-0.9525743,12.99593,92.82786,0.138424,1.022553,0.02075612,0,10.65122
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,34.9907,34.9907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.058416,9.6727,0,0,0,12.99593,92.82786,0.138424,0,0,0,9.6727
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,33.60572,33.60572,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.058416,9.6727,0,0.7260261,-0.7260261,12.23063,87.36145,0.138424,0.7586973,0,0,9.6727
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,32.17496,32.17496,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,1.865111,8.946673,1.191703,0,1.191703,13.36118,95.43678,0.1384976,4.120133,0,5,8.946673
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,30.9674,30.9674,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.6734083,10.01921,0,1.717644,-1.717644,11.55062,82.50427,0.1384976,1.794938,0,0,10.01921
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,29.777,29.777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.581901,8.301563,0,0,0,11.55062,82.50427,0.1384976,0,0,0,8.301563
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,29.03873,29.03873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.581901,8.301563,0,0,0,11.55062,82.50427,0.1384976,0,0,0,8.301563
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,28.44353,28.44353,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.581901,8.301563,0,0.6092976,-0.6092976,10.90837,77.91674,0.1384976,0.636716,0,0,8.301563
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,27.79683,27.79683,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.258899,7.692265,0,0.1761135,-0.1761135,10.72272,76.59074,0.1384976,0.1840386,0,0,7.692265
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,27.29892,27.29892,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.454581,7.516152,0,0.2188672,-0.2188672,10.49202,74.94284,0.1384976,0.2287163,0,0,7.516152
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,26.89831,26.89831,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.697766,7.297285,0,0.5048921,-0.5048921,9.959816,71.1414,0.1384976,0.5276122,0,0,7.297285
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,26.44619,26.44619,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.258758,6.792393,0,0.05447448,-0.05447448,9.902395,70.73125,0.1384976,0.05692583,0,0,6.792393
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06280769,26.48181,26.07419,0.3697455,0.3697455,0,0,0,0.3697455,16.98674,0,5.551115E-17,0.06280769,0.3892058,0.3697455,0,0,4.319284,6.737918,0,0.3263981,-0.3263981,9.558341,68.27373,0.1384976,0.40672,0.05024615,0,6.800726
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.171013,33.80794,25.86816,0.778201,0.778201,0,0,0,0.778201,150.477,0,0,1.171013,0.819159,0.778201,0,0,4.681949,6.41152,0.3518544,0,0.3518544,9.892139,70.658,0.138481,0.8560211,0.9368107,0,7.582533
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.129112,40.6827,25.62207,1.771804,1.771804,0,0,0,1.771804,120.1663,0,0,2.129112,1.865057,1.771804,0,0,4.330095,6.728189,0.2640543,0,0.2640543,10.14264,72.4473,0.1384685,1.948985,1.703289,0,8.857301
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.87023,47.83829,26.58927,0.9496276,0.9496276,0,0,0,0.9496276,302.2479,0,0,2.87023,0.999608,0.9496276,0,0,4.066041,6.965837,1.870622,0,1.870622,11.91727,85.12319,0.1383801,1.04459,2.296184,0,9.836067
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.357958,55.04426,28.97577,1.675165,1.675165,0,0,0,1.675165,200.4554,0,0,3.357958,1.763332,1.675165,0,0,2.195419,8.649397,1.594627,0,1.594627,13.43007,95.92886,0.1383049,1.842682,2.686367,0,12.00736
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.540008,70.64502,31.33939,0,0,0,0,0,0,0,3.939215,0,4.540008,0,0,0,0,0.6007922,10.08456,0.6007922,0,0.6007922,14.00003,100,0.1382766,0,3.632006,0,14.62457
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,4.116934,68.16876,33.15932,0,0,0,0,0,0,0,4.116934,0,4.116934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382766,0,3.293548,0,14.74221
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.388709,73.41224,34.63587,0.5316415,0.5316415,0,0,0,0.5316415,825.5016,3.829086,0,4.388709,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1382766,0.5848056,3.510967,0,15.01398
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.195856,62.16492,36.11813,3.081256,3.081256,1.25,0,0.50625,3.081256,103.7193,1.268218,0,3.195856,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1382766,3.389382,2.556685,5,13.82113
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.673356,58.07391,36.89075,0.9816183,0.9816183,0,0,0,0.9816183,272.3417,1.640073,0,2.673356,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1382766,1.07978,2.138685,0,13.29863
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.959831,51.92429,37.02238,0.1975623,0.1975623,0,0,0,0.1975623,992.0066,1.751871,0,1.959831,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1382766,0.2173186,1.567865,0,12.58511
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.057729,44.82893,37.14828,1.662702,1.662702,0,0,0,1.662702,63.61503,0,0,1.057729,1.750213,1.662702,0,0,0,10.62527,0,0.6924843,-0.6924843,13.27009,94.78613,0.1382766,1.828973,0.8461829,0,11.683
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02591466,36.6231,36.44435,1.182335,1.182335,0,0,0,1.182335,2.19182,0,2.220446E-16,0.02591466,1.244563,1.182335,0,0,0.7694271,9.93279,0,1.218649,-1.218649,11.98552,85.61066,0.1382766,1.300569,0.02073173,0,9.958705
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,35.05937,35.05937,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.123481,8.714141,0,0.9744803,-0.9744803,10.95832,78.27359,0.1382766,1.018332,0,0,8.714141
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,33.67439,33.67439,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.206237,7.739661,0,1.909478,-1.909478,8.945558,63.89671,0.1382766,1.995405,0,0,7.739661
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,32.22646,32.22646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.32788,5.830183,0,0,0,8.945558,63.89671,0.1382766,0,0,0,5.830183
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,31.00173,31.00173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.32788,5.830183,0,0,0,8.945558,63.89671,0.1382766,0,0,0,5.830183
