Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,29.81134,29.81134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.32788,5.830183,0,0,0,8.945558,63.89671,0.1382766,0,0,0,5.830183
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,29.0559,29.0559,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.32788,5.830183,0,0.4545797,-0.4545797,8.466389,60.47408,0.1382766,0.4750358,0,0,5.830183
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,28.44353,28.44353,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,5.832968,5.375603,0,0.3446455,-0.3446455,8.1031,57.87917,0.1382766,0.3601546,0,0,5.375603
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,27.814,27.814,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.215908,5.030957,0,0.2933577,-0.2933577,7.793874,55.67042,0.1382766,0.3065588,0,0,5.030957
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,27.29892,27.29892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.541861,4.737599,0,0,0,7.793874,55.67042,0.1382766,0,0,0,4.737599
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,26.89831,26.89831,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.541861,4.737599,0,0.4531938,-0.4531938,7.316165,52.25822,0.1382766,0.4735875,0,0,4.737599
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,26.44619,26.44619,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.04541,4.284406,0,0.7930183,-0.7930183,6.480251,46.28741,0.1382766,0.8287041,0,0,4.284406
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.0701742,26.51253,26.05702,0,0,0,0,0,0,0,0,0,0.0701742,0,0,0,0,7.926541,3.491387,0.0701742,0,0.0701742,6.546824,46.76294,0.1382733,0,0.05613936,0,3.561562
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.46028,35.8595,25.83382,0.04929994,0.04929994,0,0,0,0.04929994,2962.032,0,0,1.46028,0.05189468,0.04929994,0,0,7.856367,3.554544,1.408386,0,1.408386,7.882936,56.30657,0.1382069,0.05422994,1.168224,0,5.014824
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.136839,40.71147,25.59346,0.6004705,0.6004705,0,0,0,0.6004705,355.8607,0,0,2.136839,0.6320742,0.6004705,0,0,6.447981,4.822091,1.504765,0,1.504765,9.310481,66.5033,0.1381361,0.6605176,1.709471,0,6.95893
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.876722,47.86086,26.56065,0,0,0,0,0,0,0,0,0,2.876722,0,0,0,0,4.943217,6.176379,2.876722,0,2.876722,12.03958,85.99683,0.1380009,0,2.301378,0,9.053102
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.362322,55.09921,28.98722,1.395499,1.395499,0,0,0,1.395499,240.9405,0,0,3.362322,1.468946,1.395499,0,0,2.066494,8.765429,1.893376,0,1.893376,13.83579,98.8269,0.1379121,1.535049,2.689857,0,12.12775
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.618102,60.56545,31.40235,0,0,0,0,0,0,0,3.444984,0,3.618102,0,0,0,0,0.1731184,10.46947,0.1731184,0,0.1731184,14.00003,100,0.137904,0,2.894482,0,14.08757
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.671839,63.4532,33.25661,0.2974216,0.2974216,0,0,0,0.2974216,1234.557,3.358764,0,3.671839,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.137904,0.3271638,2.937471,0,14.29711
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.531874,63.86214,34.73316,0,0,0,0,0,0,0,3.531874,0,3.531874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137904,0,2.825499,0,14.15715
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.19314,62.29866,36.24976,2.193077,2.193077,0,0,0,2.193077,145.6009,0.8846383,0,3.19314,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.137904,2.412385,2.554512,0,13.81841
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.67069,58.16291,36.98804,0,0,0,0,0,0,0,2.67069,0,2.67069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137904,0,2.136552,0,13.29596
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.956696,52.00575,37.11967,1.214915,1.214915,0,0,0,1.214915,161.0562,0.6778384,0,1.956696,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.137904,1.336406,1.565357,0,12.58197
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.054139,44.93991,37.27991,1.297819,1.297819,0,0,0,1.297819,81.22385,2.220446E-16,0,1.054139,1.366125,1.297819,0,0,0,10.62527,0,0.3119868,-0.3119868,13.67117,97.65099,0.137904,1.427601,0.8433108,0,11.67941
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.03048866,36.74638,36.53592,0.1859629,0.1859629,0,0,0,0.1859629,16.39502,0,0,0.03048866,0.1957505,0.1859629,0,0,0.346652,10.31329,0,0.1652618,-0.1652618,13.49696,96.40669,0.137904,0.2045592,0.02439093,0,10.34378
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,35.15666,35.15666,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.5302762,10.14803,0,2.388822,-2.388822,10.97892,78.42073,0.137904,2.496319,0,0,10.14803
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,33.73735,33.73735,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.184522,7.759204,0,0.7405675,-0.7405675,10.1983,72.84484,0.137904,0.7738931,0,0,7.759204
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,32.30659,32.30659,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.007375,7.018637,0,0.5010855,-0.5010855,9.670108,69.07206,0.137904,0.5236343,0,0,7.018637
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,31.04752,31.04752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.564137,6.517551,0,0,0,9.670108,69.07206,0.137904,0,0,0,6.517551
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,29.83996,29.83996,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.564137,6.517551,0,0.464247,-0.464247,9.180748,65.57664,0.137904,0.4851381,0,0,6.517551
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,29.08451,29.08451,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.079967,6.053304,0,0.2088262,-0.2088262,8.960627,64.00434,0.137904,0.2182234,0,0,6.053304
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,28.47215,28.47215,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.311996,5.844478,0,0.1687726,-0.1687726,8.782724,62.73362,0.137904,0.1763673,0,0,5.844478
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,27.83117,27.83117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.499521,5.675705,0,0,0,8.782724,62.73362,0.137904,0,0,0,5.675705
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,27.29892,27.29892,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.499521,5.675705,0,0.8516993,-0.8516993,7.884954,56.32099,0.137904,0.8900257,0,0,5.675705
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,26.88114,26.88114,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.445854,4.824006,0,0.3348628,-0.3348628,7.531978,53.79974,0.137904,0.3499316,0,0,4.824006
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,26.41185,26.41185,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.817923,4.489143,0,0.3930506,-0.3930506,7.117666,50.84037,0.137904,0.4107379,0,0,4.489143
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07674482,26.52661,26.02841,0.3432619,0.3432619,0,0,0,0.3432619,22.35751,0,0,0.07674482,0.3613283,0.3432619,0,0,7.254646,4.096093,0,0.2845835,-0.2845835,6.817689,48.69768,0.137904,0.3775881,0.06139585,0,4.172837
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9747684,32.35067,25.79949,0.4928037,0.4928037,0,0,0,0.4928037,197.8005,0,0,0.9747684,0.5187408,0.4928037,0,0,7.57085,3.811509,0.4560277,0,0.4560277,7.250315,51.78786,0.1378826,0.5420841,0.7798147,0,4.786278
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.749819,45.62921,25.55912,1.587935,1.587935,0,0,0,1.587935,173.1695,0,0,2.749819,1.67151,1.587935,0,0,7.114822,4.221934,1.078309,0,1.078309,8.273288,59.0948,0.1378321,1.746728,2.199855,0,6.971753
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.882542,47.91085,26.56065,0,0,0,0,0,0,0,0,0,2.882542,0,0,0,0,6.036514,5.192412,2.882542,0,2.882542,11.00791,78.62775,0.1376972,0,2.306033,0,8.074953
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.365683,55.19333,29.03873,0,0,0,0,0,0,0,0.2117105,0,3.365683,0,0,0,0,3.153972,7.786699,3.153972,0,3.153972,14.00003,100,0.13755,0,2.692546,0,11.15238
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.619388,60.67877,31.48247,1.052394,1.052394,0,0,0,1.052394,343.9196,2.511605,0,3.619388,1.107783,1.052394,0,0,0,10.62527,0,0,0,14.00003,100,0.13755,1.157633,2.895511,0,14.24466
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.671623,63.56712,33.34818,1.461198,1.461198,0,0,0,1.461198,251.2749,2.13352,0,3.671623,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.13755,1.607318,2.937299,0,14.2969
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.530533,63.97056,34.83045,1.706093,1.706093,0,0,0,1.706093,206.9367,1.734645,0,3.530533,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.13755,1.876703,2.824426,0,14.15581
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.191708,62.36129,36.31272,0.9784675,0.9784675,0,0,0,0.9784675,326.1946,2.161742,0,3.191708,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.13755,1.076314,2.553366,0,13.81698
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.416142,65.60933,37.08533,0,0,0,0,0,0,0,3.416142,0,3.416142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13755,0,2.732913,0,14.04142
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.502405,56.88626,37.21696,2.141767,2.141767,0,0,0,2.141767,116.8383,0.2479133,0,2.502405,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.13755,2.355944,2.001924,0,13.12768
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.071248,45.137,37.34286,0,0,0,0,0,0,0,1.071248,0,1.071248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13755,0,0.8569983,0,11.69652
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.0292709,36.80673,36.60459,1.062629,1.062629,0,0,0,1.062629,2.754575,0,0,0.0292709,1.118557,1.062629,0,0,0,10.62527,0,1.089286,-1.089286,12.85182,91.79853,0.13755,1.168892,0.02341672,0,10.65454
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,35.21962,35.21962,3.486271,3.486271,1.25,0,0.50625,3.486271,0,0,4.440892E-16,0,2.35397,2.236271,0,0,1.210317,9.535989,0,2.35397,-2.35397,10.37052,74.07498,0.13755,3.834898,0,5,9.535989
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,33.8003,33.8003,2.886024,2.886024,5,0,1.53,2.886024,0,0,0,0,0,0,2.113976,2.008277,3.82584,7.182019,2.008277,0,2.008277,12.27574,87.68366,0.1376737,3.174626,0,5,7.182019
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,32.35237,32.35237,3.265695,3.265695,1.25,0,0.50625,3.265695,0,0,0,0,2.121784,2.015695,0,0,1.817562,8.989469,0,2.121784,-2.121784,10.03918,71.70829,0.1376737,3.592264,0,5,8.989469
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,31.09902,31.09902,2.720758,2.720758,5,0,1.53,2.720758,0,0,0,0,0,0,2.279242,2.165279,4.1751,6.867684,2.165279,0,2.165279,12.09334,86.38086,0.1378068,2.992834,0,5,6.867684
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,29.87429,29.87429,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,2.009821,8.816436,0,0.2383321,-0.2383321,11.84212,84.5864,0.1378068,0.249057,0,0,8.816436
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,29.10168,29.10168,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,2.274634,8.578103,0,0.1391969,-0.1391969,11.69539,83.53836,0.1378068,0.1454608,0,0,8.578103
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,28.47215,28.47215,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,2.429297,8.438907,0,0.3161355,-0.3161355,11.36216,81.15811,0.1378068,0.3303616,0,0,8.438907
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,27.814,27.814,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,2.780559,8.122771,0,0.1768329,-0.1768329,11.17576,79.8267,0.1378068,0.1847903,0,0,8.122771
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,27.28175,27.28175,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,2.97704,7.945938,0,0.374854,-0.374854,10.78063,77.00434,0.1378068,0.3917224,0,0,7.945938
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,26.8468,26.8468,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,3.393544,7.571084,0,0.2881701,-0.2881701,10.47687,74.83464,0.1378068,0.3011377,0,0,7.571084
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,26.4004,26.4004,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,3.713733,7.282914,0,0.3855255,-0.3855255,10.07049,71.93194,0.1378068,0.4028741,0,0,7.282914
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1058131,26.6816,25.99407,0.1329965,0.1329965,0,0,0,0.1329965,79.56078,0,0,0.1058131,0.1399963,0.1329965,0,0,4.142095,6.897388,0,0.03418326,-0.03418326,10.03446,71.67457,0.1378068,0.1462962,0.08465045,0,7.003201
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.145921,33.50928,25.7537,0.3669252,0.3669252,0,0,0,0.3669252,312.3037,0,0,1.145921,0.386237,0.3669252,0,0,4.180077,6.863205,0.759684,0,0.759684,10.75516,76.82241,0.1377714,0.4036177,0.9167368,0,8.009127
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.111576,40.40702,25.49616,1.300353,1.300353,0,0,0,1.300353,162.3849,0,0,2.111576,1.368792,1.300353,0,0,3.420393,7.546921,0.7427837,0,0.7427837,11.45983,81.85573,0.1377368,1.430388,1.689261,0,9.658497
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.500647,53.38602,26.50914,1.211007,1.211007,0,0,0,1.211007,289.0691,0,0,3.500647,1.274744,1.211007,0,0,2.677609,8.215426,2.225903,0,2.225903,13.5715,96.93911,0.1376331,1.332108,2.800518,0,11.71607
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.369544,55.25057,29.0559,0.9552027,0.9552027,0,0,0,0.9552027,352.757,1.912362,0,3.369544,1.005476,0.9552027,0,0,0.4517056,10.21874,0.4517056,0,0.4517056,14.00003,100,0.1376121,1.050723,2.695635,0,13.58828
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.621144,60.76104,31.53398,1.329717,1.329717,0,0,0,1.329717,272.3243,2.221442,0,3.621144,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1376121,1.462689,2.896915,0,14.24642
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.67179,63.65601,33.41686,1.176181,1.176181,0,0,0,1.176181,312.1788,2.433704,0,3.67179,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1376121,1.2938,2.937432,0,14.29706
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.529068,64.07771,34.92774,1.047755,1.047755,0,0,0,1.047755,336.8221,2.426169,0,3.529068,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1376121,1.15253,2.823255,0,14.15434
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.189497,62.4581,36.41001,0.6379421,0.6379421,0,0,0,0.6379421,499.9665,2.517979,0,3.189497,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1376121,0.7017364,2.551598,0,13.81477
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,3.029165,61.76857,37.14828,1.209205,1.209205,0,0,0,1.209205,250.5087,1.756317,0,3.029165,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1376121,1.330126,2.423332,0,13.65444
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.554459,57.43291,37.27991,0.4782502,0.4782502,0,0,0,0.4782502,534.126,2.051038,0,2.554459,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1376121,0.5260752,2.043567,0,13.17973
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.091938,45.36192,37.40582,0.6612442,0.6612442,0,0,0,0.6612442,165.1338,0.3958912,0,1.091938,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1376121,0.7273686,0.8735502,0,11.71721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03289381,36.89482,36.66755,0,0,0,0,0,0,0,0.03289381,0,0.03289381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376121,0,0.02631505,0,10.65817
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,35.24823,35.24823,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1376121,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,33.86898,33.86898,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1376121,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,32.40388,32.40388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1376121,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,31.14481,31.14481,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1376121,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,29.89146,29.89146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1376121,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,29.11885,29.11885,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1376121,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,28.47215,28.47215,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1376121,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,27.814,27.814,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1376121,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,27.26459,27.26459,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1376121,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,26.82963,26.82963,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1376121,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,26.3489,26.3489,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1376121,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1037627,26.62226,25.94828,0.7235723,0.7235723,0,0,0,0.7235723,14.34034,0,1.110223E-16,0.1037627,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6578923,-0.6578923,6.80964,48.64019,0.1376121,0.7959296,0.08301019,0,4.565528
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.346552,34.88048,25.69075,0,0,0,0,0,0,0,0,0,1.346552,0,0,0,0,7.579334,3.803873,1.346552,0,1.346552,8.087091,57.76482,0.1375494,0,1.077241,0,5.150425
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.592551,44.1814,25.43321,1.359783,1.359783,0,0,0,1.359783,190.6592,0,0,2.592551,1.431351,1.359783,0,0,6.232782,5.01577,1.161201,0,1.161201,9.188703,65.63346,0.1374955,1.495762,2.074041,0,7.608321
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.21816,50.74372,26.46336,0,0,0,0,0,0,0,0,0,3.21816,0,0,0,0,5.071582,6.060851,3.21816,0,3.21816,12.24172,87.44067,0.1373462,0,2.574528,0,9.279011
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.37356,55.28846,29.0559,2.549501,2.549501,0,0,0,2.549501,132.3224,0,0,3.37356,2.683685,2.549501,0,0,1.853422,8.957194,0.6898745,0,0.6898745,12.89619,92.11546,0.1373142,2.804451,2.698848,0,12.33075
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.622855,60.83573,31.57976,0.6610421,0.6610421,0,0,0,0.6610421,548.0521,1.763474,0,3.622855,0.6958338,0.6610421,0,0,1.163548,9.578081,1.163548,0,1.163548,14.00003,100,0.1372603,0.7271463,2.898284,0,13.20094
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,3.010629,57.19308,33.47981,2.287366,2.287366,0,0,0,2.287366,131.6199,0.6028755,0,3.010629,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1372603,2.516103,2.408503,0,13.6359
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.187454,71.46085,34.9907,3.336063,3.336063,1.25,0,0.50625,3.336063,125.5208,1.991598,0,4.187454,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1372603,3.66967,3.349963,5,14.81273
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.1872,62.55406,36.5073,1.635312,1.635312,0,0,0,1.635312,194.8985,1.465819,0,3.1872,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1372603,1.798844,2.54976,0,13.81247
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.913908,60.80603,37.27991,1.955135,1.955135,0,0,0,1.955135,149.0387,0.8558712,0,2.913908,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1372603,2.150649,2.331126,0,13.53918
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.189994,54.2933,37.3772,1.130372,1.130372,0,0,0,1.130372,193.741,1.000129,0,2.189994,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1372603,1.243409,1.751995,0,12.81527
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.044684,45.10229,37.50311,1.700315,1.700315,0,0,0,1.700315,61.44062,0,0,1.044684,1.789805,1.700315,0,0,0,10.62527,0,0.7451212,-0.7451212,13.2146,94.38982,0.1372603,1.870347,0.8357474,0,11.66996
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.0377103,36.99121,36.7305,0,0,0,0,0,0,0,0,0,0.0377103,0,0,0,0,0.8279124,9.880153,0.0377103,0,0.0377103,13.25038,94.64536,0.1372586,0,0.03016824,0,9.917863
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,35.31691,35.31691,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.7902022,9.914092,0,2.09987,-2.09987,11.03692,78.83498,0.1372586,2.194365,0,0,9.914092
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,33.89759,33.89759,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.123391,7.814222,0,1.914477,-1.914477,9.018884,64.42046,0.1372586,2.000628,0,0,7.814222
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,32.4325,32.4325,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.250587,5.899745,0,1.827996,-1.827996,7.092006,50.65709,0.1372586,1.910256,0,0,5.899745
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,31.16198,31.16198,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.281694,4.071749,0,3.076374,-3.076374,3.849223,27.49439,0.1372586,3.214811,0,0,4.071749
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,29.89146,29.89146,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.69989,0.9953748,0,0.216611,-0.216611,3.620895,25.86348,0.1372586,0.2263585,0,0,0.9953748
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,29.10168,29.10168,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,10.94057,0.7787638,0,0.2058225,-0.2058225,3.403939,24.3138,0.1372586,0.2150846,0,0,0.7787638
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,28.45498,28.45498,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.16926,0.5729412,3.33,0,3.33,6.563054,46.87886,0.1374262,0.9807679,0,5,0.5729412
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,27.79683,27.79683,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.839259,3.569941,3.33,0,3.33,9.72217,69.44393,0.1375024,0,0,5,3.569941
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,27.25314,27.25314,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.509259,6.566941,3.33,0,3.33,12.88128,92.009,0.1375784,0,0,5,6.566941
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,26.80102,26.80102,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.179259,9.563941,0,0.0598825,-0.0598825,12.81816,91.55813,0.1375784,0.06257721,0,0,9.563941
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,26.31456,26.31456,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.245795,9.504059,0,0.5445271,-0.5445271,12.24418,87.45826,0.1375784,0.5690308,0,0,9.504059
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1028367,26.56451,25.89678,0,0,0,0,0,0,0,0,0,0.1028367,0,0,0,0,1.850825,8.959532,0.1028367,0,0.1028367,12.34174,88.15511,0.1375736,0,0.08226939,0,9.062368
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.213425,33.86966,25.63924,0,0,0,0,0,0,0,0,0,1.213425,0,0,0,0,1.747988,9.052085,1.213425,0,1.213425,13.4929,96.37764,0.1375176,0,0.97074,0,10.26551
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.166897,40.71247,25.3817,0,0,0,0,0,0,0,1.632334,0,2.166897,0,0,0,0,0.5345633,10.14417,0.5345633,0,0.5345633,14.00003,100,0.1374929,0,1.733518,0,12.31106
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.901241,47.89889,26.41185,1.419033,1.419033,0,0,0,1.419033,204.452,1.407522,0,2.901241,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1374929,1.560936,2.320993,0,13.52652
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.37738,55.32453,29.0559,1.650567,1.650567,0,0,0,1.650567,204.6194,1.639941,0,3.37738,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1374929,1.815624,2.701904,0,14.00265
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.265446,67.81035,31.63127,2.30188,2.30188,0,0,0,2.30188,185.3027,1.842414,0,4.265446,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1374929,2.532068,3.412357,0,14.89072
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.508506,73.36311,33.54277,2.246607,2.246607,0,0,0,2.246607,200.6807,2.143657,0,4.508506,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1374929,2.471267,3.606805,0,15.13378
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.526553,64.25316,35.08799,1.36829,1.36829,0,0,0,1.36829,257.7343,2.086248,0,3.526553,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1374929,1.505119,2.821243,0,14.15183
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.184821,62.64919,36.60459,1.508934,1.508934,0,0,0,1.508934,211.0643,1.59647,0,3.184821,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1374929,1.659827,2.547857,0,13.8101
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.660084,58.4792,37.34286,0.6650987,0.6650987,0,0,0,0.6650987,399.9532,1.95998,0,2.660084,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1374929,0.7316086,2.128067,0,13.28536
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.944913,52.26165,37.44016,0,0,0,0,0,0,0,1.944913,0,1.944913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374929,0,1.555931,0,12.57019
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.041723,45.14581,37.56607,1.924369,1.924369,0,0,0,1.924369,54.13322,0,0,1.041723,2.025651,1.924369,0,0,0,10.62527,0,0.9839286,-0.9839286,12.96288,92.59179,0.1374929,2.116806,0.8333782,0,11.667
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.04011358,37.07092,36.79345,1.055378,1.055378,0,0,0,1.055378,3.800872,0,0,0.04011358,1.110925,1.055378,0,0,1.093254,9.641346,0,1.070811,-1.070811,11.83414,84.52942,0.1374929,1.160916,0.03209086,0,9.681459
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,35.34552,35.34552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.283044,8.570535,0,0,0,11.83414,84.52942,0.1374929,0,0,0,8.570535
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,33.93193,33.93193,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.283044,8.570535,0,0.5303461,-0.5303461,11.27511,80.53633,0.1374929,0.5542117,0,0,8.570535
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,32.44967,32.44967,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,2.872317,8.040189,0,0.6982982,-0.6982982,10.53904,75.27869,0.1374929,0.7297216,0,0,8.040189
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,31.17915,31.17915,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.648204,7.34189,0,2.613601,-2.613601,7.78406,55.60032,0.1374929,2.731213,0,0,7.34189
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,29.90863,29.90863,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.552205,4.72829,0,0.6138761,-0.6138761,7.136979,50.97832,0.1374929,0.6415005,0,0,4.72829
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,29.08451,29.08451,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.23429,4.114414,0,0.3123202,-0.3123202,6.807764,48.62679,0.1374929,0.3263746,0,0,4.114414
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,28.44353,28.44353,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.581312,3.802094,0,0.4044282,-0.4044282,6.381459,45.58176,0.1374929,0.4226275,0,0,3.802094
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,27.77966,27.77966,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.030677,3.397665,0,0.3008485,-0.3008485,6.064337,43.31661,0.1374929,0.3143867,0,0,3.397665
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,27.2188,27.2188,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.364953,3.096817,0,0.07936563,-0.07936563,5.980679,42.71904,0.1374929,0.08293708,0,0,3.096817
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,26.76668,26.76668,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.453136,3.017451,0,0.2137929,-0.2137929,5.755321,41.10935,0.1374929,0.2234135,0,0,3.017451
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,26.28594,26.28594,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.690684,2.803658,0,0.2274194,-0.2274194,5.5156,39.39706,0.1374929,0.2376533,0,0,2.803658
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1148229,26.59669,25.85099,0.2062851,0.2062851,0,0,0,0.2062851,55.6622,0,0,0.1148229,0.2171423,0.2062851,0,0,8.943373,2.576239,0,0.1023194,-0.1023194,5.407746,38.62668,0.1374929,0.2269137,0.09185828,0,2.691062
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.162744,33.46058,25.59346,0.1393478,0.1393478,0,0,0,0.1393478,834.4183,0,0,1.162744,0.1466819,0.1393478,0,0,9.057061,2.473919,1.016062,0,1.016062,6.371666,45.51181,0.137446,0.1532826,0.930195,0,3.636663
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.567423,43.82618,25.30158,0.267096,0.267096,0,0,0,0.267096,961.2358,0,0,2.567423,0.2811537,0.267096,0,0,8.040999,3.388375,2.286269,0,2.286269,8.540611,61.00425,0.1373405,0.2938057,2.053938,0,5.955798
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.906707,47.91267,26.38324,2.029516,2.029516,0,0,0,2.029516,143.2217,0,0,2.906707,2.136332,2.029516,0,0,5.75473,5.446017,0.7703744,0,0.7703744,9.271453,66.22453,0.137305,2.232467,2.325365,0,8.352723
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.381005,55.35877,29.0559,1.313562,1.313562,0,0,0,1.313562,257.3921,0,0,3.381005,1.382697,1.313562,0,0,4.984356,6.139354,1.998308,0,1.998308,11.16721,79.76566,0.1372131,1.444918,2.704804,0,9.520359
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.626014,60.96819,31.65988,1.669975,1.669975,0,0,0,1.669975,217.1299,0,0,3.626014,1.757868,1.669975,0,0,2.986048,7.937831,1.868146,0,1.868146,12.93949,92.42477,0.1371272,1.836972,2.900811,0,11.56384
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.6718,63.89593,33.60572,0.6097335,0.6097335,0,0,0,0.6097335,602.1976,1.912074,0,3.6718,0.6418247,0.6097335,0,0,1.117902,9.619163,1.117902,0,1.117902,14.00003,100,0.1370759,0.6707068,2.93744,0,13.29096
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.52538,64.32737,35.15666,0.6189687,0.6189687,0,0,0,0.6189687,569.5572,2.873835,0,3.52538,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1370759,0.6808655,2.820304,0,14.15065
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.183053,62.70845,36.66755,0,0,0,0,0,0,0,3.183053,0,3.183053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370759,0,2.546443,0,13.80833
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.657192,58.56604,37.44016,0.214639,0.214639,0,0,0,0.214639,1237.982,2.431257,0,2.657192,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1370759,0.2361029,2.125754,0,13.28247
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.941795,52.34315,37.53745,1.499878,1.499878,0,0,0,1.499878,129.4635,0.3629759,0,1.941795,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1370759,1.649866,1.553436,0,12.56707
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.119015,45.81164,37.63474,0.6981857,0.6981857,0,0,0,0.6981857,160.2747,0.3840824,0,1.119015,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1370759,0.7680044,0.8952119,0,11.74429
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04251022,37.15632,36.86213,0.7693144,0.7693144,0,0,0,0.7693144,5.525727,0,1.110223E-16,0.04251022,0.8098046,0.7693144,0,0,0,10.62527,0,0.7672944,-0.7672944,13.19123,94.22287,0.1370759,0.8462458,0.03400817,0,10.66778
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,35.4142,35.4142,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.8525493,9.85798,0,0.6170266,-0.6170266,12.54083,89.57715,0.1370759,0.6447927,0,0,9.85798
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,33.99488,33.99488,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.538134,9.240953,0,0.3361025,-0.3361025,12.18654,87.04655,0.1370759,0.3512272,0,0,9.240953
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,32.49545,32.49545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.911582,8.904851,0,0,0,12.18654,87.04655,0.1370759,0,0,0,8.904851
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,31.19632,31.19632,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.911582,8.904851,0,0.5187964,-0.5187964,11.63968,83.14043,0.1370759,0.5421422,0,0,8.904851
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,29.90863,29.90863,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.488022,8.386054,0,0.2672337,-0.2672337,11.35799,81.12836,0.1370759,0.2792592,0,0,8.386054
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,29.08451,29.08451,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.784948,8.11882,0,0.1522246,-0.1522246,11.19754,79.98223,0.1370759,0.1590747,0,0,8.11882
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,28.44353,28.44353,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.954087,7.966596,0,0.4517566,-0.4517566,10.72134,76.58086,0.1370759,0.4720857,0,0,7.966596
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,27.76821,27.76821,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.456039,7.514839,0,0.1637827,-0.1637827,10.5487,75.3477,0.1370759,0.1711529,0,0,7.514839
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,27.18446,27.18446,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.638019,7.351057,0,0.2611154,-0.2611154,10.27346,73.38171,0.1370759,0.2728656,0,0,7.351057
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,26.7209,26.7209,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.928148,7.089942,0,0.06674087,-0.06674087,10.20311,72.8792,0.1370759,0.06974421,0,0,7.089942
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,26.23444,26.23444,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.002304,7.023201,0,0.6101288,-0.6101288,9.559977,68.28541,0.1370759,0.6375846,0,0,7.023201
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1281545,26.62043,25.78804,0.2456148,0.2456148,0,0,0,0.2456148,52.17702,0,2.775558E-17,0.1281545,0.2585419,0.2456148,0,0,4.680225,6.413072,0,0.1303874,-0.1303874,9.422536,67.3037,0.1370759,0.2701763,0.1025236,0,6.541226
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.393836,35.03471,25.51333,0.1867839,0.1867839,0,0,0,0.1867839,746.2289,0,0,1.393836,0.1966146,0.1867839,0,0,4.8251,6.282684,1.197221,0,1.197221,10.55832,75.41642,0.1370209,0.2054623,1.115068,0,7.67652
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.181314,40.648,25.22146,0.8338788,0.8338788,0,0,0,0.8338788,261.5864,0,0,2.181314,0.8777671,0.8338788,0,0,3.627879,7.360183,1.303546,0,1.303546,11.79497,84.24963,0.1369612,0.9172666,1.745051,0,9.541496
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.912341,47.90131,26.33173,1.623989,1.623989,0,0,0,1.623989,179.3326,0,0,2.912341,1.709462,1.623989,0,0,2.324332,8.533375,1.202879,0,1.202879,12.93612,92.4007,0.1369061,1.786387,2.329873,0,11.44572
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.384783,55.37362,29.03873,1.588044,1.588044,0,0,0,1.588044,213.1417,0.591705,0,3.384783,1.671625,1.588044,0,0,1.121453,9.615967,1.121453,0,1.121453,14.00003,100,0.1368547,1.746848,2.707827,0,13.00075
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.627853,61.00837,31.67705,1.35683,1.35683,0,0,0,1.35683,267.3771,2.199611,0,3.627853,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1368547,1.492513,2.902283,0,14.25313
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.671381,63.97878,33.67439,3.066023,3.066023,1.25,0,0.50625,3.066023,119.7441,1.759777,0,3.671381,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1368547,3.372626,2.937105,5,14.29665
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.365346,73.94125,35.21962,1.196626,1.196626,0,0,0,1.196626,364.8045,3.10574,0,4.365346,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1368547,1.316289,3.492277,0,14.99062
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.741038,68.65498,36.7305,0,0,0,0,0,0,0,3.741038,0,3.741038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368547,0,2.99283,0,14.36631
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.120138,63.09906,37.50311,0,0,0,0,0,0,0,3.120138,0,3.120138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368547,0,2.49611,0,13.74541
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.479692,57.12238,37.6004,0,0,0,0,0,0,0,2.479692,0,2.479692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368547,0,1.983754,0,13.10497
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.339212,47.59673,37.6977,2.3348,2.3348,0,0,0,2.3348,57.35873,0,0,1.339212,2.457685,2.3348,0,0,0,10.62527,0,1.118473,-1.118473,12.82105,91.57877,0.1368547,2.56828,1.071369,0,11.96449
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04490221,37.23598,36.92508,1.557378,1.557378,0,0,0,1.557378,2.883194,0,2.220446E-16,0.04490221,1.639345,1.557378,0,0,1.242748,9.506802,0,1.594443,-1.594443,11.14036,79.57387,0.1368547,1.713115,0.03592177,0,9.551703
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,35.44281,35.44281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.01435,7.912359,0,0,0,11.14036,79.57387,0.1368547,0,0,0,7.912359
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,34.02922,34.02922,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.01435,7.912359,0,0.5793545,-0.5793545,10.52967,75.21178,0.1368547,0.6054254,0,0,7.912359
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,32.51262,32.51262,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.658078,7.333004,0,2.458464,-2.458464,7.938222,56.70147,0.1368547,2.569095,0,0,7.333004
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,31.20776,31.20776,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.389705,4.87454,0,1.613453,-1.613453,6.237493,44.55343,0.1368547,1.686059,0,0,4.87454
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,29.90863,29.90863,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.18243,3.261086,0,0.1104972,-0.1104972,6.121018,43.72147,0.1368547,0.1154696,0,0,3.261086
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,29.08451,29.08451,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.305205,3.150589,0,0.01845725,-0.01845725,6.101562,43.5825,0.1368547,0.01928783,0,0,3.150589
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,28.42636,28.42636,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.325713,3.132132,0,0.1649745,-0.1649745,5.927664,42.34037,0.1368547,0.1723983,0,0,3.132132
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,27.75104,27.75104,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.509018,2.967158,0,0.340073,-0.340073,5.569196,39.77989,0.1368547,0.3553763,0,0,2.967158
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,27.15585,27.15585,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,8.886877,2.627085,0,0.3946572,-0.3946572,5.153191,36.80843,0.1368547,0.4124168,0,0,2.627085
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,26.68656,26.68656,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.325385,2.232427,0,0.6549225,-0.6549225,4.462842,31.87738,0.1368547,0.6843941,0,0,2.232427
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,26.18865,26.18865,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.05308,1.577505,0,0.2467245,-0.2467245,4.202771,30.01974,0.1368547,0.2578271,0,0,1.577505
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1549585,26.72649,25.71936,0.7384353,0.7384353,0,0,0,0.7384353,20.98471,0,0,0.1549585,0.7773003,0.7384353,0,0,10.32722,1.33078,0,0.6223419,-0.6223419,3.546765,25.33399,0.1368547,0.8122789,0.1239668,0,1.485739
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.385688,34.89062,25.43321,0.2272347,0.2272347,0,0,0,0.2272347,609.805,0,0,1.385688,0.2391944,0.2272347,0,0,11.01871,0.7084385,1.146494,0,1.146494,4.634425,33.10297,0.1368023,0.2499581,1.108551,0,2.094127
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.188193,40.61315,25.14133,0.4607875,0.4607875,0,0,0,0.4607875,474.8811,0,0,2.188193,0.4850395,0.4607875,0,0,9.872212,1.740283,1.703153,0,1.703153,6.250178,44.64404,0.1367245,0.5068663,1.750554,0,3.928476
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.917953,47.87644,26.26878,1.306185,1.306185,0,0,0,1.306185,223.3951,0,0,2.917953,1.374931,1.306185,0,0,8.169059,3.273121,1.543021,0,1.543021,7.714016,55.10001,0.136654,1.436803,2.334362,0,6.191073
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.999284,61.43424,29.00439,0,0,0,0,0,0,0,0,0,3.999284,0,0,0,0,6.626038,4.66184,3.999284,0,3.999284,11.50807,82.20034,0.1364718,0,3.199427,0,8.661124
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.885535,63.70459,31.69422,0,0,0,0,0,0,0,1.258781,0,3.885535,0,0,0,0,2.626754,8.261196,2.626754,0,2.626754,14.00003,100,0.1363524,0,3.108428,0,12.14673
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.525529,73.80486,33.70301,1.13652,1.13652,0,0,0,1.13652,398.1919,3.329192,0,4.525529,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1363524,1.250171,3.620423,0,15.1508
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.523735,64.42548,35.24823,1.062221,1.062221,0,0,0,1.062221,331.7329,2.405608,0,3.523735,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1363524,1.168443,2.818988,0,14.14901
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.179302,62.82481,36.79345,1.225136,1.225136,0,0,0,1.225136,259.5061,1.889685,0,3.179302,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1363524,1.347649,2.543442,0,13.80458
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.652906,58.63989,37.53745,1.227644,1.227644,0,0,0,1.227644,216.0972,1.360648,0,2.652906,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1363524,1.350409,2.122324,0,13.27818
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.936735,52.40823,37.63474,0,0,0,0,0,0,0,1.936735,0,1.936735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363524,0,1.549388,0,12.56201
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.033464,45.25102,37.72631,1.7117,1.7117,0,0,0,1.7117,60.37649,0,2.220446E-16,1.033464,1.801789,1.7117,0,0,0,10.62527,0,0.768325,-0.768325,13.19014,94.21511,0.1363524,1.88287,0.8267714,0,11.65874
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04730369,37.25264,36.92508,0.1319235,0.1319235,0,0,0,0.1319235,35.85692,0,0,0.04730369,0.1388668,0.1319235,0,0,0.8536944,9.856949,0,0.09156311,-0.09156311,13.09363,93.52572,0.1363524,0.1451158,0.03784295,0,9.904253
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,35.44281,35.44281,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,3.097303,2.942437,0,0,0.9554312,9.765387,0,3.097303,-3.097303,9.828783,70.20545,0.1363524,4.611681,0,5,9.765387
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,33.99488,33.99488,2.11065,2.11065,5,0,1.53,2.11065,0,0,0,0,0,0,2.88935,2.744882,4.396879,6.668084,2.744882,0,2.744882,12.43281,88.80559,0.1365196,2.321715,0,5,6.668084
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,32.49545,32.49545,3.945881,3.945881,1.25,0,0.50625,3.945881,0,0,4.440892E-16,0,2.83777,2.695881,0,0,1.651996,9.138477,0,2.83777,-2.83777,9.441535,67.4394,0.1365196,4.340469,0,5,9.138477
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,31.19632,31.19632,0.6220315,0.6220315,4.127295,0,1.291751,0.6220315,0,0,0,0,0,0,3.505263,3.33,4.805074,6.300708,3.33,0,3.33,12.60065,90.00446,0.1366586,0.6842346,0,5,6.300708
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,29.89146,29.89146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.475074,9.297708,0,0,0,12.60065,90.00446,0.1366586,0,0,0,9.297708
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,29.0559,29.0559,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,1.475074,9.297708,0,0.5998015,-0.5998015,11.9684,85.48843,0.1366586,0.6267926,0,0,9.297708
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,28.39202,28.39202,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,2.14152,8.697906,0,0.1438291,-0.1438291,11.81679,84.4055,0.1366586,0.1503015,0,0,8.697906
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,27.71671,27.71671,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,2.30133,8.554077,0,0.2518762,-0.2518762,11.55129,82.50907,0.1366586,0.2632107,0,0,8.554077
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,27.12151,27.12151,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,2.581193,8.3022,0,0.02853281,-0.02853281,11.52122,82.29424,0.1366586,0.02981679,0,0,8.3022
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,26.64077,26.64077,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,2.612896,8.273668,0,0.3417214,-0.3417214,11.16101,79.72135,0.1366586,0.3570988,0,0,8.273668
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,26.14287,26.14287,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,2.992586,7.931947,0,0.2952385,-0.2952385,10.8498,77.49844,0.1366586,0.3085242,0,0,7.931947
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.2010038,26.96463,25.65641,0.195015,0.195015,0,0,0,0.195015,103.071,0,0,0.2010038,0.2052789,0.195015,0,0,3.320629,7.636708,0,0.004275126,-0.004275126,10.8453,77.46625,0.1366586,0.2145165,0.160803,0,7.837712
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8702931,31.16039,25.35309,0.4336394,0.4336394,0,0,0,0.4336394,200.6951,0,0,0.8702931,0.4564626,0.4336394,0,0,3.325379,7.632433,0.4138306,0,0.4138306,11.23789,80.27048,0.1366398,0.4770034,0.6962345,0,8.502727
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.96251,38.77971,25.06121,0.01161964,0.01161964,0,0,0,0.01161964,16889.59,0,0,1.96251,0.0122312,0.01161964,0,0,2.911549,8.004881,1.950278,0,1.950278,13.08809,93.48615,0.1365512,0.01278161,1.570008,0,9.96739
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.07779,33.49988,26.20582,2.608385,2.608385,0,0,0,2.608385,41.32022,0,0,1.07779,2.745668,2.608385,0,0,0.9612702,9.760131,0,1.667878,-1.667878,11.32999,80.92834,0.1365512,2.869223,0.8622321,0,10.83792
