Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.312125,54.62835,28.98722,0.2308277,0.2308277,0,0,0,0.2308277,1434.891,0.2546807,0,3.312125,0.2429766,0.2308277,0,0,2.814468,8.092253,2.814468,0,2.814468,14.00003,100,0.1364237,0.2539105,2.6497,0,11.40438
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.988602,46.28696,31.71139,0,0,0,0,0,0,0,1.988602,0,1.988602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364237,0,1.590882,0,12.61388
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.205724,59.36383,33.73735,1.399588,1.399588,0,0,0,1.399588,229.0477,1.732473,0,3.205724,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1364237,1.539547,2.564579,0,13.831
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.245977,44.33614,35.31691,0,0,0,0,0,0,0,1.245977,0,1.245977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364237,0,0.9967813,0,11.87125
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.387969,55.41187,36.82779,0.3006402,0.3006402,0,0,0,0.3006402,794.2948,2.071506,0,2.387969,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1364237,0.3307042,1.910375,0,13.01324
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.167449,54.30988,37.56607,0,0,0,0,0,0,0,2.167449,0,2.167449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364237,0,1.733959,0,12.79272
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.303189,47.2762,37.66336,0.1655751,0.1655751,0,0,0,0.1655751,787.0682,1.128899,0,1.303189,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1364237,0.1821326,1.042551,0,11.92846
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.085041,45.68275,37.76065,1.863068,1.863068,0,0,0,1.863068,58.2395,0,0,1.085041,1.961124,1.863068,0,0,0,10.62527,0,0.8760825,-0.8760825,13.07656,93.40379,0.1364237,2.049374,0.8680329,0,11.71032
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04460118,37.26257,36.9537,1.355279,1.355279,0,0,0,1.355279,3.290922,0,2.220446E-16,0.04460118,1.426609,1.355279,0,0,0.973425,9.749191,0,1.382008,-1.382008,11.61979,82.99834,0.1364237,1.490807,0.03568094,0,9.793793
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,35.44281,35.44281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.50899,8.367184,0,0,0,11.61979,82.99834,0.1364237,0,0,0,8.367184
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,33.99488,33.99488,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.50899,8.367184,0,0.8214763,-0.8214763,10.75388,76.81327,0.1364237,0.8584427,0,0,8.367184
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,32.484,32.484,3.911356,3.911356,1.25,0,0.50625,3.911356,0,0,4.440892E-16,0,2.801428,2.661356,0,0,3.421741,7.545707,0,2.801428,-2.801428,7.800915,55.72071,0.1364237,4.302492,0,5,7.545707
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,31.17915,31.17915,2.458225,2.458225,5,0,1.53,2.458225,0,0,0,0,0,0,2.541775,2.414686,6.534439,4.744279,2.414686,0,2.414686,10.09169,72.08334,0.1365701,2.704048,0,5,4.744279
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,29.87429,29.87429,0.2734654,0.2734654,3.778728,0,1.196593,0.2734654,0,0,0,0,0,0,3.505263,3.33,4.119753,6.917497,3.33,0,3.33,13.2508,94.6484,0.1366736,0.3008119,0,5,6.917497
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,29.03873,29.03873,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,0.7897528,9.914496,0,0.3672625,-0.3672625,12.86367,91.8832,0.1366736,0.3837894,0,0,9.914496
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,28.37486,28.37486,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,1.197822,9.547235,0,0.7677647,-0.7677647,12.05438,86.10253,0.1366736,0.8023142,0,0,9.547235
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,27.68809,27.68809,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,2.050894,8.779469,0,0.4290608,-0.4290608,11.60211,82.87204,0.1366736,0.4483685,0,0,8.779469
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,27.08717,27.08717,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,2.527628,8.350409,0,0.5205944,-0.5205944,11.05335,78.95238,0.1366736,0.5440211,0,0,8.350409
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,26.60643,26.60643,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,3.106067,7.829814,0,0.6037546,-0.6037546,10.41694,74.40657,0.1366736,0.6309236,0,0,7.829814
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,26.09136,26.09136,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,3.776905,7.226059,0,0.4806591,-0.4806591,9.910282,70.78759,0.1366736,0.5022887,0,0,7.226059
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.168408,26.68774,25.59346,0.5502554,0.5502554,0,0,0,0.5502554,30.60542,0,0,0.168408,0.5792162,0.5502554,0,0,4.310971,6.7454,0,0.4108082,-0.4108082,9.477252,67.69452,0.1366736,0.605281,0.1347264,0,6.913808
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.077042,32.53082,25.28441,0.3414263,0.3414263,0,0,0,0.3414263,315.4536,0,0,1.077042,0.3593961,0.3414263,0,0,4.767425,6.334592,0.7176455,0,0.7176455,10.15807,72.5575,0.1366411,0.3755689,0.8616333,0,7.411634
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.26598,41.04645,24.98109,1.205156,1.205156,0,0,0,1.205156,188.0238,0,0,2.26598,1.268585,1.205156,0,0,4.049779,6.980473,0.9973951,0,0.9973951,11.10428,79.31615,0.136596,1.325672,1.812784,0,9.246453
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.760365,46.40145,26.15431,0.00959058,0.00959058,0,0,0,0.00959058,28782.04,0,0,2.760365,0.01009535,0.00959058,0,0,3.052384,7.878129,2.750269,0,2.750269,13.71342,97.95278,0.1364717,0.01054964,2.208292,0,10.63849
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,4.055586,61.98911,28.97577,1.378928,1.378928,0,0,0,1.378928,294.1115,2.301969,0,4.055586,1.451503,1.378928,0,0,0.3021143,10.35337,0.3021143,0,0.3021143,14.00003,100,0.1364581,1.516821,3.244469,0,14.40896
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.468924,70.30624,31.71139,1.812391,1.812391,0,0,0,1.812391,246.5761,2.561144,0,4.468924,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1364581,1.99363,3.575139,0,15.0942
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.461383,73.05045,33.73735,0,0,0,0,0,0,0,4.461383,0,4.461383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364581,0,3.569107,0,15.08666
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.52219,64.49582,35.31691,0,0,0,0,0,0,0,3.52219,0,3.52219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364581,0,2.817752,0,14.14746
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.177125,62.84499,36.82779,2.406804,2.406804,0,0,0,2.406804,132.006,0.6436476,0,3.177125,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1364581,2.647484,2.5417,0,13.8024
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.542937,57.69878,37.6004,0.8236647,0.8236647,0,0,0,0.8236647,308.7345,1.675922,0,2.542937,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1364581,0.9060312,2.03435,0,13.16821
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.365915,56.20926,37.6977,0,0,0,0,0,0,0,2.365915,0,2.365915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364581,0,1.892732,0,12.99119
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.248394,46.94995,37.76065,0,0,0,0,0,0,0,1.248394,0,1.248394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364581,0,0.9987156,0,11.87367
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.0520727,37.34883,36.98804,0.7153801,0.7153801,0,0,0,0.7153801,7.279026,0,1.110223E-16,0.0520727,0.7530317,0.7153801,0,0,0,10.62527,0,0.700959,-0.700959,13.26115,94.72233,0.1364581,0.7869181,0.04165816,0,10.67735
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,35.44281,35.44281,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.7788433,9.924315,0,1.18814,-1.18814,12.00874,85.77656,0.1364581,1.241607,0,0,9.924315
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,33.99488,33.99488,3.394621,3.394621,1.25,0,0.50625,3.394621,0,0,4.440892E-16,0,2.257495,2.144621,0,0,2.098999,8.736175,0,2.257495,-2.257495,9.629133,68.77939,0.1364581,3.734083,0,5,8.736175
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,32.484,32.484,0.6530321,0.6530321,4.158295,0,1.300215,0.6530321,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.607327,6.478679,3.33,0,3.33,12.78825,91.34445,0.1365994,0.7183353,0,5,6.478679
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,31.17915,31.17915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.277328,9.475679,0,0,0,12.78825,91.34445,0.1365994,0,0,0,9.475679
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,29.85712,29.85712,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.277328,9.475679,0,0.5087122,-0.5087122,12.25202,87.51424,0.1365994,0.5316043,0,0,9.475679
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,29.00439,29.00439,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.842563,8.966968,0,0.2628652,-0.2628652,11.97493,85.53507,0.1365994,0.2746942,0,0,8.966968
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,28.32907,28.32907,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.134636,8.704102,0,0.2322893,-0.2322893,11.73008,83.78612,0.1365994,0.2427424,0,0,8.704102
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,27.65375,27.65375,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.392735,8.471812,0,0.3783664,-0.3783664,11.33125,80.93732,0.1365994,0.3953929,0,0,8.471812
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,27.04139,27.04139,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.813142,8.093446,0,0.3079848,-0.3079848,11.0066,78.61843,0.1365994,0.3218441,0,0,8.093446
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,26.56065,26.56065,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.155348,7.785461,0,0.1705614,-0.1705614,10.82681,77.33424,0.1365994,0.1782367,0,0,7.785461
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007984398,26.09728,26.04558,0,0,0,0,0,0,0,0,0,0.007984398,0,0,0,0,3.34486,7.6149,0.007984398,0,0.007984398,10.83439,77.38834,0.136599,0,0.006387519,0,7.622884
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.15205,26.52902,25.54195,0.3580299,0.3580299,0,0,0,0.3580299,42.46851,0,5.551115E-17,0.15205,0.3768736,0.3580299,0,0,3.336876,7.622086,0,0.2248236,-0.2248236,10.5974,75.69559,0.136599,0.3938329,0.12164,0,7.774136
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.258564,33.75195,25.22146,0.07738353,0.07738353,0,0,0,0.07738353,1626.397,0,0,1.258564,0.08145635,0.07738353,0,0,3.58668,7.397262,1.177107,0,1.177107,11.71411,83.67202,0.1365459,0.08512188,1.006851,0,8.655826
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.207257,40.51519,24.91814,0.9466531,0.9466531,0,0,0,0.9466531,233.1643,0,0,2.207257,0.996477,0.9466531,0,0,2.409573,8.456658,1.21078,0,1.21078,12.86275,91.87663,0.1364914,1.041318,1.765806,0,10.66392
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.933287,47.80213,26.09136,1.192718,1.192718,0,0,0,1.192718,245.9329,0.4790013,0,2.933287,1.255493,1.192718,0,0,1.198792,9.546361,1.198792,0,1.198792,14.00003,100,0.1364374,1.31199,2.346629,0,12.47965
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.398517,55.38525,28.94144,1.626282,1.626282,0,0,0,1.626282,208.9746,1.686641,0,3.398517,1.711876,1.626282,0,0,0,10.62527,0,0,0,14.00003,100,0.1364374,1.78891,2.718813,0,14.02379
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.6343,61.11691,31.71139,0,0,0,0,0,0,0,3.6343,0,3.6343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364374,0,2.90744,0,14.25957
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.672471,64.11387,33.77169,2.652168,2.652168,0,0,0,2.652168,138.4705,0.8807145,0,3.672471,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1364374,2.917385,2.937976,0,14.29774
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.5214,64.52361,35.34552,0.4795493,0.4795493,0,0,0,0.4795493,734.3145,3.016611,0,3.5214,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1364374,0.5275042,2.81712,0,14.14667
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.175607,62.87176,36.86213,1.673746,1.673746,0,0,0,1.673746,189.7305,1.413768,0,3.175607,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1364374,1.841121,2.540485,0,13.80088
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.647683,58.6649,37.6004,2.173924,2.173924,0,0,0,2.173924,121.7928,0.3593424,0,2.647683,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1364374,2.391316,2.118147,0,13.27296
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.930341,52.42394,37.6977,1.065846,1.065846,0,0,0,1.065846,181.1088,0.8083977,0,1.930341,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1364374,1.172431,1.544273,0,12.55562
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,1.026552,45.27029,37.79499,1.009595,1.009595,0,0,0,1.009595,101.6796,0,0,1.026552,1.062731,1.009595,0,0,0,10.62527,0,0.03617921,-0.03617921,13.96189,99.7276,0.1364374,1.110554,0.8212415,0,11.65183
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05445583,37.36538,36.98804,3.498956,3.498956,1.25,0,0.50625,3.498956,1.556345,0,4.440892E-16,0.05445583,2.367322,2.248956,0,0,0.04019912,10.5891,0,2.312866,-2.312866,11.52392,82.31352,0.1364374,3.848852,0.04356467,5,10.64355
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,35.44281,35.44281,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,2.610051,8.276229,0,1.946678,-1.946678,9.471938,67.65656,0.1364374,2.034278,0,0,8.276229
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,33.99488,33.99488,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,4.773026,6.329551,0,0.974252,-0.974252,8.444986,60.32121,0.1364374,1.018093,0,0,6.329551
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,32.46683,32.46683,4.115322,4.115322,1.25,0,0.50625,4.115322,0,0,0,0,3.016128,2.865322,0,0,5.855528,5.355299,0,3.016128,-3.016128,5.265707,37.61212,0.1364374,4.526854,0,5,5.355299
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,31.16198,31.16198,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.206782,2.33917,3.33,0,3.33,8.424823,60.17719,0.1365131,0,0,5,2.33917
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,29.82851,29.82851,0.1784939,0.1784939,3.683757,0,1.170666,0.1784939,0,0,0,0,0,0,3.505263,3.33,5.876782,5.33617,3.33,0,3.33,11.58394,82.74225,0.1366065,0.1963433,0,5,5.33617
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,28.9586,28.9586,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.546782,8.33317,0,0.4797836,-0.4797836,11.0782,79.12986,0.1366065,0.5013739,0,0,8.33317
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,28.29473,28.29473,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.079875,7.853387,0,0.3017603,-0.3017603,10.76012,76.85783,0.1366065,0.3153395,0,0,7.853387
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,27.60225,27.60225,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.415164,7.551626,0,0.1557148,-0.1557148,10.59598,75.68542,0.1366065,0.162722,0,0,7.551626
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,26.9956,26.9956,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.588181,7.395912,0,0.3805686,-0.3805686,10.19483,72.82005,0.1366065,0.3976942,0,0,7.395912
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,26.49197,26.49197,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.011034,7.015343,0,0.4985695,-0.4985695,9.669288,69.06621,0.1366065,0.5210051,0,0,7.015343
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01057818,26.04538,25.9769,0.3095026,0.3095026,0,0,0,0.3095026,3.417801,0,0,0.01057818,0.3257922,0.3095026,0,0,4.565001,6.516774,0,0.315214,-0.315214,9.337024,66.69289,0.1366065,0.3404529,0.008462547,0,6.527352
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1669989,26.54605,25.46183,0.3955705,0.3955705,0,0,0,0.3955705,42.21723,0,5.551115E-17,0.1669989,0.41639,0.3955705,0,0,4.915238,6.20156,0,0.2493911,-0.2493911,9.074142,64.81517,0.1366065,0.4351276,0.1335991,0,6.368558
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.265368,33.71608,25.14133,0.3806228,0.3806228,0,0,0,0.3806228,332.4467,0,0,1.265368,0.4006556,0.3806228,0,0,5.19234,5.952168,0.8647122,0,0.8647122,9.89448,70.67471,0.1365676,0.4186851,1.012294,0,7.217536
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.213214,40.47304,24.83801,0,0,0,0,0,0,0,0,0,2.213214,0,0,0,0,4.327628,6.730409,2.213214,0,2.213214,11.99412,85.67211,0.1364682,0,1.770571,0,8.943624
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.720435,54.85758,26.01124,0.2916358,0.2916358,0,0,0,0.2916358,1275.712,1.299037,0,3.720435,0.3069851,0.2916358,0,0,2.114413,8.722302,2.114413,0,2.114413,14.00003,100,0.1363734,0.3207994,2.976348,0,12.44274
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,4.076423,62.09803,28.88993,0,0,0,0,0,0,0,4.076423,0,4.076423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363734,0,3.261138,0,14.7017
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.636473,61.09587,31.67705,1.337979,1.337979,0,0,0,1.337979,271.7885,2.228074,0,3.636473,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1363734,1.471777,2.909178,0,14.26175
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.796622,65.38877,33.73735,1.793065,1.793065,0,0,0,1.793065,211.7392,1.909185,0,3.796622,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1363734,1.972372,3.037298,0,14.4219
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.602504,65.33955,35.31691,0,0,0,0,0,0,0,3.602504,0,3.602504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363734,0,2.882003,0,14.22778
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.428085,65.45446,36.86213,0.8227068,0.8227068,0,0,0,0.8227068,416.6837,2.562078,0,3.428085,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1363734,0.9049774,2.742468,0,14.05336
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.646266,58.65173,37.6004,1.369736,1.369736,0,0,0,1.369736,193.1952,1.204438,0,2.646266,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1363734,1.50671,2.117013,0,13.27154
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.928538,52.4087,37.6977,0.5014638,0.5014638,0,0,0,0.5014638,384.5817,1.400681,0,1.928538,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1363734,0.5516101,1.54283,0,12.55381
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.0621,45.54264,37.79499,0,0,0,0,0,0,0,1.0621,0,1.0621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363734,0,0.8496803,0,11.68738
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.130759,37.86257,36.9537,0,0,0,0,0,0,0,0.130759,0,0.130759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363734,0,0.1046072,0,10.75603
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,35.4142,35.4142,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1363734,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,33.96055,33.96055,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1363734,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,32.44967,32.44967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1363734,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,31.12764,31.12764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1363734,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,29.81134,29.81134,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1363734,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,28.94144,28.94144,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1363734,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,28.26612,28.26612,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1363734,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,27.57363,27.57363,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1363734,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,26.94409,26.94409,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1363734,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,26.44619,26.44619,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1363734,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03752111,26.17419,25.93112,0.07479371,0.07479371,0,0,0,0.07479371,50.16613,0,0,0.03752111,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04120912,-0.04120912,5.833388,41.66698,0.1363734,0.08227308,0.03001689,0,2.95645
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1722394,26.51693,25.39887,0.2405902,0.2405902,0,0,0,0.2405902,71.59036,0,0,0.1722394,0.2532528,0.2405902,0,0,8.608394,2.87772,0,0.08101343,-0.08101343,5.747993,41.05701,0.1363734,0.2646492,0.1377915,0,3.049959
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.385244,34.49269,25.06121,0.3792792,0.3792792,0,0,0,0.3792792,365.2306,0,0,1.385244,0.3992413,0.3792792,0,0,8.698409,2.796706,0.9860025,0,0.9860025,6.683397,47.73845,0.1363292,0.4172071,1.108195,0,4.18195
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.414265,41.95541,24.74072,0.4391887,0.4391887,0,0,0,0.4391887,549.71,0,0,2.414265,0.4623039,0.4391887,0,0,7.712407,3.684108,1.951961,0,1.951961,8.53519,60.96552,0.1362418,0.4831076,1.931412,0,6.098373
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.281034,50.67463,25.93112,1.455626,1.455626,0,0,0,1.455626,225.4037,0,0,3.281034,1.532238,1.455626,0,0,5.760446,5.440873,1.748796,0,1.748796,10.19424,72.81588,0.1361636,1.601188,2.624827,0,8.721907
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.219385,63.52736,28.80981,0.4436987,0.4436987,0,0,0,0.4436987,950.9573,0,0,4.219385,0.4670512,0.4436987,0,0,4.01165,7.01479,3.752334,0,3.752334,13.75402,98.2428,0.1359962,0.4880686,3.375508,0,11.23417
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.347565,68.77524,31.64271,1.749504,1.749504,0,0,0,1.749504,248.5027,2.246666,0,4.347565,1.841583,1.749504,0,0,0.259316,10.39189,0.259316,0,0.259316,14.00003,100,0.1359846,1.924454,3.478052,0,14.73946
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.674972,64.05283,33.70301,1.64136,1.64136,0,0,0,1.64136,223.898,1.947225,0,3.674972,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1359846,1.805496,2.939978,0,14.30025
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.859096,68.12294,35.31691,0,0,0,0,0,0,0,3.859096,0,3.859096,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359846,0,3.087277,0,14.48437
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.17448,62.81852,36.82779,1.960713,1.960713,0,0,0,1.960713,161.9043,1.110571,0,3.17448,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1359846,2.156785,2.539584,0,13.79975
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.644848,58.63856,37.6004,1.613608,1.613608,0,0,0,1.613608,163.909,0.9463133,0,2.644848,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1359846,1.774969,2.115879,0,13.27012
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.927176,52.35915,37.66336,1.470881,1.470881,0,0,0,1.470881,131.0219,0.3788809,0,1.927176,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1359846,1.617969,1.541741,0,12.55245
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,1.022933,45.20657,37.76065,0,0,0,0,0,0,0,1.022933,0,1.022933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359846,0,0.8183467,0,11.64821
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05465624,37.33236,36.9537,0,0,0,0,0,0,0,0.05465624,0,0.05465624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359846,0,0.043725,0,10.67993
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,35.37986,35.37986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359846,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,33.93193,33.93193,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1359846,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,32.41533,32.41533,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1359846,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,31.09902,31.09902,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1359846,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,29.75983,29.75983,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1359846,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,28.87848,28.87848,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1359846,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,28.19744,28.19744,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1359846,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,27.51068,27.51068,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1359846,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,26.88114,26.88114,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1359846,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,26.38324,26.38324,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1359846,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01311097,25.93581,25.85099,0.280017,0.280017,0,0,0,0.280017,4.682206,0,0,0.01311097,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2816437,-0.2816437,6.91495,49.3924,0.1359846,0.3080187,0.01048878,0,4.198534
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1846549,26.5174,25.31875,0.2286382,0.2286382,0,0,0,0.2286382,80.76293,0,0,0.1846549,0.2406718,0.2286382,0,0,7.468328,3.903779,0,0.05601688,-0.05601688,6.855903,48.97064,0.1359846,0.251502,0.1477239,0,4.088434
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.278371,33.62183,24.96392,0.3025102,0.3025102,0,0,0,0.3025102,422.5878,0,0,1.278371,0.3184318,0.3025102,0,0,7.530569,3.847762,0.9599395,0,0.9599395,7.766582,55.47548,0.1359418,0.3327613,1.022697,0,5.126134
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.224829,40.34826,24.64343,0.933129,0.933129,0,0,0,0.933129,238.4267,0,0,2.224829,0.982241,0.933129,0,0,6.570629,4.711708,1.242588,0,1.242588,8.945404,63.89562,0.1358865,1.026442,1.779863,0,6.936537
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.947691,47.64641,25.85099,1.504773,1.504773,0,0,0,1.504773,195.8894,0,0,2.947691,1.583972,1.504773,0,0,5.328041,5.830037,1.363719,0,1.363719,10.23914,73.13658,0.1358259,1.65525,2.358153,0,8.777728
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.408903,55.26772,28.76402,1.627496,1.627496,0,0,0,1.627496,209.4569,0,0,3.408903,1.713154,1.627496,0,0,3.964322,7.057384,1.695749,0,1.695749,11.84787,84.62748,0.1357505,1.790246,2.727122,0,10.46629
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.640204,61.05471,31.6141,1.705498,1.705498,0,0,0,1.705498,213.4393,0,0,3.640204,1.795261,1.705498,0,0,2.268573,8.583558,1.844943,0,1.844943,13.59814,97.12936,0.1356686,1.876048,2.912163,0,12.22376
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.675232,64.05556,33.70301,0.6623679,0.6623679,0,0,0,0.6623679,554.8627,2.554372,0,3.675232,0.6972293,0.6623679,0,0,0.4236303,10.24401,0.4236303,0,0.4236303,14.00003,100,0.1356498,0.7286046,2.940186,0,13.91924
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.521831,64.44885,35.28257,1.139507,1.139507,0,0,0,1.139507,309.0662,2.32235,0,3.521831,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1356498,1.253458,2.817465,0,14.14711
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.173507,62.80879,36.82779,0,0,0,0,0,0,0,3.173507,0,3.173507,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356498,0,2.538805,0,13.79878
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.643991,58.5905,37.56607,2.070098,2.070098,0,0,0,2.070098,127.723,0.4649403,0,2.643991,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1356498,2.277108,2.115193,0,13.26927
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.925486,52.34488,37.66336,0.3337211,0.3337211,0,0,0,0.3337211,576.9747,1.574201,0,1.925486,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1356498,0.3670932,1.540389,0,12.55076
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,1.021397,45.15878,37.72631,1.080108,1.080108,0,0,0,1.080108,94.56439,0,0,1.021397,1.136955,1.080108,0,0,0,10.62527,0,0.1155582,-0.1155582,13.87822,99.12994,0.1356498,1.188118,0.8171177,0,11.64667
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.06158204,37.35178,36.92508,2.171598,2.171598,0,0,0,2.171598,2.835794,0,4.440892E-16,0.06158204,2.285892,2.171598,0,0,0.128398,10.50972,0,2.224311,-2.224311,11.53359,82.38262,0.1356498,2.388758,0.04926563,0,10.5713
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,35.34552,35.34552,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.599854,8.285405,0,2.8063,-2.8063,8.57549,61.25338,0.1356498,2.932584,0,0,8.285405
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,33.86898,33.86898,3.254845,3.254845,1.25,0,0.50625,3.254845,0,0,0,0,2.110363,2.004845,0,0,5.717966,5.479105,0,2.110363,-2.110363,6.350971,45.36399,0.1356498,3.58033,0,5,5.479105
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,32.36954,32.36954,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,8.062814,3.368742,3.33,0,3.33,9.510086,67.92905,0.1358323,1.183328,0,5,3.368742
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,31.04752,31.04752,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.732814,6.365742,3.33,0,3.33,12.6692,90.49412,0.1359079,0,0,5,6.365742
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,29.71405,29.71405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.402814,9.362741,0,0,0,12.6692,90.49412,0.1359079,0,0,0,9.362741
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,28.82698,28.82698,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,1.402814,9.362741,0,0.3068032,-0.3068032,12.3458,88.18413,0.1359079,0.3206094,0,0,9.362741
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,28.15166,28.15166,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.743706,9.055939,0,0.2424975,-0.2424975,12.09019,86.35831,0.1359079,0.2534099,0,0,9.055939
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,27.442,27.442,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,2.013148,8.813441,0,0.2832258,-0.2832258,11.79164,84.22585,0.1359079,0.295971,0,0,8.813441
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,26.81819,26.81819,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,2.327843,8.530215,0,0.2172181,-0.2172181,11.56267,82.59036,0.1359079,0.2269929,0,0,8.530215
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,26.31456,26.31456,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,2.569197,8.312997,0,0.2478975,-0.2478975,11.30137,80.72388,0.1359079,0.2590529,0,0,8.312997
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02773428,25.9503,25.77087,0.574512,0.574512,0,0,0,0.574512,4.82745,0,1.110223E-16,0.02773428,0.6047495,0.574512,0,0,2.844639,8.0651,0,0.5770152,-0.5770152,10.69314,76.37942,0.1359079,0.6319632,0.02218743,0,8.092834
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2277532,26.70148,25.22146,0.243471,0.243471,0,0,0,0.243471,93.54429,0,2.775558E-17,0.2277532,0.2562852,0.243471,0,0,3.485767,7.488084,0,0.02853204,-0.02853204,10.66306,76.16459,0.1359079,0.2678181,0.1822026,0,7.715837
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.301445,33.67204,24.85518,0.3727977,0.3727977,0,0,0,0.3727977,349.1021,0,0,1.301445,0.3924186,0.3727977,0,0,3.517469,7.459552,0.9090259,0,0.9090259,11.52544,82.32442,0.1358676,0.4100775,1.041156,0,8.760997
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.998111,38.45071,24.5118,1.491048,1.491048,0,0,0,1.491048,134.0071,0,0,1.998111,1.569525,1.491048,0,0,2.608443,8.277676,0.4285868,0,0.4285868,11.93203,85.22865,0.1358486,1.640153,1.598489,0,10.27579
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.347262,34.93412,25.73653,1.239705,1.239705,0,0,0,1.239705,108.6761,0,0,1.347262,1.304953,1.239705,0,0,2.179856,8.663404,0.04230988,0,0.04230988,11.97217,85.51536,0.1358467,1.363675,1.07781,0,10.01067
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.35676,54.67946,28.6839,1.941143,1.941143,0,0,0,1.941143,172.927,0,0,3.35676,2.043308,1.941143,0,0,2.137546,8.701483,1.313452,0,1.313452,13.21822,94.4157,0.1357886,2.135257,2.685408,0,12.05824
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.304363,48.72024,31.56259,0.5567668,0.5567668,0,0,0,0.5567668,413.8829,0.8941979,0,2.304363,0.5860703,0.5567668,0,0,0.8240944,9.883589,0.8240944,0,0.8240944,14.00003,100,0.1357521,0.6124435,1.84349,0,12.18795
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.704099,46.15402,33.67439,0,0,0,0,0,0,0,1.704099,0,1.704099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357521,0,1.363279,0,12.32937
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,4.093739,70.75233,35.28257,2.003756,2.003756,0,0,0,2.003756,204.3032,1.984521,0,4.093739,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1357521,2.204132,3.274991,0,14.71901
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.172495,62.79867,36.82779,0.4324965,0.4324965,0,0,0,0.4324965,733.5308,2.717236,0,3.172495,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1357521,0.4757462,2.537996,0,13.79777
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.186962,63.84775,37.56607,1.919656,1.919656,0,0,0,1.919656,166.0174,1.166272,0,3.186962,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1357521,2.111621,2.54957,0,13.81224
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.923861,52.33115,37.66336,3.768835,3.768835,1.25,0,0.50625,3.768835,51.04657,0,4.440892E-16,1.923861,2.651405,2.518835,0,0,0,10.62527,0,0.7275444,-0.7275444,13.23313,94.52216,0.1357521,4.145718,1.539089,5,12.54914
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,1.019788,45.14648,37.72631,1.6409,1.6409,0,0,0,1.6409,62.14811,0,0,1.019788,1.727263,1.6409,0,0,0.8083826,9.89773,0,0.7074749,-0.7074749,12.48738,89.19543,0.1357521,1.80499,0.8158307,0,10.91752
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06393487,37.36812,36.92508,2.153319,2.153319,0,0,0,2.153319,2.969131,0,0,0.06393487,2.266652,2.153319,0,0,1.594466,9.190255,0,2.202717,-2.202717,10.16552,72.61069,0.1357521,2.368651,0.0511479,0,9.254189
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008541436,35.37538,35.31691,0,0,0,0,0,0,0,0,0,0.008541436,0,0,0,0,4.041929,6.987538,0.008541436,0,0.008541436,10.17362,72.66857,0.1357517,0,0.006833149,0,6.996079
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,33.83464,33.83464,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,4.033388,6.995225,0,1.227961,-1.227961,8.879236,63.42299,0.1357517,1.283219,0,0,6.995225
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,32.3352,32.3352,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,5.397788,5.767265,0,2.82434,-2.82434,5.90212,42.15792,0.1357517,2.951436,0,0,5.767265
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,31.00173,31.00173,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,8.535944,2.942924,0,0.1544202,-0.1544202,5.739347,40.99525,0.1357517,0.1613691,0,0,2.942924
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,29.66254,29.66254,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,8.707522,2.788504,0,0.4268813,-0.4268813,5.289375,37.78117,0.1357517,0.446091,0,0,2.788504
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,28.78119,28.78119,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,9.181835,2.361623,0,0.121344,-0.121344,5.161467,36.86755,0.1357517,0.1268045,0,0,2.361623
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,28.0887,28.0887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.316662,2.240279,0,0,0,5.161467,36.86755,0.1357517,0,0,0,2.240279
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,27.37905,27.37905,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,9.316662,2.240279,0,0.4796728,-0.4796728,4.655848,33.25599,0.1357517,0.5012581,0,0,2.240279
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,26.73806,26.73806,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,9.849631,1.760606,0,0.1438911,-0.1438911,4.504173,32.1726,0.1357517,0.1503662,0,0,1.760606
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,26.20582,26.20582,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,10.00951,1.616715,0,0.06741036,-0.06741036,4.433116,31.66505,0.1357517,0.07044382,0,0,1.616715
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01855079,25.77631,25.65641,0.6830549,0.6830549,0,0,0,0.6830549,2.715856,0,0,0.01855079,0.7190052,0.6830549,0,0,10.08441,1.549305,0,0.7004544,-0.7004544,3.694772,26.39118,0.1357517,0.7513604,0.01484063,0,1.567855
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1873966,26.31052,25.09555,0.1814231,0.1814231,0,0,0,0.1814231,103.2926,0,0,0.1873966,0.1909717,0.1814231,0,0,10.86269,0.8488503,0,0.003575029,-0.003575029,3.691004,26.36426,0.1357517,0.1995654,0.1499173,0,1.036247
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.290814,33.45701,24.72355,0.1670511,0.1670511,0,0,0,0.1670511,772.7065,0,0,1.290814,0.1758432,0.1670511,0,0,10.86667,0.8452753,1.114971,0,1.114971,4.748758,33.91964,0.1357024,0.1837562,1.032651,0,2.13609
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.236454,40.13455,24.36872,1.113882,1.113882,0,0,0,1.113882,200.7802,0,0,2.236454,1.172507,1.113882,0,0,9.751695,1.848749,1.063947,0,1.063947,5.758108,41.12926,0.1356554,1.22527,1.789164,0,4.085204
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.999786,47.81552,25.61062,1.776589,1.776589,0,0,0,1.776589,168.8509,0,0,2.999786,1.870094,1.776589,0,0,8.687747,2.806302,1.129692,0,1.129692,6.829828,48.78439,0.1356055,1.954248,2.399829,0,5.806088
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.172996,62.75448,28.60378,1.565998,1.565998,0,0,0,1.565998,266.4752,0,0,4.172996,1.648419,1.565998,0,0,7.558055,3.823025,2.524577,0,2.524577,9.224852,65.89167,0.1354942,1.722598,3.338397,0,7.996021
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.643695,60.98954,31.53398,0.5780794,0.5780794,0,0,0,0.5780794,630.3104,0,0,3.643695,0.6085047,0.5780794,0,0,5.033478,6.095144,3.03519,0,3.03519,12.10429,86.45901,0.1353606,0.6358873,2.914956,0,9.738839
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.676062,64.0279,33.67439,1.03532,1.03532,0,0,0,1.03532,355.0652,0.5879641,0,3.676062,1.089811,1.03532,0,0,1.998287,8.826816,1.998287,0,1.998287,14.00003,100,0.1352728,1.138852,2.94085,0,12.50288
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.520761,64.43771,35.28257,0.1924158,0.1924158,0,0,0,0.1924158,1829.767,3.318218,0,3.520761,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1352728,0.2116574,2.816609,0,14.14604
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.17145,62.78822,36.82779,0.5214383,0.5214383,0,0,0,0.5214383,608.212,2.622568,0,3.17145,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1352728,0.5735821,2.53716,0,13.79672
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.641201,58.56461,37.56607,0.2496066,0.2496066,0,0,0,0.2496066,1058.146,2.378458,0,2.641201,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1352728,0.2745672,2.112961,0,13.26648
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.922306,52.31803,37.66336,0.6354557,0.6354557,0,0,0,0.6354557,302.5082,1.253405,0,1.922306,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1352728,0.6990013,1.537845,0,12.54758
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,1.018309,45.13519,37.72631,0.2305483,0.2305483,0,0,0,0.2305483,441.69,0.7756264,0,1.018309,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1352728,0.2536031,0.814647,0,11.64358
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05894751,37.33347,36.92508,0.8079042,0.8079042,0,0,0,0.8079042,7.29635,0,1.110223E-16,0.05894751,0.8504255,0.8079042,0,0,0,10.62527,0,0.791478,-0.791478,13.16574,94.04079,0.1352728,0.8886946,0.04715801,0,10.68422
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009853924,35.35001,35.28257,0,0,0,0,0,0,0,0,0,0.009853924,0,0,0,0,0.87942,9.833797,0.009853924,0,0.009853924,13.17509,94.10757,0.1352723,0,0.007883139,0,9.84365
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,33.8003,33.8003,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.869566,9.842665,0,1.931543,-1.931543,11.13906,79.56455,0.1352723,2.018462,0,0,9.842665
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,32.28942,32.28942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.015725,7.911122,0,0,0,11.13906,79.56455,0.1352723,0,0,0,7.911122
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,30.95023,30.95023,4.571557,4.571557,1.25,0,0.50625,4.571557,0,0,0,0,3.496375,3.321557,0,0,3.015725,7.911122,0,3.496375,-3.496375,7.453557,53.23959,0.1352723,5.028712,0,5,7.911122
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,29.61676,29.61676,0.07792839,0.07792839,3.583192,0,1.143211,0.07792839,0,0,0,0,0,0,3.505263,3.33,6.900586,4.414747,3.33,0,3.33,10.61267,75.80465,0.1353558,0.08572123,0,5,4.414747
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,28.71824,28.71824,0.4588263,0.4588263,3.964089,0,1.247196,0.4588263,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.570586,7.411747,3.33,0,3.33,13.77179,98.36971,0.1354765,0.5047089,0,5,7.411747
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,28.00858,28.00858,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,0.2405863,10.40875,0,0.6026711,-0.6026711,13.13652,93.83208,0.1354765,0.6297913,0,0,10.40875
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,27.29892,27.29892,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,0.9102208,9.806075,0,0.3146021,-0.3146021,12.8049,91.46336,0.1354765,0.3287592,0,0,9.806075
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,26.64077,26.64077,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,1.259779,9.491473,0,0.800338,-0.800338,11.96127,85.43745,0.1354765,0.8363532,0,0,9.491473
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,26.10853,26.10853,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,2.149043,8.691135,0,0.4154606,-0.4154606,11.52333,82.30936,0.1354765,0.4341563,0,0,8.691135
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01927075,25.6836,25.55912,0.6855774,0.6855774,0,0,0,0.6855774,2.810879,0,1.110223E-16,0.01927075,0.7216604,0.6855774,0,0,2.610666,8.275675,0,0.7023897,-0.7023897,10.78295,77.02091,0.1354765,0.7541351,0.0154166,0,8.294946
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.193783,26.23693,24.98109,0.01609079,0.01609079,0,0,0,0.01609079,1204.31,0,0,0.193783,0.01693767,0.01609079,0,0,3.391099,7.573285,0.1768453,0,0.1768453,10.95072,78.21927,0.1354687,0.01769986,0.1550264,0,7.767068
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.296736,33.36031,24.59192,0.3768016,0.3768016,0,0,0,0.3768016,344.1429,0,0,1.296736,0.3966332,0.3768016,0,0,3.214254,7.732446,0.9001027,0,0.9001027,11.80463,84.31863,0.1354292,0.4144817,1.037389,0,9.029181
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.24176,40.03636,24.24282,0,0,0,0,0,0,0,0,0,2.24176,0,0,0,0,2.314151,8.542539,2.24176,0,2.24176,13.93135,99.50945,0.135331,0,1.793408,0,10.7843
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.962026,47.35659,25.49616,1.668586,1.668586,0,0,0,1.668586,177.5171,1.133228,0,2.962026,1.756406,1.668586,0,0,0.07239148,10.56012,0.07239148,0,0.07239148,14.00003,100,0.1353278,1.835444,2.369621,0,13.52215
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.418846,55.06928,28.52365,1.635648,1.635648,0,0,0,1.635648,209.021,1.697112,0,3.418846,1.721734,1.635648,0,0,0,10.62527,0,0,0,14.00003,100,0.1353278,1.799212,2.735077,0,14.04412
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.64547,60.94287,31.48247,2.696826,2.696826,0,0,0,2.696826,135.1763,0.8067056,0,3.64547,2.838764,2.696826,0,0,0,10.62527,0,0,0,14.00003,100,0.1353278,2.966509,2.916376,0,14.27074
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.67597,64.02692,33.67439,2.447836,2.447836,0,0,0,2.447836,150.1722,1.0993,0,3.67597,2.576669,2.447836,0,0,0,10.62527,0,0,0,14.00003,100,0.1353278,2.692619,2.940776,0,14.30124
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.520114,64.43096,35.28257,0,0,0,0,0,0,0,3.520114,0,3.520114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353278,0,2.816092,0,14.14539
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.170376,62.77748,36.82779,0.4884861,0.4884861,0,0,0,0.4884861,649.0208,2.65618,0,3.170376,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1353278,0.5373347,2.536301,0,13.79565
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.639835,58.55193,37.56607,2.500535,2.500535,0,0,0,2.500535,105.5708,0.007693016,0,2.639835,2.632142,2.500535,0,0,0,10.62527,0,0,0,14.00003,100,0.1353278,2.750588,2.111868,0,13.26511
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.921149,52.27657,37.63474,0.03404478,0.03404478,0,0,0,0.03404478,5643.005,1.885312,0,1.921149,0.03583661,0.03404478,0,0,0,10.62527,0,0,0,14.00003,100,0.1353278,0.03744926,1.536919,0,12.54642
