Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,28.86131,28.86131,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.339176,5.820016,0,0.4883782,-0.4883782,8.420045,60.14306,0.1325956,0.5103552,0,0,5.820016
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,27.87695,27.87695,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,5.881818,5.331638,0,0.5022167,-0.5022167,7.890662,56.36176,0.1325956,0.5248165,0,0,5.331638
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,27.13868,27.13868,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.439837,4.829421,0,0.3183288,-0.3183288,7.555114,53.96499,0.1325956,0.3326536,0,0,4.829421
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,26.38324,26.38324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.793536,4.511092,0,0,0,7.555114,53.96499,0.1325956,0,0,0,4.511092
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,25.69075,25.69075,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.793536,4.511092,0,0.007211637,-0.007211637,7.547513,53.9107,0.1325956,0.007536161,0,0,4.511092
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,25.12417,25.12417,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.801548,4.503881,0,0.2464691,-0.2464691,7.287711,52.05498,0.1325956,0.2575602,0,0,4.503881
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04451831,24.81508,24.52897,0,0,0,0,0,0,0,0,0,0.04451831,0,0,0,0,7.075403,4.257411,0.04451831,0,0.04451831,7.329945,52.35665,0.1325938,0,0.03561465,0,4.30193
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2597219,25.56452,23.88799,0,0,0,0,0,0,0,0,0,0.2597219,0,0,0,0,7.030885,4.297478,0.2597219,0,0.2597219,7.576339,54.1166,0.1325829,0,0.2077775,0,4.5572
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.337826,32.44961,23.45304,0.08061519,0.08061519,0,0,0,0.08061519,1659.521,0,0,1.337826,0.0848581,0.08061519,0,0,6.771163,4.531228,1.252968,0,1.252968,8.765009,62.60708,0.1325303,0.08867671,1.070261,0,5.869054
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.279146,38.98771,23.03525,0,0,0,0,0,0,0,0,0,2.279146,0,0,0,0,5.518195,5.658899,2.279146,0,2.279146,10.9272,78.05125,0.1324349,0,1.823317,0,7.938045
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.993505,46.35351,24.40306,0.8810188,0.8810188,0,0,0,0.8810188,339.7777,0,0,2.993505,0.9273883,0.8810188,0,0,3.239049,7.71013,2.066117,0,2.066117,12.88729,92.05186,0.1323485,0.9691207,2.394804,0,10.70364
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.444085,54.10973,27.53929,0.2894284,0.2894284,0,0,0,0.2894284,1189.961,1.966492,0,3.444085,0.3046614,0.2894284,0,0,1.172932,9.569635,1.172932,0,1.172932,14.00003,100,0.1322995,0.3183712,2.755268,0,13.01372
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.663082,60.09393,30.66407,0.2954014,0.2954014,0,0,0,0.2954014,1240.036,3.352133,0,3.663082,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1322995,0.3249415,2.930466,0,14.28836
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.686371,63.27799,32.99908,0.310021,0.310021,0,0,0,0.310021,1189.072,3.360034,0,3.686371,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1322995,0.3410231,2.949097,0,14.31165
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.524621,63.75105,34.70454,1.017009,1.017009,0,0,0,1.017009,346.5673,2.454085,0,3.524621,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1322995,1.11871,2.819697,0,14.1499
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.977662,70.73907,36.27838,0,0,0,0,0,0,0,3.977662,0,3.977662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322995,0,3.18213,0,14.60294
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.350305,64.88158,37.05099,1.771809,1.771809,0,0,0,1.771809,189.0895,1.485242,0,3.350305,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1322995,1.94899,2.680244,0,13.97558
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.917459,51.70713,37.14828,0,0,0,0,0,0,0,1.917459,0,1.917459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322995,0,1.533967,0,12.54273
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.252166,46.40154,37.21696,1.102177,1.102177,0,0,0,1.102177,113.6085,0.09197997,0,1.252166,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1322995,1.212395,1.001733,0,11.87744
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08934309,36.99335,36.37567,0.9965764,0.9965764,0,0,0,0.9965764,8.965001,0,1.110223E-16,0.08934309,1.049028,0.9965764,0,0,0,10.62527,0,0.9596847,-0.9596847,12.98843,92.77432,0.1322995,1.096234,0.07147447,0,10.71462
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02791948,34.76332,34.57291,0.8347158,0.8347158,0,0,0,0.8347158,3.344789,0,1.110223E-16,0.02791948,0.8786483,0.8347158,0,0,1.066316,9.665589,0,0.8507288,-0.8507288,12.09168,86.369,0.1322995,0.9181874,0.02233559,0,9.693509
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,32.97046,32.97046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.011571,8.81486,0,0,0,12.09168,86.369,0.1322995,0,0,0,8.81486
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,31.43668,31.43668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.011571,8.81486,0,0,0,12.09168,86.369,0.1322995,0,0,0,8.81486
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,30.08604,30.08604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.011571,8.81486,0,0,0,12.09168,86.369,0.1322995,0,0,0,8.81486
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,28.72968,28.72968,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.011571,8.81486,0,0.1146622,-0.1146622,11.97082,85.50568,0.1322995,0.119822,0,0,8.81486
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,27.75104,27.75104,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.138973,8.700198,0,0.3787375,-0.3787375,11.5716,82.65409,0.1322995,0.3957807,0,0,8.700198
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,27.00705,27.00705,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.559793,8.321461,0,0.6342956,-0.6342956,10.90299,77.87834,0.1322995,0.6628389,0,0,8.321461
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,26.23444,26.23444,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.264565,7.687165,0,0.1009208,-0.1009208,10.79661,77.11848,0.1322995,0.1054623,0,0,7.687165
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,25.54195,25.54195,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.376699,7.586245,0,0.9285318,-0.9285318,9.817851,70.12737,0.1322995,0.9703157,0,0,7.586245
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,24.98109,24.98109,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.408401,6.657713,0,0.3652188,-0.3652188,9.432877,67.37756,0.1322995,0.3816537,0,0,6.657713
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04388141,24.65047,24.36872,0.4089905,0.4089905,0,0,0,0.4089905,10.7292,0,5.551115E-17,0.04388141,0.4305163,0.4089905,0,0,4.8142,6.292494,0,0.3866349,-0.3866349,9.025328,64.4665,0.1322995,0.4498895,0.03510513,0,6.336375
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3976818,26.30602,23.72774,0.4312507,0.4312507,0,0,0,0.4312507,92.21592,0,0,0.3976818,0.4539481,0.4312507,0,0,5.243794,5.905859,0,0.0562663,-0.0562663,8.966018,64.04285,0.1322995,0.4743758,0.3181455,0,6.303541
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1384591,24.17936,23.29279,0.6140943,0.6140943,0,0,0,0.6140943,22.54688,0,0,0.1384591,0.6464151,0.6140943,0,0,5.306313,5.849593,0,0.5079559,-0.5079559,8.430585,60.21835,0.1322995,0.6755037,0.1107673,0,5.988052
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.07966,30.03085,22.87501,1.226335,1.226335,0,0,0,1.226335,88.03956,0,0,1.07966,1.290879,1.226335,0,0,5.870708,5.341637,0,0.211219,-0.211219,8.207941,58.62803,0.1322995,1.348968,0.8637279,0,6.421297
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.52157,34.60987,24.24282,0.5061336,0.5061336,0,0,0,0.5061336,300.6261,0,0,1.52157,0.5327722,0.5061336,0,0,6.105396,5.130418,0.9887975,0,0.9887975,9.145997,65.32841,0.1322583,0.556747,1.217256,0,6.651988
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.850121,57.85929,27.39622,0.6744263,0.6744263,0,0,0,0.6744263,570.8734,0,0,3.850121,0.7099225,0.6744263,0,0,5.116598,6.020336,3.140198,0,3.140198,12.12505,86.60733,0.1321273,0.741869,3.080096,0,9.870457
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.664914,59.96885,30.54961,1.151853,1.151853,0,0,0,1.151853,318.1756,0.4760373,0,3.664914,1.212476,1.151853,0,0,1.9764,8.846514,1.9764,0,1.9764,14.00003,100,0.1320451,1.267038,2.931931,0,12.51143
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.287522,69.79185,32.90178,0,0,0,0,0,0,0,4.287522,0,4.287522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320451,0,3.430018,0,14.9128
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.958403,68.33827,34.63587,0.4780967,0.4780967,0,0,0,0.4780967,827.9504,3.455144,0,3.958403,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1320451,0.5259063,3.166723,0,14.58368
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.908593,59.44532,36.18109,1.326548,1.326548,0,0,0,1.326548,219.2603,1.512227,0,2.908593,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1320451,1.459203,2.326875,0,13.53387
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.312978,64.4189,36.98804,0.6255758,0.6255758,0,0,0,0.6255758,529.5885,2.654477,0,3.312978,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1320451,0.6881334,2.650382,0,13.93825
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.954069,51.9455,37.08533,1.611109,1.611109,0,0,0,1.611109,121.2871,0.2581639,0,1.954069,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1320451,1.77222,1.563255,0,12.57934
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.503224,40.7085,37.14828,0.1021451,0.1021451,0,0,0,0.1021451,492.6559,0.3957028,0,0.503224,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1320451,0.1123596,0.4025792,0,11.1285
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2609338,38.09466,36.27838,0.9073648,0.9073648,0,0,0,0.9073648,28.75732,0,1.110223E-16,0.2609338,0.9551208,0.9073648,0,0,0,10.62527,0,0.694187,-0.694187,13.26829,94.77332,0.1320451,0.9981012,0.208747,0,10.88621
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.0999936,35.1592,34.47562,1.312584,1.312584,0,0,0,1.312584,7.618073,0,0,0.0999936,1.381667,1.312584,0,0,0.7713189,9.931087,0,1.281674,-1.281674,11.91729,85.12331,0.1320451,1.443842,0.07999488,0,10.03108
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,32.85028,32.85028,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.195401,8.649413,0,0.8082387,-0.8082387,11.06533,79.03791,0.1320451,0.8446094,0,0,8.649413
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,31.30506,31.30506,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.093444,7.841175,0,2.185973,-2.185973,8.761111,62.57924,0.1320451,2.284342,0,0,7.841175
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,29.97158,29.97158,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.522303,5.655202,0,2.535142,-2.535142,6.088838,43.49161,0.1320451,4.024223,0,5,5.655202
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,28.62094,28.62094,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.339128,3.12006,3.33,0,3.33,9.247952,66.05667,0.1321962,0.8557366,0,5,3.12006
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,27.63658,27.63658,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.009127,6.11706,3.33,0,3.33,12.40707,88.62173,0.1322766,0.04236481,0,5,6.11706
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,26.88114,26.88114,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.679127,9.114059,0,0.9121094,-0.9121094,11.44562,81.75426,0.1322766,0.9531543,0,0,9.114059
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,26.10853,26.10853,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.692582,8.20195,0,0.1250902,-0.1250902,11.31376,80.81244,0.1322766,0.1307192,0,0,8.20195
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,25.41604,25.41604,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.831571,8.07686,0,0.9202585,-0.9202585,10.34373,73.88361,0.1322766,0.9616702,0,0,8.07686
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,24.85518,24.85518,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.85408,7.156602,0,0.1011207,-0.1011207,10.23714,73.12225,0.1322766,0.1056712,0,0,7.156602
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04539961,24.53412,24.24282,0.1644467,0.1644467,0,0,0,0.1644467,27.6075,0,0,0.04539961,0.1731018,0.1644467,0,0,3.966437,7.055481,0,0.1277021,-0.1277021,10.10253,72.16075,0.1322766,0.1808913,0.03631969,0,7.100881
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2518102,25.23562,23.61328,0,0,0,0,0,0,0,0,0,0.2518102,0,0,0,0,4.108328,6.927779,0.2518102,0,0.2518102,10.34141,73.8671,0.1322661,0,0.2014481,0,7.179589
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.160928,30.89553,23.16116,0.5567843,0.5567843,0,0,0,0.5567843,208.5058,0,0,1.160928,0.5860887,0.5567843,0,0,3.856518,7.154408,0.5748388,0,0.5748388,10.88675,77.76237,0.1322422,0.6124627,0.9287421,0,8.315335
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.426476,39.81466,22.74338,2.100011,2.100011,0,0,0,2.100011,115.5459,0,0,2.426476,2.210538,2.100011,0,0,3.281679,7.671763,0.215938,0,0.215938,11.09161,79.22563,0.1322332,2.310012,1.94118,0,10.09824
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.860377,53.83961,24.11119,0.8780375,0.8780375,0,0,0,0.8780375,439.6596,0,0,3.860377,0.92425,0.8780375,0,0,3.065741,7.866107,2.936126,0,2.936126,13.87706,99.1217,0.1321113,0.9658412,3.088301,0,11.72648
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.448916,53.82111,27.26459,0.103948,0.103948,0,0,0,0.103948,3317.924,3.209883,0,3.448916,0.109419,0.103948,0,0,0.1296146,10.50862,0.1296146,0,0.1296146,14.00003,100,0.132106,0.1143428,2.759133,0,13.95754
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.666886,59.83085,30.4237,1.777645,1.777645,0,0,0,1.777645,206.2777,1.79568,0,3.666886,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.132106,1.95541,2.933509,0,14.29216
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.689167,63.03847,32.78732,0.8202006,0.8202006,0,0,0,0.8202006,449.7885,2.825799,0,3.689167,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.132106,0.9022206,2.951334,0,14.31444
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.52587,63.56273,34.5443,0.8135038,0.8135038,0,0,0,0.8135038,433.4177,2.66955,0,3.52587,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.132106,0.8948542,2.820696,0,14.15114
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.677982,67.1353,36.08952,1.780952,1.780952,0,0,0,1.780952,206.5177,1.803295,0,3.677982,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.132106,1.959047,2.942385,0,14.30326
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.678837,58.12468,36.89075,1.340591,1.340591,0,0,0,1.340591,199.825,1.267688,0,2.678837,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.132106,1.474651,2.143069,0,13.30411
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.918425,51.53798,36.98804,1.219153,1.219153,0,0,0,1.219153,157.3572,0.6351059,0,1.918425,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.132106,1.341068,1.53474,0,12.5437
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9875407,44.19297,37.05099,0.5149881,0.5149881,0,0,0,0.5149881,191.7599,0.4454479,0,0.9875407,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.132106,0.566487,0.7900325,0,11.61281
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2281463,37.76592,36.18109,0.2572925,0.2572925,0,0,0,0.2572925,88.67195,0,0,0.2281463,0.2708342,0.2572925,0,0,0,10.62527,0,0.04268795,-0.04268795,13.95503,99.6786,0.132106,0.2830218,0.182517,0,10.85342
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03368868,34.60786,34.37833,0,0,0,0,0,0,0,0,0,0.03368868,0,0,0,0,0.04743105,10.58259,0.03368868,0,0.03368868,13.98699,99.90688,0.1321046,0,0.02695094,0,10.61627
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,32.74154,32.74154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01374237,10.61291,0,0,0,13.98699,99.90688,0.1321046,0,0,0,10.61291
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,31.19632,31.19632,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.01374237,10.61291,0,0.8333853,-0.8333853,13.10853,93.63214,0.1321046,0.8708877,0,0,10.61291
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,29.85712,29.85712,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.9397261,9.779521,0,2.603489,-2.603489,10.36421,74.02991,0.1321046,2.720646,0,0,9.779521
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,28.50648,28.50648,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.832491,7.176032,0,0.5445457,-0.5445457,9.790206,69.9299,0.1321046,0.5690503,0,0,7.176032
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,27.52212,27.52212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.437542,6.631486,0,0,0,9.790206,69.9299,0.1321046,0,0,0,6.631486
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,26.76668,26.76668,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.437542,6.631486,0,0.5038772,-0.5038772,9.259072,66.1361,0.1321046,0.5265517,0,0,6.631486
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,25.99407,25.99407,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,4.997406,6.127609,0,0.3588527,-0.3588527,8.880809,63.43422,0.1321046,0.375001,0,0,6.127609
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,25.30158,25.30158,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.396131,5.768756,0,0.2176895,-0.2176895,8.651343,61.79519,0.1321046,0.2274856,0,0,5.768756
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,24.72355,24.72355,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.638008,5.551067,0,0.07276493,-0.07276493,8.574643,61.24733,0.1321046,0.07603936,0,0,5.551067
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1599408,25.15834,24.12836,0.217557,0.217557,0,0,0,0.217557,73.51674,0,2.775558E-17,0.1599408,0.2290074,0.217557,0,0,5.718858,5.478302,0,0.06906657,-0.06906657,8.501841,60.72731,0.1321046,0.2393127,0.1279527,0,5.638243
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2352285,24.99503,23.48165,0.192784,0.192784,0,0,0,0.192784,122.0166,0,0,0.2352285,0.2029306,0.192784,0,0,5.795599,5.409235,0.03229795,0,0.03229795,8.532481,60.94617,0.1321032,0.2120624,0.1881828,0,5.644464
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,1.003273,29.67054,23.03525,0.262623,0.262623,0,0,0,0.262623,382.0204,0,0,1.003273,0.2764453,0.262623,0,0,5.763301,5.438303,0.7268282,0,0.7268282,9.222011,65.87137,0.1320731,0.2888853,0.8026187,0,6.441577
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.041884,29.50117,22.61747,1.534175,1.534175,0,0,0,1.534175,67.91171,0,0,1.041884,1.614921,1.534175,0,0,5.036473,6.092449,0,0.5730366,-0.5730366,8.617977,61.55685,0.1320731,1.687592,0.8335074,0,7.134333
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,3.001286,45.91354,23.96811,0,0,0,0,0,0,0,0,0,3.001286,0,0,0,0,5.67318,5.519412,3.001286,0,3.001286,11.46525,81.89445,0.1319488,0,2.401029,0,8.520698
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.748375,56.53073,27.13868,0.8764817,0.8764817,0,0,0,0.8764817,427.6616,0.1538689,0,3.748375,0.9226122,0.8764817,0,0,2.671894,8.22057,2.671894,0,2.671894,14.00003,100,0.1318383,0.9641298,2.9987,0,11.96894
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.848233,61.51442,30.29208,1.505842,1.505842,0,0,0,1.505842,255.5536,2.263136,0,3.848233,1.585096,1.505842,0,0,0,10.62527,0,0,0,14.00003,100,0.1318383,1.656426,3.078586,0,14.47351
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.72085,45.19824,32.67286,0,0,0,0,0,0,0,1.72085,0,1.72085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318383,0,1.37668,0,12.34612
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.69848,65.20606,34.41267,0.9234307,0.9234307,0,0,0,0.9234307,400.5152,2.726448,0,3.69848,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1318383,1.015774,2.958784,0,14.32375
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.663524,66.85387,35.99223,3.178375,3.178375,1.25,0,0.50625,3.178375,115.2641,1.633656,0,3.663524,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1318383,3.496212,2.93082,5,14.2888
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.976121,51.80767,36.79345,1.781827,1.781827,0,0,0,1.781827,110.9042,0.100514,0,1.976121,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1318383,1.96001,1.580897,0,12.6014
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.203579,45.67805,36.89075,1.731098,1.731098,0,0,0,1.731098,69.52691,0,0,1.203579,1.822208,1.731098,0,0,0,10.62527,0,0.6186296,-0.6186296,13.34793,95.3422,0.1318383,1.904208,0.9628631,0,11.82885
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.036731,44.46439,36.9537,2.007252,2.007252,0,0,0,2.007252,51.64927,0,0,1.036731,2.112896,2.007252,0,0,0.6873662,10.00664,0,1.076166,-1.076166,12.21356,87.23952,0.1318383,2.207977,0.8293845,0,11.04338
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.239102,37.75029,36.08952,1.385839,1.385839,0,0,0,1.385839,17.25323,0,2.220446E-16,0.239102,1.458778,1.385839,0,0,1.883106,8.930479,0,1.219676,-1.219676,10.92791,78.05631,0.1318383,1.524423,0.1912816,0,9.169581
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07236239,34.74586,34.25242,0.1505296,0.1505296,0,0,0,0.1505296,48.07188,0,0,0.07236239,0.1584522,0.1505296,0,0,3.238302,7.710803,0,0.08608979,-0.08608979,10.83716,77.40812,0.1318383,0.1655825,0.05788991,0,7.783165
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,32.60991,32.60991,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,3.333957,7.624713,0,1.64425,-1.64425,9.103967,65.02821,0.1318383,1.718241,0,0,7.624713
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,31.06469,31.06469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.160902,5.980463,0,0,0,9.103967,65.02821,0.1318383,0,0,0,5.980463
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,29.73122,29.73122,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.160902,5.980463,0,1.352152,-1.352152,7.678673,54.84756,0.1318383,1.412999,0,0,5.980463
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,28.39202,28.39202,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,6.663293,4.628311,0,0.262772,-0.262772,7.401688,52.86909,0.1318383,0.2745968,0,0,4.628311
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,27.39622,27.39622,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,6.955262,4.365539,0,0.3056206,-0.3056206,7.079535,50.568,0.1318383,0.3193735,0,0,4.365539
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,26.64077,26.64077,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.29484,4.059918,0,0.3629844,-0.3629844,6.696916,47.83502,0.1318383,0.3793187,0,0,4.059918
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,25.86816,25.86816,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,7.698156,3.696934,0,0.4647526,-0.4647526,6.207024,44.33579,0.1318383,0.4856665,0,0,3.696934
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,25.17567,25.17567,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.214548,3.232181,0,0.1434451,-0.1434451,6.055819,43.25576,0.1318383,0.1499001,0,0,3.232181
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,24.59192,24.59192,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,8.373932,3.088736,0,0.4809142,-0.4809142,5.548891,39.63486,0.1318383,0.5025554,0,0,3.088736
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04892164,24.29875,23.98528,0.6372091,0.6372091,0,0,0,0.6372091,7.677487,0,0,0.04892164,0.6707464,0.6372091,0,0,8.90828,2.607822,0,0.6218247,-0.6218247,4.89343,34.953,0.1318383,0.7009299,0.03913732,0,2.656743
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2835839,25.16486,23.33858,0,0,0,0,0,0,0,0,0,0.2835839,0,0,0,0,9.599197,1.985997,0.2835839,0,0.2835839,5.162461,36.87465,0.1318266,0,0.2268671,0,2.269581
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.3494,31.93264,22.88646,0.08334415,0.08334415,0,0,0,0.08334415,1619.07,0,0,1.3494,0.08773069,0.08334415,0,0,9.315613,2.241222,1.26167,0,1.26167,6.359386,45.4241,0.1317745,0.09167857,1.07952,0,3.590623
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.289793,38.42239,22.45151,2.860506,2.860506,0,0,0,2.860506,80.04854,0,0,2.289793,3.011059,2.860506,0,0,8.053944,3.376725,0,0.7212659,-0.7212659,5.599105,39.99353,0.1317745,3.146557,1.831835,0,5.666519
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,3.00372,45.74776,23.80787,1.506085,1.506085,0,0,0,1.506085,199.439,0,0,3.00372,1.585352,1.506085,0,0,8.85535,2.655459,1.418368,0,1.418368,6.944687,49.60481,0.131716,1.656693,2.402976,0,5.659179
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.453327,53.51471,26.97843,1.701596,1.701596,0,0,0,1.701596,202.9464,0,0,3.453327,1.791154,1.701596,0,0,7.436982,3.93199,1.662174,0,1.662174,8.521564,60.86819,0.1316475,1.871756,2.762662,0,7.385317
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.671004,59.52799,30.149,2.355062,2.355062,0,0,0,2.355062,155.8772,0,0,3.671004,2.479013,2.355062,0,0,5.774809,5.427946,1.191992,0,1.191992,9.652386,68.94547,0.1315984,2.590568,2.936803,0,9.09895
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.815784,64.06161,32.54696,0,0,0,0,0,0,0,0,0,3.815784,0,0,0,0,4.582817,6.500739,3.815784,0,3.815784,13.27236,94.80235,0.1314416,0,3.052627,0,10.31652
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,4.026661,68.64653,34.28676,1.100275,1.100275,0,0,0,1.100275,365.9686,2.101443,0,4.026661,1.158184,1.100275,0,0,0.7670335,9.934944,0.7670335,0,0.7670335,14.00003,100,0.1314101,1.210302,3.221328,0,13.96161
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.556561,65.54314,35.8606,0.07490262,0.07490262,0,0,0,0.07490262,4748.247,3.477716,0,3.556561,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1314101,0.08239288,2.845249,0,14.18184
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.276174,63.64686,36.66755,0.7272697,0.7272697,0,0,0,0.7272697,450.4758,2.510627,0,3.276174,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1314101,0.7999967,2.620939,0,13.90145
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.414068,55.5723,36.76484,0,0,0,0,0,0,0,2.414068,0,2.414068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314101,0,1.931254,0,13.03934
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.19824,45.57006,36.82779,0.2582971,0.2582971,0,0,0,0.2582971,463.8998,0.9263479,0,1.19824,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1314101,0.2841268,0.9585916,0,11.82351
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09828455,36.67037,35.99223,1.089037,1.089037,0,0,0,1.089037,9.024904,0,0,0.09828455,1.146355,1.089037,0,0,0,10.62527,0,1.04807,-1.04807,12.89526,92.10885,0.1314101,1.197941,0.07862764,0,10.72356
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03707343,34.37875,34.12651,3.477575,3.477575,1.25,0,0.50625,3.477575,1.066071,0,4.440892E-16,0.03707343,2.344816,2.227575,0,0,1.164522,9.577204,0,2.307742,-2.307742,10.46269,74.73336,0.1314101,3.825332,0.02965874,5,9.614278
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,32.484,32.484,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.72868,7.269462,1.237975,0,1.237975,11.63714,83.12224,0.1314827,4.066556,0,5,7.269462
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,30.95023,30.95023,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.490706,8.383639,0,1.852441,-1.852441,9.684493,69.17481,0.1314827,1.935801,0,0,8.383639
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,29.61676,29.61676,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.548974,6.531198,0,2.817012,-2.817012,6.715101,47.96491,0.1314827,2.943778,0,0,6.531198
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,28.28329,28.28329,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.678987,3.714186,0,0.2249546,-0.2249546,6.477978,46.27118,0.1314827,0.2350776,0,0,3.714186
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,27.26459,27.26459,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.928936,3.489231,0,0.6376553,-0.6376553,5.80583,41.47013,0.1314827,0.6663498,0,0,3.489231
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,26.50914,26.50914,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.637443,2.851576,0,0.1194369,-0.1194369,5.679933,40.57087,0.1314827,0.1248116,0,0,2.851576
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,25.73653,25.73653,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.77015,2.732139,0,0.4587157,-0.4587157,5.196404,37.1171,0.1314827,0.4793579,0,0,2.732139
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,25.06121,25.06121,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.279834,2.273423,0,0.168328,-0.168328,5.018971,35.84972,0.1314827,0.1759027,0,0,2.273423
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,24.46602,24.46602,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.466866,2.105095,0,0.7908245,-0.7908245,4.185369,29.89543,0.1314827,0.8264116,0,0,2.105095
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.139234,24.74814,23.85365,0.4132342,0.4132342,0,0,0,0.4132342,33.69373,0,5.551115E-17,0.139234,0.4349834,0.4132342,0,0,10.34556,1.314271,0,0.2957494,-0.2957494,3.873622,27.66867,0.1314827,0.4545577,0.1113872,0,1.453505
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4172982,25.9235,23.22412,0.3684784,0.3684784,0,0,0,0.3684784,113.249,0,0,0.4172982,0.387872,0.3684784,0,0,10.67417,1.018522,0.02942619,0,0.02942619,3.901538,27.86807,0.1314815,0.4053262,0.3338386,0,1.43582
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,1.00256,29.39751,22.77772,0.2096617,0.2096617,0,0,0,0.2096617,478.1802,0,0,1.00256,0.2206965,0.2096617,0,0,10.64474,1.045005,0.781864,0,0.781864,4.643279,33.16621,0.1314494,0.2306278,0.8020484,0,2.047566
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.536297,40.23336,22.34277,1.116011,1.116011,0,0,0,1.116011,227.2644,0,0,2.536297,1.174749,1.116011,0,0,9.86288,1.748683,1.361548,0,1.361548,5.934957,42.39246,0.1313936,1.227613,2.029037,0,4.284979
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.830013,53.02945,23.69341,0,0,0,0,0,0,0,0,0,3.830013,0,0,0,0,8.501331,2.974076,3.830013,0,3.830013,9.568426,68.34576,0.1312368,0,3.06401,0,6.804089
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.455059,53.37102,26.8468,0.3167421,0.3167421,0,0,0,0.3167421,1090.812,0,0,3.455059,0.3334127,0.3167421,0,0,4.671319,6.421087,3.121646,0,3.121646,12.52988,89.49896,0.1311092,0.3484163,2.764047,0,9.876146
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.672767,59.38081,30.01737,1.139327,1.139327,0,0,0,1.139327,322.363,0.9238035,0,3.672767,1.199291,1.139327,0,0,1.549673,9.230569,1.549673,0,1.549673,14.00003,100,0.131046,1.253259,2.938214,0,12.90334
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.147939,67.52608,32.41533,0.1434664,0.1434664,0,0,0,0.1434664,2891.228,3.996922,0,4.147939,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.131046,0.157813,3.318352,0,14.77321
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.252757,60.33109,34.15513,0.1266542,0.1266542,0,0,0,0.1266542,2568.218,3.119437,0,3.252757,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.131046,0.1393197,2.602206,0,13.87803
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.717905,67.11231,35.73469,1.220969,1.220969,0,0,0,1.220969,304.5044,2.432674,0,3.717905,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.131046,1.343066,2.974324,0,14.34318
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.641995,57.37073,36.53592,2.353783,2.353783,0,0,0,2.353783,112.2446,0.1643283,0,2.641995,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.131046,2.589162,2.113596,0,13.26727
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.922103,51.17638,36.63321,1.803347,1.803347,0,0,0,1.803347,106.5853,0.02384236,0,1.922103,1.89826,1.803347,0,0,0,10.62527,0,0,0,14.00003,100,0.131046,1.983682,1.537682,0,12.54738
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,1.020025,44.10321,36.7305,1.454995,1.454995,0,0,0,1.454995,70.10508,0,0,1.020025,1.531574,1.454995,0,0,0,10.62527,0,0.5115484,-0.5115484,13.46081,96.14844,0.131046,1.600495,0.8160204,0,11.6453
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.1004822,36.58789,35.89494,1.477208,1.477208,0,0,0,1.477208,6.80217,0,2.220446E-16,0.1004822,1.554956,1.477208,0,0,0.5683871,10.11373,0,1.454474,-1.454474,11.92766,85.19739,0.131046,1.624929,0.08038577,0,10.21421
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.0393317,34.2967,34.02922,0.7277409,0.7277409,0,0,0,0.7277409,5.40463,0,1.110223E-16,0.0393317,0.7660431,0.7277409,0,0,2.184469,8.659252,0,0.7267113,-0.7267113,11.16164,79.72582,0.131046,0.800515,0.03146536,0,8.698584
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,32.35237,32.35237,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,2.991926,7.93254,0,2.200153,-2.200153,8.842473,63.16039,0.131046,2.29916,0,0,7.93254
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,30.84149,30.84149,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,5.436541,5.732388,0,2.119843,-2.119843,6.607961,47.19963,0.131046,2.215236,0,0,5.732388
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,29.5023,29.5023,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,7.791923,3.612544,0,2.51422,-2.51422,3.957741,28.26952,0.131046,4.00236,0,5,3.612544
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,28.16883,28.16883,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,10.5855,1.098324,3.33,0,3.33,7.116856,50.83458,0.1311347,0.1366809,0,5,1.098324
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,27.15585,27.15585,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,7.2555,4.095324,3.33,0,3.33,10.27597,73.39965,0.1312255,0.1622293,0,5,4.095324
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,26.4004,26.4004,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,3.9255,7.092324,3.33,0,3.33,13.43509,95.96471,0.1313149,0.1491474,0,5,7.092324
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,25.62207,25.62207,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,0.5955005,10.08932,0,0.7950358,-0.7950358,12.59704,89.97871,0.1313149,0.8308125,0,0,10.08932
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,24.91814,24.91814,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,1.478874,9.294288,0,0.1808528,-0.1808528,12.40641,88.61703,0.1313149,0.1889911,0,0,9.294288
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,24.32294,24.32294,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,1.679821,9.113435,0,0.06379528,-0.06379528,12.33916,88.1367,0.1313149,0.06666606,0,0,9.113435
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.0538706,24.05526,23.71057,0,0,0,0,0,0,0,0,0,0.0538706,0,0,0,0,1.750705,9.04964,0.0538706,0,0.0538706,12.39027,88.50175,0.1313127,0,0.04309648,0,9.103511
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2576332,24.73605,23.08104,0.1167746,0.1167746,0,0,0,0.1167746,220.6244,0,0,0.2576332,0.1229206,0.1167746,0,0,1.696834,9.098124,0.1347126,0,0.1347126,12.51807,89.4146,0.1313072,0.128452,0.2061065,0,9.355757
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.35342,31.67664,22.61747,0.1814571,0.1814571,0,0,0,0.1814571,745.8622,0,0,1.35342,0.1910075,0.1814571,0,0,1.562122,9.219365,1.162413,0,1.162413,13.62083,97.29146,0.1312598,0.1996029,1.082736,0,10.57279
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.29334,38.15133,22.18252,0,0,0,0,0,0,0,1.893632,0,2.29334,0,0,0,0,0.3997088,10.26554,0.3997088,0,0.3997088,14.00003,100,0.1312436,0,1.834672,0,12.55888
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,3.007192,45.45764,23.53316,0,0,0,0,0,0,0,3.007192,0,3.007192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312436,0,2.405754,0,13.63247
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.456872,53.21421,26.70373,0.3317733,0.3317733,0,0,0,0.3317733,1041.938,3.107637,0,3.456872,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1312436,0.3649507,2.765497,0,14.08215
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.674295,59.23846,29.89146,0.4674263,0.4674263,0,0,0,0.4674263,786.0694,3.182267,0,3.674295,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1312436,0.5141689,2.939436,0,14.29957
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.695281,62.4926,32.30659,2.752662,2.752662,0,0,0,2.752662,134.2439,0.7977417,0,3.695281,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1312436,3.027929,2.956225,0,14.32056
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.531815,63.01368,34.05784,0,0,0,0,0,0,0,3.531815,0,3.531815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312436,0,2.825452,0,14.15709
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.177488,61.39667,35.6374,0.1232862,0.1232862,0,0,0,0.1232862,2577.327,3.047713,0,3.177488,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1312436,0.1356148,2.541991,0,13.80276
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.642944,57.27279,36.44435,2.575852,2.575852,0,0,0,2.575852,102.6046,0,0,2.642944,2.711424,2.575852,0,0,0,10.62527,0,0.06847985,-0.06847985,13.92784,99.4844,0.1312436,2.833438,2.114355,0,13.26822
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.923359,51.0793,36.53592,0.1394807,0.1394807,0,0,0,0.1394807,1378.942,1.700448,0,1.923359,0.1468218,0.1394807,0,0,0.07608873,10.55679,0.07608873,0,0.07608873,14.00003,100,0.1312405,0.1534288,1.538687,0,12.48015
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,1.021675,44.01363,36.63321,1.462069,1.462069,0,0,0,1.462069,69.87873,0,0,1.021675,1.53902,1.462069,0,0,0,10.62527,0,0.5173448,-0.5173448,13.4547,96.1048,0.1312405,1.608276,0.8173403,0,11.64695
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.1026632,36.50528,35.79765,0.3962571,0.3962571,0,0,0,0.3962571,25.90824,0,5.551115E-17,0.1026632,0.4171128,0.3962571,0,0,0.5748276,10.10793,0,0.3144495,-0.3144495,13.12324,93.73724,0.1312405,0.4358829,0.0821306,0,10.21059
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04157331,34.21451,33.93193,0,0,0,0,0,0,0,0,0,0.04157331,0,0,0,0,0.9242159,9.79348,0.04157331,0,0.04157331,13.16268,94.01895,0.1312388,0,0.03325865,0,9.835053
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,32.22646,32.22646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8826426,9.830895,0,0,0,13.16268,94.01895,0.1312388,0,0,0,9.830895
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,30.70986,30.70986,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,0.8826426,9.830895,0,1.437715,-1.437715,11.64719,83.19408,0.1312388,1.502412,0,0,9.830895
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,29.39356,29.39356,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.480104,8.393181,0,2.56059,-2.56059,8.948096,63.91484,0.1312388,2.675817,0,0,8.393181
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,28.05437,28.05437,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.325204,5.832591,0,0.1239642,-0.1239642,8.817426,62.98149,0.1312388,0.1295426,0,0,5.832591
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,27.04139,27.04139,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.462942,5.708626,0,0.3515036,-0.3515036,8.446909,60.33494,0.1312388,0.3673213,0,0,5.708626
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,26.26878,26.26878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.853502,5.357123,0,0,0,8.446909,60.33494,0.1312388,0,0,0,5.357123
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,25.47899,25.47899,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,5.853502,5.357123,0,0.3589481,-0.3589481,8.068544,57.63234,0.1312388,0.3751008,0,0,5.357123
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,24.76934,24.76934,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.252333,4.998175,0,0.2350213,-0.2350213,7.82081,55.86282,0.1312388,0.2455973,0,0,4.998175
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,24.19131,24.19131,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.513468,4.763153,0,1.049901,-1.049901,6.714118,47.95789,0.1312388,1.097146,0,0,4.763153
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05563276,23.92319,23.5675,1.055431,1.055431,0,0,0,1.055431,5.271092,0,0,0.05563276,1.11098,1.055431,0,0,7.680024,3.713252,0,1.055348,-1.055348,5.601683,40.01194,0.1312388,1.160974,0.04450621,0,3.768885
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2739026,24.71444,22.95513,0.161259,0.161259,0,0,0,0.161259,169.8526,0,0,0.2739026,0.1697463,0.161259,0,0,8.852633,2.657905,0.1041563,0,0.1041563,5.700495,40.71774,0.1312346,0.1773849,0.2191221,0,2.931808
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.355115,31.53127,22.46867,0.3996658,0.3996658,0,0,0,0.3996658,339.0621,0,0,1.355115,0.4207008,0.3996658,0,0,8.748476,2.751646,0.9344145,0,0.9344145,6.586958,47.04961,0.1311966,0.4396324,1.084092,0,4.106761
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.559763,40.07162,22.03372,1.464872,1.464872,0,0,0,1.464872,174.7431,0,0,2.559763,1.541971,1.464872,0,0,7.814062,3.592619,1.017792,0,1.017792,7.552521,53.94647,0.1311552,1.611359,2.047811,0,6.152382
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.916829,44.53019,23.39008,0,0,0,0,0,0,0,0,0,2.916829,0,0,0,0,6.796269,4.508632,2.916829,0,2.916829,10.31967,73.71176,0.1310368,0,2.333463,0,7.425461
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.320953,61.6518,26.56065,1.169138,1.169138,0,0,0,1.169138,369.5845,0,0,4.320953,1.230671,1.169138,0,0,3.87944,7.133778,3.090281,0,3.090281,13.25137,94.65243,0.1309116,1.286052,3.456762,0,11.45473
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.675851,59.08926,29.75983,0.1198616,0.1198616,0,0,0,0.1198616,3066.746,2.760522,0,3.675851,0.1261701,0.1198616,0,0,0.7891589,9.915031,0.7891589,0,0.7891589,14.00003,100,0.1308796,0.1318478,2.940681,0,13.59088
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.206296,57.47833,32.17496,0.05951597,0.05951597,0,0,0,0.05951597,5387.287,3.143648,0,3.206296,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1308796,0.06546757,2.565037,0,13.83157
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.533366,62.87177,33.93193,0.06495479,0.06495479,0,0,0,0.06495479,5439.731,3.464993,0,3.533366,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1308796,0.07145028,2.826693,0,14.15864
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.815065,67.92596,35.54011,0,0,0,0,0,0,0,3.815065,0,3.815065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308796,0,3.052052,0,14.44034
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.644072,57.16985,36.34706,1.936915,1.936915,0,0,0,1.936915,136.5095,0.6052145,0,2.644072,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1308796,2.130606,2.115258,0,13.26935
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.924687,50.98915,36.44435,2.090994,2.090994,0,0,0,2.090994,92.04654,0,0,1.924687,2.201046,2.090994,0,0,0,10.62527,0,0.2763586,-0.2763586,13.70872,97.91924,0.1308796,2.300093,1.53975,0,12.54996
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,1.023507,43.92543,36.53592,0.504788,0.504788,0,0,0,0.504788,202.7598,0.1850864,0,1.023507,0.5313558,0.504788,0,0,0.3070651,10.34892,0.3070651,0,0.3070651,14.00003,100,0.1308672,0.5552668,0.8188058,0,11.37242
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2686191,37.56401,35.70035,1.982233,1.982233,0,0,0,1.982233,13.55133,0,0,0.2686191,2.086561,1.982233,0,0,0,10.62527,0,1.817942,-1.817942,12.08375,86.31232,0.1308672,2.180457,0.2148953,0,10.89389
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1192716,34.61296,33.8003,1.827362,1.827362,0,0,0,1.827362,6.526984,0,2.220446E-16,0.1192716,1.923539,1.827362,0,0,2.019936,8.807332,0,1.804267,-1.804267,10.18188,72.72759,0.1308672,2.010098,0.09541729,0,8.926603
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,32.112,32.112,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.024677,7.003065,0,2.490114,-2.490114,7.557073,53.97899,0.1308672,2.602169,0,0,7.003065
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,30.60112,30.60112,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,6.791471,4.51295,0,1.776181,-1.776181,5.684814,40.60574,0.1308672,1.856109,0,0,4.51295
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,29.26193,29.26193,3.665204,3.665204,1.25,0,0.50625,3.665204,0,0,0,0,2.54232,2.415204,0,0,8.765005,2.73677,0,2.54232,-2.54232,3.004973,21.46405,0.1308672,4.031725,0,5,2.73677
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,27.92846,27.92846,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.58981,0.1944495,3.33,0,3.33,6.164089,44.02912,0.1309624,0.2170963,0,5,0.1944495
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,26.90976,26.90976,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.259806,3.191449,3.33,0,3.33,9.323204,66.59418,0.1310408,0.02247979,0,5,3.191449
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,26.14287,26.14287,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,4.929805,6.188449,3.33,0,3.33,12.48232,89.15925,0.1311616,0.5238564,0,5,6.188449
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,25.35309,25.35309,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.599805,9.18545,0,0.3181158,-0.3181158,12.147,86.76408,0.1311616,0.332431,0,0,9.18545
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,24.6606,24.6606,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,1.953267,8.867333,0,0.3460407,-0.3460407,11.78224,84.15867,0.1311616,0.3616125,0,0,8.867333
