Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.009179073,24.12416,24.0654,0.3848706,0.3848706,0,0,0,0.3848706,2.384976,0,5.551115E-17,0.009179073,0.405127,0.3848706,0,0,2.337757,8.521293,0,0.3959479,-0.3959479,11.36487,81.17749,0.1311616,0.4233577,0.007343259,0,8.530472
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06394412,23.84451,23.43587,0.5354132,0.5354132,0,0,0,0.5354132,11.94295,0,0,0.06394412,0.5635929,0.5354132,0,0,2.777699,8.125345,0,0.4996487,-0.4996487,10.8382,77.41553,0.1311616,0.5889545,0.0511553,0,8.189289
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2613019,24.48243,22.80633,0,0,0,0,0,0,0,0,0,0.2613019,0,0,0,0,3.332864,7.625696,0.2613019,0,0.2613019,11.08609,79.18619,0.1311511,0,0.2090415,0,7.886998
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.356494,31.3897,22.3256,0.06914783,0.06914783,0,0,0,0.06914783,1961.73,0,0,1.356494,0.0727872,0.06914783,0,0,3.071562,7.860868,1.283707,0,1.283707,12.30392,87.88496,0.1310992,0.07606262,1.085195,0,9.217361
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.354636,38.2824,21.87348,0.9441785,0.9441785,0,0,0,0.9441785,249.3846,0,0,2.354636,0.9938721,0.9441785,0,0,1.787856,9.016204,1.360764,0,1.360764,13.59485,97.1059,0.1310443,1.038596,1.883709,0,11.37084
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8294702,28.69537,23.24129,1.736508,1.736508,0,0,0,1.736508,47.76655,0,2.220446E-16,0.8294702,1.827904,1.736508,0,0,0.4270916,10.24089,0,0.9984335,-0.9984335,12.54241,89.58848,0.1310443,1.910159,0.6635761,0,11.07036
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.417178,36.15951,26.41185,0.3146257,0.3146257,0,0,0,0.3146257,450.4329,0,0,1.417178,0.3311849,0.3146257,0,0,1.536462,9.242458,1.085993,0,1.085993,13.57267,96.94749,0.1310005,0.3460882,1.133742,0,10.65964
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,3.02534,52.76611,29.63392,0.06631229,0.06631229,0,0,0,0.06631229,4562.261,2.505068,0,3.02534,0.06980241,0.06631229,0,0,0.4504696,10.21985,0.4504696,0,0.4504696,14.00003,100,0.1309823,0.07294352,2.420272,0,13.24519
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9658458,38.81345,32.0605,0.9681343,0.9681343,0,0,0,0.9681343,99.76362,0,0,0.9658458,1.019089,0.9681343,0,0,0,10.62527,0,0.0532429,-0.0532429,13.9439,99.59912,0.1309823,1.064948,0.7726766,0,11.59112
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.720351,54.93824,33.83464,0.7074737,0.7074737,0,0,0,0.7074737,384.5161,1.916483,0,2.720351,0.7447091,0.7074737,0,0,0.05915878,10.57203,0.05915878,0,0.05915878,14.00003,100,0.1309799,0.7782211,2.17628,0,13.29238
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.614677,55.81832,35.4142,1.821308,1.821308,0,0,0,1.821308,143.5604,0.6975107,0,2.614677,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1309799,2.003439,2.091742,0,13.23995
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.645842,57.03281,36.21543,0.1266638,0.1266638,0,0,0,0.1266638,2088.869,2.512512,0,2.645842,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1309799,0.1393302,2.116674,0,13.27112
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.697611,49.01092,36.34706,1.30813,1.30813,0,0,0,1.30813,129.7739,0.3206323,0,1.697611,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1309799,1.438943,1.358089,0,12.32289
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9296073,43.12181,36.44435,0.2395237,0.2395237,0,0,0,0.2395237,388.1066,0.6774771,0,0.9296073,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1309799,0.2634761,0.7436859,0,11.55488
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.106989,36.31102,35.57444,0,0,0,0,0,0,0,0.106989,0,0.106989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309799,0,0.08559121,0,10.73226
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05848846,34.10028,33.70301,3.275429,3.275429,1.25,0,0.50625,3.275429,1.785673,0,4.440892E-16,0.05848846,2.132031,2.025429,0,0,0,10.62527,0,2.073542,-2.073542,11.81432,84.38785,0.1309799,3.602972,0.04679076,5,10.68376
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,31.98037,31.98037,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.303936,8.551732,0,3.182635,-3.182635,8.459531,60.4251,0.1309799,3.325854,0,0,8.551732
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,30.46949,30.46949,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.840197,5.369097,0,2.728279,-2.728279,5.583673,39.88329,0.1309799,2.851051,0,0,5.369097
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,29.13602,29.13602,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.871618,2.640818,0,0.3317014,-0.3317014,5.234028,37.38584,0.1309799,0.346628,0,0,2.640818
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,27.79683,27.79683,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.240175,2.309117,0,0.2310926,-0.2310926,4.990435,35.6459,0.1309799,0.2414917,0,0,2.309117
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,26.78385,26.78385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.496944,2.078024,0,0,0,4.990435,35.6459,0.1309799,0,0,0,2.078024
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,26.01124,26.01124,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.496944,2.078024,0,0.2116341,-0.2116341,4.767354,34.05246,0.1309799,0.2211577,0,0,2.078024
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,25.22146,25.22146,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.732094,1.86639,0,0.3762177,-0.3762177,4.370785,31.21983,0.1309799,0.3931475,0,0,1.86639
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,24.5118,24.5118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15011,1.490172,0,0,0,4.370785,31.21983,0.1309799,0,0,0,1.490172
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009459808,23.96565,23.90516,0,0,0,0,0,0,0,0,0,0.009459808,0,0,0,0,10.15011,1.490172,0.009459808,0,0.009459808,4.379759,31.28393,0.1309796,0,0.007567846,0,1.499632
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06166285,23.66928,23.27562,0.1864107,0.1864107,0,0,0,0.1864107,33.07902,0,0,0.06166285,0.1962218,0.1864107,0,0,10.14065,1.498686,0,0.134559,-0.134559,4.237922,30.27081,0.1309796,0.2050518,0.04933028,0,1.560349
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2891219,24.50083,22.64609,0.7119399,0.7119399,0,0,0,0.7119399,40.61043,0,0,0.2891219,0.7494105,0.7119399,0,0,10.29016,1.364127,0,0.4602886,-0.4602886,3.752735,26.8052,0.1309796,0.7831339,0.2312975,0,1.653249
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.697606,33.66563,22.16535,0.4421052,0.4421052,0,0,0,0.4421052,383.9824,0,0,1.697606,0.4653739,0.4421052,0,0,10.80159,0.9038386,1.232232,0,1.232232,4.921733,35.15517,0.1309299,0.4863158,1.358085,0,2.601445
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.93189,34.91785,21.7304,1.100719,1.100719,0,0,0,1.100719,175.5116,0,0,1.93189,1.158652,1.100719,0,0,9.569363,2.012848,0.7732378,0,0.7732378,5.655291,40.39486,0.1308988,1.210791,1.545512,0,3.944737
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.08812,37.56862,23.08104,1.482133,1.482133,0,0,0,1.482133,140.8861,0,0,2.08812,1.56014,1.482133,0,0,8.796124,2.708762,0.5279794,0,0.5279794,6.156177,43.9726,0.1308775,1.630347,1.670496,0,4.796882
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.98236,40.25378,26.26878,1.256763,1.256763,0,0,0,1.256763,157.7355,0,0,1.98236,1.322908,1.256763,0,0,8.268146,3.183943,0.6594524,0,0.6594524,6.781788,48.44125,0.130851,1.382439,1.585888,0,5.166304
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.483524,67.40305,29.48513,2.997182,2.997182,0,0,0,2.997182,149.5913,0,0,4.483524,3.154929,2.997182,0,0,7.608693,3.777451,1.328595,0,1.328595,8.042204,57.4442,0.1307976,3.296901,3.586819,0,8.260975
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.699546,62.06574,31.93459,2.42625,2.42625,0,0,0,2.42625,152.48,0,0,3.699546,2.553947,2.42625,0,0,6.280098,4.973186,1.145599,0,1.145599,9.129015,65.20712,0.1307515,2.668875,2.959637,0,8.672732
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.535949,62.61142,33.70301,2.343862,2.343862,0,0,0,2.343862,150.86,0,0,3.535949,2.467223,2.343862,0,0,5.134499,6.004226,1.068727,0,1.068727,10.1429,72.44913,0.1307086,2.578248,2.828759,0,9.540175
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.18184,61.00775,35.28257,0.9956078,0.9956078,0,0,0,0.9956078,319.5877,0,0,3.18184,1.048008,0.9956078,0,0,4.065772,6.966079,2.133832,0,2.133832,12.16723,86.9086,0.130623,1.095169,2.545472,0,10.14792
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.187815,52.85652,36.11813,0.2168752,0.2168752,0,0,0,0.2168752,1008.79,0.02758578,0,2.187815,0.2282896,0.2168752,0,0,1.93194,8.886528,1.93194,0,1.93194,14.00003,100,0.1305456,0.2385627,1.750252,0,11.07434
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.100406,52.21716,36.21543,1.969578,1.969578,0,0,0,1.969578,106.6424,0.0271657,0,2.100406,2.07324,1.969578,0,0,0,10.62527,0,0,0,14.00003,100,0.1305456,2.166536,1.680325,0,12.72568
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.281808,45.67073,36.31272,0.7510017,0.7510017,0,0,0,0.7510017,170.6798,0.49128,0,1.281808,0.7905281,0.7510017,0,0,0,10.62527,0,0,0,14.00003,100,0.1305456,0.8261018,1.025446,0,11.90708
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.1022265,36.18038,35.47715,1.595864,1.595864,0,0,0,1.595864,6.405717,0,2.220446E-16,0.1022265,1.679857,1.595864,0,0,0,10.62527,0,1.577631,-1.577631,12.33706,88.12167,0.1305456,1.755451,0.08178124,0,10.7275
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04689782,33.89525,33.5771,3.295393,3.295393,1.25,0,0.50625,3.295393,1.423133,4.440892E-16,0,0.04689782,2.153045,2.045393,0,0,1.752923,9.047644,0,2.106147,-2.106147,10.11699,72.26404,0.1305456,3.624932,0.03751826,5,9.094542
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,31.85447,31.85447,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,4.093086,6.941497,3.33,0,3.33,13.2761,94.8291,0.1306893,0.7964158,0,5,6.941497
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,30.34358,30.34358,2.231299,2.231299,0,0,0,2.231299,0,0,4.440892E-16,0,2.348736,2.231299,0,0,0.763086,9.938497,0,2.348736,-2.348736,10.80032,77.14496,0.1306893,2.454429,0,0,9.938497
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,29.00439,29.00439,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,3.372793,7.589761,0,1.122818,-1.122818,9.616762,68.69102,0.1306893,1.173344,0,0,7.589761
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,27.68809,27.68809,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,4.620368,6.466943,0,0.5149876,-0.5149876,9.073917,64.81357,0.1306893,0.5381621,0,0,6.466943
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,26.65222,26.65222,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,5.192576,5.951955,0,0.1812775,-0.1812775,8.882834,63.44869,0.1306893,0.189435,0,0,5.951955
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,25.87961,25.87961,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,5.393996,5.770678,0,0.3564427,-0.3564427,8.507111,60.76495,0.1306893,0.3724826,0,0,5.770678
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,25.07838,25.07838,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,5.790043,5.414235,0,0.2631589,-0.2631589,8.229716,58.78357,0.1306893,0.275001,0,0,5.414235
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,24.36872,24.36872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.082442,5.151076,0,0,0,8.229716,58.78357,0.1306893,0,0,0,5.151076
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009957646,23.81998,23.75636,0.2378928,0.2378928,0,0,0,0.2378928,4.185771,0,5.551115E-17,0.009957646,0.2504134,0.2378928,0,0,6.082442,5.151076,0,0.2404558,-0.2404558,7.976254,56.97313,0.1306893,0.2616821,0.007966117,0,5.161034
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.212558,24.49609,23.13255,0,0,0,0,0,0,0,0,0,0.212558,0,0,0,0,6.349616,4.91062,0.212558,0,0.212558,8.177904,58.41349,0.1306808,0,0.1700464,0,5.123178
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1800182,23.63487,22.48584,0.1866436,0.1866436,0,0,0,0.1866436,96.45028,0,2.775558E-17,0.1800182,0.1964669,0.1866436,0,0,6.137057,5.101923,0,0.01644867,-0.01644867,8.160565,58.28964,0.1306808,0.2053079,0.1440146,0,5.281941
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6675103,26.33344,22.00511,0.224481,0.224481,0,0,0,0.224481,297.3572,0,0,0.6675103,0.2362958,0.224481,0,0,6.155334,5.085474,0.4312145,0,0.4312145,8.569652,61.21168,0.1306635,0.2469291,0.5340082,0,5.752984
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.067524,28.56702,21.55299,0.5002363,0.5002363,0,0,0,0.5002363,213.4039,0,0,1.067524,0.5265646,0.5002363,0,0,5.724119,5.473567,0.5409591,0,0.5409591,9.08285,64.87737,0.1306419,0.5502599,0.854019,0,6.54109
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.117556,30.35953,22.93796,1.613642,1.613642,0,0,0,1.613642,69.25677,0,0,1.117556,1.69857,1.613642,0,0,5.18316,5.96043,0,0.5810139,-0.5810139,8.470408,60.5028,0.1306419,1.775006,0.8940449,0,7.077986
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,2.037201,40.52168,26.1257,0.9695083,0.9695083,0,0,0,0.9695083,210.1273,0,0,2.037201,1.020535,0.9695083,0,0,5.828731,5.379416,1.016666,0,1.016666,9.434903,67.39203,0.1306012,1.066459,1.629761,0,7.416618
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.112573,63.09581,29.35922,0.9695559,0.9695559,0,0,0,0.9695559,424.1708,0,0,4.112573,1.020585,0.9695559,0,0,4.812065,6.294416,3.091988,0,3.091988,12.36822,88.34425,0.1304777,1.066511,3.290058,0,10.40699
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.701056,61.91478,31.80296,0.4356796,0.4356796,0,0,0,0.4356796,849.4904,1.522369,0,3.701056,0.4586101,0.4356796,0,0,1.720077,9.077205,1.720077,0,1.720077,14.00003,100,0.1304091,0.4792475,2.960845,0,12.77826
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.264376,50.65096,33.5771,0.313948,0.313948,0,0,0,0.313948,721.2582,1.933904,0,2.264376,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1304091,0.3453428,1.811501,0,12.88965
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.306641,44.66337,35.18528,0.8694701,0.8694701,0,0,0,0.8694701,150.2801,0.3914089,0,1.306641,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1304091,0.9564171,1.045312,0,11.93191
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.141975,52.35405,36.02084,0,0,0,0,0,0,0,2.141975,0,2.141975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304091,0,1.71358,0,12.76725
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.831281,49.85454,36.11813,1.708121,1.708121,0,0,0,1.708121,107.2103,0.03325949,0,1.831281,1.798022,1.708121,0,0,0,10.62527,0,0,0,14.00003,100,0.1304091,1.878933,1.465025,0,12.45656
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.929885,42.92073,36.24976,2.043597,2.043597,0,0,0,2.043597,45.50238,0,4.440892E-16,0.929885,2.151154,2.043597,0,0,0,10.62527,0,1.221269,-1.221269,12.7127,90.8048,0.1304091,2.247956,0.743908,0,11.55516
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3658527,37.92376,35.37986,0.4866043,0.4866043,0,0,0,0.4866043,75.18485,0,0,0.3658527,0.5122151,0.4866043,0,0,1.356966,9.404005,0,0.1463623,-0.1463623,12.55842,89.7028,0.1304091,0.5352648,0.2926822,0,9.769857
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1650179,34.6041,33.47981,1.52979,1.52979,0,0,0,1.52979,10.78696,0,0,0.1650179,1.610305,1.52979,0,0,1.519591,9.257643,0,1.445288,-1.445288,11.03495,78.82092,0.1304091,1.682769,0.1320143,0,9.422661
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,31.74001,31.74001,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.125466,7.812355,0,1.941623,-1.941623,8.9883,64.20202,0.1304091,2.028996,0,0,7.812355
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,30.22912,30.22912,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.282825,5.870732,0,2.670476,-2.670476,6.173371,44.09542,0.1304091,4.165648,0,5,5.870732
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,28.88993,28.88993,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.250021,3.200256,2.744205,0,2.744205,8.776752,62.69097,0.1305674,2.3225,0,5,3.200256
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,27.57363,27.57363,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.505816,5.67004,3.33,0,3.33,11.93587,85.25603,0.130692,0.57603,0,5,5.67004
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,26.52631,26.52631,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.175816,8.66704,0,0.1400657,-0.1400657,11.78823,84.20145,0.130692,0.1463686,0,0,8.66704
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,25.7537,25.7537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.331444,8.526975,0,0,0,11.78823,84.20145,0.130692,0,0,0,8.526975
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,24.94675,24.94675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.331444,8.526975,0,0,0,11.78823,84.20145,0.130692,0,0,0,8.526975
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,24.22565,24.22565,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.331444,8.526975,0,0.2333392,-0.2333392,11.54226,82.44459,0.130692,0.2438394,0,0,8.526975
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01206227,23.70748,23.63045,0.2134862,0.2134862,0,0,0,0.2134862,5.650142,0,0,0.01206227,0.2247224,0.2134862,0,0,2.59071,8.293635,0,0.2126601,-0.2126601,11.3181,80.84342,0.130692,0.2348349,0.00964982,0,8.305697
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1279503,23.80122,22.98375,0.2197496,0.2197496,0,0,0,0.2197496,58.22552,0,0,0.1279503,0.2313153,0.2197496,0,0,2.826999,8.080976,0,0.103365,-0.103365,11.20915,80.06516,0.130692,0.2417245,0.1023602,0,8.208925
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3434504,24.54662,22.34277,0.3461149,0.3461149,0,0,0,0.3461149,99.23016,0,0,0.3434504,0.3643315,0.3461149,0,0,2.941849,7.97761,0,0.0208811,-0.0208811,11.18713,79.90794,0.130692,0.3807264,0.2747603,0,8.321061
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6454872,26.0345,21.85631,0,0,0,0,0,0,0,0,0,0.6454872,0,0,0,0,2.96505,7.956729,0.6454872,0,0.6454872,11.7995,84.28196,0.1306662,0,0.5163898,0,8.602217
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7916166,26.54951,21.40991,0.5049591,0.5049591,0,0,0,0.5049591,156.7685,0,0,0.7916166,0.5315359,0.5049591,0,0,2.319563,8.537667,0.2600807,0,0.2600807,12.04623,86.04434,0.1306559,0.555455,0.6332933,0,9.329285
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.350575,31.82596,22.77772,0.442537,0.442537,0,0,0,0.442537,305.1891,0,0,1.350575,0.4658284,0.442537,0,0,2.059482,8.77174,0.8847464,0,0.8847464,12.88558,92.03964,0.1306206,0.4867907,1.08046,0,10.12232
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5539584,29.63991,25.9769,1.108068,1.108068,0,0,0,1.108068,49.99319,0,0,0.5539584,1.166387,1.108068,0,0,1.174736,9.568012,0,0.6124287,-0.6124287,12.24002,87.42854,0.1306206,1.218875,0.4431667,0,10.12197
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3131886,31.31944,29.22759,0.3731378,0.3731378,0,0,0,0.3731378,83.93376,0,0,0.3131886,0.3927766,0.3731378,0,0,1.855212,8.955584,0,0.07958805,-0.07958805,12.15613,86.8293,0.1306206,0.4104516,0.2505509,0,9.268772
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2460141,33.35772,31.69422,2.811336,2.811336,0,0,0,2.811336,8.75079,0,0,0.2460141,2.959301,2.811336,0,0,1.943643,8.875996,0,2.713287,-2.713287,9.29607,66.40037,0.1306206,3.09247,0.1968113,0,9.122009
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4632771,36.64144,33.44547,0.5204687,0.5204687,0,0,0,0.5204687,89.01154,0,1.110223E-16,0.4632771,0.5478618,0.5204687,0,0,4.958406,6.162708,0,0.08458461,-0.08458461,9.20691,65.76351,0.1306206,0.5725155,0.3706217,0,6.625986
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,1.014286,42.30771,35.05937,1.265018,1.265018,0,0,0,1.265018,80.17959,0,0,1.014286,1.331598,1.265018,0,0,5.05239,6.078124,0,0.3173116,-0.3173116,8.872435,63.37441,0.1306206,1.39152,0.8114288,0,7.09241
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3588712,38.39761,35.89494,0.273533,0.273533,0,0,0,0.273533,131.1985,0,0,0.3588712,0.2879295,0.273533,0,0,5.404958,5.760812,0.07094166,0,0.07094166,8.939735,63.85513,0.1306178,0.3008863,0.2870969,0,6.119683
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02975171,36.22557,36.02084,0.211417,0.211417,0,0,0,0.211417,14.07253,0,2.775558E-17,0.02975171,0.2225442,0.211417,0,0,5.334016,5.824659,0,0.1927925,-0.1927925,8.736515,62.40355,0.1306178,0.2325587,0.02380137,0,5.854411
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01453991,36.21818,36.11813,1.683137,1.683137,0,0,0,1.683137,0.8638579,0,2.220446E-16,0.01453991,1.771723,1.683137,0,0,5.54823,5.631867,0,1.757183,-1.757183,6.884281,49.17334,0.1306178,1.85145,0.01163193,0,5.646407
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1633066,36.40754,35.28257,0,0,0,0,0,0,0,0,0,0.1633066,0,0,0,0,7.500656,3.874684,0.1633066,0,0.1633066,7.039207,50.27995,0.1306113,0,0.1306453,0,4.037991
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05727122,33.73633,33.34818,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.9379348,4.440892E-16,8.881784E-16,0.05727122,3.505263,3.33,0,0,7.337349,4.02166,0,3.447992,-3.447992,3.404705,24.31927,0.1306113,6.716709,0.04581698,5,4.078931
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,31.6141,31.6141,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.16845,0.5736681,3.33,0,3.33,6.56382,46.88434,0.1307086,0.2544405,0,5,0.5736681
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,30.09749,30.09749,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,7.838451,3.570668,3.33,0,3.33,9.722936,69.4494,0.1307885,0.05003425,0,5,3.570668
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,28.78119,28.78119,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,4.508451,6.567668,3.33,0,3.33,12.88205,92.01447,0.1309644,1.195799,0,5,6.567668
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,27.45917,27.45917,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.178451,9.564668,0,0.7061211,-0.7061211,12.13773,86.69793,0.1309644,0.7378966,0,0,9.564668
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,26.42902,26.42902,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,1.96303,8.858547,0,0.9335006,-0.9335006,11.15374,79.6694,0.1309644,0.9755082,0,0,8.858547
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,25.63924,25.63924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.000253,7.925046,0,0,0,11.15374,79.6694,0.1309644,0,0,0,7.925046
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,24.83801,24.83801,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.000253,7.925046,0,0.3936691,-0.3936691,10.73877,76.70538,0.1309644,0.4113842,0,0,7.925046
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,24.11119,24.11119,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,3.437663,7.531377,0,0.1659909,-0.1659909,10.5638,75.4556,0.1309644,0.1734605,0,0,7.531377
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01298426,23.58167,23.49882,0.003900265,0.003900265,0,0,0,0.003900265,332.9071,0,0,0.01298426,0.004105542,0.003900265,0,0,3.622098,7.365386,0.008878717,0,0.008878717,10.57223,75.51576,0.130964,0.004290292,0.01038741,0,7.378371
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1191338,23.61818,22.85784,0.2815049,0.2815049,0,0,0,0.2815049,42.32034,0,0,0.1191338,0.2963209,0.2815049,0,0,3.613219,7.373377,0,0.1771871,-0.1771871,10.38546,74.18168,0.130964,0.3096554,0.09530707,0,7.492511
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4320054,24.99043,22.21114,0.1708498,0.1708498,0,0,0,0.1708498,252.8569,0,0,0.4320054,0.1798419,0.1708498,0,0,3.810093,7.19619,0.2521635,0,0.2521635,10.62468,75.89041,0.130954,0.1879348,0.3456043,0,7.628195
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9867023,28.19929,21.7304,0.5325435,0.5325435,0,0,0,0.5325435,185.2811,0,0,0.9867023,0.5605721,0.5325435,0,0,3.55793,7.423137,0.4261302,0,0.4261302,11.02894,78.778,0.130937,0.5857979,0.7893619,0,8.40984
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.362659,30.32572,21.27828,1.271177,1.271177,0,0,0,1.271177,107.1966,0,0,1.362659,1.338081,1.271177,0,0,3.1318,7.806654,0.02457759,0,0.02457759,11.05226,78.94454,0.130936,1.398295,1.090127,0,9.169313
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.363336,39.21076,22.64609,0,0,0,0,0,0,0,0,0,2.363336,0,0,0,0,3.107222,7.828774,2.363336,0,2.363336,13.29432,94.95921,0.130842,0,1.890669,0,10.19211
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.469792,35.92912,25.83382,1.894219,1.894219,0,0,0,1.894219,77.59358,0,0,1.469792,1.993915,1.894219,0,0,0.7438861,9.955777,0,0.5241225,-0.5241225,12.74184,91.01298,0.130842,2.083641,1.175834,0,11.42557
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.900371,42.69859,29.08451,0.405235,0.405235,0,0,0,0.405235,468.9554,0.1475635,0,1.900371,0.4265631,0.405235,0,0,1.326244,9.431654,1.326244,0,1.326244,14.00003,100,0.1307893,0.4457585,1.520297,0,11.33203
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.088492,46.92149,31.55114,2.522766,2.522766,0,0,0,2.522766,82.78583,0,0,2.088492,2.655543,2.522766,0,0,0,10.62527,0,0.5670503,-0.5670503,13.4023,95.73055,0.1307893,2.775042,1.670794,0,12.71377
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.257179,42.30344,33.31956,1.927068,1.927068,0,0,0,1.927068,65.23793,0,0,1.257179,2.028492,1.927068,0,0,0.6300559,10.05822,0,0.7713133,-0.7713133,12.58927,89.92317,0.1307893,2.119775,1.005743,0,11.3154
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8705063,41.1016,34.92774,0.5653673,0.5653673,0,0,0,0.5653673,153.9718,0,0,0.8705063,0.5951235,0.5653673,0,0,1.487071,9.286911,0.2753828,0,0.2753828,12.85052,91.78925,0.1307784,0.6219041,0.6964051,0,10.15742
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.333708,38.08602,35.76331,0.9523028,0.9523028,0,0,0,0.9523028,35.04221,0,0,0.333708,1.002424,0.9523028,0,0,1.211688,9.534755,0,0.668716,-0.668716,12.14563,86.75433,0.1307784,1.047533,0.2669664,0,9.868464
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3942609,38.64869,35.89494,2.380991,2.380991,0,0,0,2.380991,16.55869,0,0,0.3942609,2.506306,2.380991,0,0,1.954706,8.866039,0,2.112046,-2.112046,9.91934,70.85229,0.1307784,2.61909,0.3154087,0,9.2603
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6692201,40.75689,36.02084,0.6800557,0.6800557,0,0,0,0.6800557,98.40666,0,0,0.6692201,0.7158481,0.6800557,0,0,4.301423,6.753994,0,0.04662798,-0.04662798,9.87019,70.50121,0.1307784,0.7480613,0.5353761,0,7.423213
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3811363,37.83398,35.18528,1.835066,1.835066,0,0,0,1.835066,20.76962,0,0,0.3811363,1.931649,1.835066,0,0,4.353232,6.707366,0,1.550513,-1.550513,8.235806,58.82707,0.1307784,2.018573,0.3049091,0,7.088502
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1450663,34.2428,33.25661,1.091673,1.091673,0,0,0,1.091673,13.28843,0,0,0.1450663,1.14913,1.091673,0,0,6.076024,5.156853,0,1.004063,-1.004063,7.17743,51.26726,0.1307784,1.200841,0.116053,0,5.301919
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,31.4653,31.4653,2.42596,2.42596,0,0,0,2.42596,0,0,0,0,2.553642,2.42596,0,0,7.191649,4.15279,0,2.553642,-2.553642,4.485655,32.04033,0.1307784,2.668556,0,0,4.15279
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,29.97158,29.97158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02903,1.599148,0,0,0,4.485655,32.04033,0.1307784,0,0,0,1.599148
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,28.64956,28.64956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02903,1.599148,0,0,0,4.485655,32.04033,0.1307784,0,0,0,1.599148
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,27.33326,27.33326,0.02805413,0.02805413,0,0,0,0.02805413,0,0,3.469447E-18,0,0.02953066,0.02805413,0,0,10.02903,1.599148,0,0.02953066,-0.02953066,4.454527,31.81799,0.1307784,0.03085954,0,0,1.599148
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,26.30311,26.30311,0.3352863,0.3352863,0,0,0,0.3352863,0,0,5.551115E-17,0,0.352933,0.3352863,0,0,10.06184,1.569617,0,0.352933,-0.352933,4.082503,29.16068,0.1307784,0.368815,0,0,1.569617
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,25.51333,25.51333,0.1953692,0.1953692,0,0,0,0.1953692,0,0,2.775558E-17,0,0.2056517,0.1953692,0,0,10.45399,1.216684,0,0.2056517,-0.2056517,3.865727,27.61228,0.1307784,0.2149061,0,0,1.216684
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,24.68921,24.68921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68249,1.011032,0,0,0,3.865727,27.61228,0.1307784,0,0,0,1.011032
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,23.98528,23.98528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68249,1.011032,0,0,0,3.865727,27.61228,0.1307784,0,0,0,1.011032
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01485297,23.46763,23.37291,0.44242,0.44242,0,0,0,0.44242,3.35721,0,0,0.01485297,0.4657053,0.44242,0,0,10.68249,1.011032,0,0.4508523,-0.4508523,3.390487,24.21772,0.1307784,0.486662,0.01188237,0,1.025885
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07454929,23.20085,22.72621,0,0,0,0,0,0,0,0,0,0.07454929,0,0,0,0,11.18344,0.5601801,0.07454929,0,0.07454929,3.461211,24.72289,0.1307754,0,0.05963943,0,0.6347294
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.288181,23.92778,22.08523,0.08045024,0.08045024,0,0,0,0.08045024,358.2102,0,0,0.288181,0.08468446,0.08045024,0,0,11.10889,0.6272745,0.2034965,0,0.2034965,3.654265,26.10184,0.1307674,0.08849526,0.2305448,0,0.9154555
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.682492,32.94719,21.59877,0.4471964,0.4471964,0,0,0,0.4471964,376.231,0,0,1.682492,0.470733,0.4471964,0,0,10.90539,0.8104213,1.211759,0,1.211759,4.80384,34.31307,0.1307193,0.491916,1.345993,0,2.492913
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.797039,40.9542,21.1352,1.081859,1.081859,0,0,0,1.081859,258.5402,0,0,2.797039,1.138799,1.081859,0,0,9.693633,1.901004,1.658241,0,1.658241,6.376985,45.5498,0.1306535,1.190045,2.237632,0,4.698043
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,3.014378,44.32104,22.50301,0.3152871,0.3152871,0,0,0,0.3152871,956.074,0,0,3.014378,0.3318811,0.3152871,0,0,8.035393,3.393421,2.682497,0,2.682497,8.921824,63.72719,0.1305473,0.3468158,2.411502,0,6.407799
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.465787,52.06858,25.69075,1.649579,1.649579,0,0,0,1.649579,210.1013,0,0,3.465787,1.736399,1.649579,0,0,5.352896,5.807668,1.729388,0,1.729388,10.56247,75.44604,0.1304789,1.814537,2.772629,0,9.273455
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.683538,58.16423,28.9586,0.3985485,0.3985485,0,0,0,0.3985485,924.2383,0,0,3.683538,0.4195248,0.3985485,0,0,3.623508,7.364117,3.264014,0,3.264014,13.65898,97.56396,0.13035,0.4384034,2.946831,0,11.04766
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.705504,61.4541,31.40235,0.9679271,0.9679271,0,0,0,0.9679271,382.8289,2.327139,0,3.705504,1.018871,0.9679271,0,0,0.3594945,10.30173,0.3594945,0,0.3594945,14.00003,100,0.1303358,1.06472,2.964404,0,14.00723
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.542469,62.03324,33.18793,1.610754,1.610754,0,0,0,1.610754,219.9261,1.846938,0,3.542469,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1303358,1.77183,2.833975,0,14.16774
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.187946,60.51793,34.83045,1.511714,1.511714,0,0,0,1.511714,210.8829,1.596668,0,3.187946,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1303358,1.662885,2.550357,0,13.81322
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.65442,56.47177,35.66602,0,0,0,0,0,0,0,2.65442,0,2.65442,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303358,0,2.123536,0,13.27969
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.936745,50.37466,35.79765,1.150409,1.150409,0,0,0,1.150409,168.3528,0.7257882,0,1.936745,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1303358,1.265449,1.549396,0,12.56202
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.038533,43.39643,35.92355,1.993448,1.993448,0,0,0,1.993448,52.09732,0,0,1.038533,2.098366,1.993448,0,0,0,10.62527,0,1.059833,-1.059833,12.88287,92.02029,0.1303358,2.192793,0.8308265,0,11.66381
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1174453,35.86573,35.05937,1.301297,1.301297,0,0,0,1.301297,9.025249,0,2.220446E-16,0.1174453,1.369786,1.301297,0,0,1.177593,9.565441,0,1.252341,-1.252341,11.56278,82.59114,0.1303358,1.431427,0.09395624,0,9.682886
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05677114,33.50921,33.12498,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8778122,0,8.881784E-16,0.05677114,3.505263,3.33,0,0,2.569082,8.3131,0,3.448492,-3.448492,7.927752,56.62669,0.1303358,7.114079,0.04541692,5,8.369871
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,31.35656,31.35656,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.40074,4.864608,2.797637,0,2.797637,10.58182,75.5843,0.1304957,2.260631,0,5,4.864608
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,29.85712,29.85712,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.603103,7.382481,0.1917313,0,0.1917313,10.76372,76.88354,0.1305066,5.277995,0,5,7.382481
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,28.52365,28.52365,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.411372,7.555039,3.33,0,3.33,13.92283,99.4486,0.1306412,0.7114815,0,5,7.555039
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,27.20163,27.20163,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.08137199,10.55204,0,0.4166473,-0.4166473,13.48365,96.31157,0.1306412,0.4353964,0,0,10.55204
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,26.17148,26.17148,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.5443134,10.13539,0,0.170741,-0.170741,13.30367,95.02602,0.1306412,0.1784243,0,0,10.13539
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,25.36453,25.36453,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.7340256,9.964651,0,0.5815891,-0.5815891,12.69062,90.64712,0.1306412,0.6077606,0,0,9.964651
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,24.56331,24.56331,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.380236,9.383062,0,0.3387636,-0.3387636,12.33353,88.09649,0.1306412,0.354008,0,0,9.383062
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,23.83648,23.83648,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.75664,9.044298,0,0.2359082,-0.2359082,12.08486,86.32029,0.1306412,0.246524,0,0,9.044298
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01498635,23.3196,23.22412,0.07874713,0.07874713,0,0,0,0.07874713,19.03098,0,1.387779E-17,0.01498635,0.08289172,0.07874713,0,0,2.01876,8.808391,0,0.06790537,-0.06790537,12.01329,85.80901,0.1306412,0.08662184,0.01198908,0,8.823377
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.07022158,23.01256,22.56597,0.5130966,0.5130966,0,0,0,0.5130966,13.68584,0,0,0.07022158,0.5401018,0.5130966,0,0,2.09421,8.740485,0,0.4698802,-0.4698802,11.51799,82.27118,0.1306412,0.5644063,0.05617727,0,8.810706
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2709329,23.66607,21.93643,0.1224074,0.1224074,0,0,0,0.1224074,221.337,0,0,0.2709329,0.1288499,0.1224074,0,0,2.616299,8.270605,0.142083,0,0.142083,11.65278,83.23398,0.1306356,0.1346481,0.2167463,0,8.541537
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.745169,33.24833,21.45569,0.4428617,0.4428617,0,0,0,0.4428617,394.0663,0,0,1.745169,0.4661703,0.4428617,0,0,2.474216,8.398479,1.278999,0,1.278999,12.86615,91.90085,0.1305852,0.4871479,1.396135,0,10.14365
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.299375,36.87764,20.99213,0,0,0,0,0,0,0,1.104157,0,2.299375,0,0,0,0,1.195218,9.549579,1.195218,0,1.195218,14.00003,100,0.1305381,0,1.8395,0,11.84895
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,3.014893,44.1393,22.34277,1.728667,1.728667,0,0,0,1.728667,174.4056,1.195243,0,3.014893,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1305381,1.901534,2.411915,0,13.64017
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.466618,51.89606,25.54195,1.892682,1.892682,0,0,0,1.892682,183.1591,1.474322,0,3.466618,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1305381,2.08195,2.773295,0,14.09189
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.684885,57.99181,28.80981,1.638548,1.638548,0,0,0,1.638548,224.8872,1.960097,0,3.684885,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1305381,1.802403,2.947908,0,14.31016
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.706753,61.30787,31.27644,0.3063864,0.3063864,0,0,0,0.3063864,1209.83,3.384241,0,3.706753,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1305381,0.337025,2.965402,0,14.33203
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.435417,71.7832,33.06203,1.163496,1.163496,0,0,0,1.163496,381.2145,3.210684,0,4.435417,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1305381,1.279846,3.548333,0,15.06069
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.712167,65.72593,34.70454,0,0,0,0,0,0,0,3.712167,0,3.712167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305381,0,2.969733,0,14.33744
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.656706,56.34611,35.54011,0.6304649,0.6304649,0,0,0,0.6304649,421.3884,1.993058,0,2.656706,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1305381,0.6935114,2.125365,0,13.28198
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.939538,50.25236,35.66602,0.9404479,0.9404479,0,0,0,0.9404479,206.2355,0.9495923,0,1.939538,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1305381,1.034493,1.55163,0,12.56481
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.336755,45.54922,35.79765,1.396017,1.396017,0,0,0,1.396017,95.75491,2.220446E-16,0,1.336755,1.469492,1.396017,0,0,0,10.62527,0,0.1327369,-0.1327369,13.86011,99.0006,0.1305381,1.535619,1.069404,0,11.96203
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1071798,35.6972,34.96208,1.261791,1.261791,0,0,0,1.261791,8.494263,0,0,0.1071798,1.328201,1.261791,0,0,0.1474854,10.49254,0,1.221021,-1.221021,12.57304,89.80727,0.1305381,1.38797,0.08574384,0,10.59972
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05886213,33.39718,32.99908,0.7218449,0.7218449,0,0,0,0.7218449,8.154401,1.110223E-16,0,0.05886213,0.7598367,0.7218449,0,0,1.504175,9.271517,0,0.7009746,-0.7009746,11.83415,84.52947,0.1305381,0.7940294,0.0470897,0,9.330379
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007548196,31.27534,31.22493,0.1908537,0.1908537,0,0,0,0.1908537,3.954965,0,2.775558E-17,0.007548196,0.2008986,0.1908537,0,0,2.283036,8.570541,0,0.1933504,-0.1933504,11.63034,83.07369,0.1305381,0.209939,0.006038557,0,8.57809
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,29.71405,29.71405,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.49787,8.377192,0,2.320989,-2.320989,9.183804,65.59846,0.1305381,2.425434,0,0,8.377192
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,28.37486,28.37486,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.076746,6.056202,0,2.649244,-2.649244,6.391255,45.65173,0.1305381,2.76846,0,0,6.056202
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,27.05856,27.05856,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.020351,3.406958,0,0.3713181,-0.3713181,5.999851,42.856,0.1305381,0.3880275,0,0,3.406958
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,26.01124,26.01124,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.432927,3.03564,0,0.2599459,-0.2599459,5.725844,40.89881,0.1305381,0.2716435,0,0,3.03564
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,25.22146,25.22146,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.721755,2.775694,0,0.2871482,-0.2871482,5.423163,38.7368,0.1305381,0.3000698,0,0,2.775694
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,24.40306,24.40306,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.040809,2.488546,0,0.3374883,-0.3374883,5.06742,36.19578,0.1305381,0.3526753,0,0,2.488546
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,23.67624,23.67624,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.415796,2.151058,0,0.1487416,-0.1487416,4.910632,35.07587,0.1305381,0.155435,0,0,2.151058
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03164665,23.26543,23.06387,0,0,0,0,0,0,0,0,0,0.03164665,0,0,0,0,9.581064,2.002316,0.03164665,0,0.03164665,4.940655,35.29032,0.1305368,0,0.02531732,0,2.033963
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2544791,24.03379,22.40572,0,0,0,0,0,0,0,0,0,0.2544791,0,0,0,0,9.549417,2.030798,0.2544791,0,0.2544791,5.182075,37.01475,0.1305268,0,0.2035833,0,2.285277
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2698024,23.49691,21.77619,0.2395421,0.2395421,0,0,0,0.2395421,112.6326,0,0,0.2698024,0.2521496,0.2395421,0,0,9.294939,2.25983,0.01765281,0,0.01765281,5.198822,37.13437,0.1305261,0.2634963,0.2158419,0,2.529632
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.147889,28.83223,21.27828,0.1775037,0.1775037,0,0,0,0.1775037,646.6844,0,0,1.147889,0.186846,0.1775037,0,0,9.277286,2.275717,0.9610427,0,0.9610427,6.110547,43.64668,0.1304882,0.195254,0.9183109,0,3.423606
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.233135,28.93458,20.81471,0,0,0,0,0,0,0,0,0,1.233135,0,0,0,0,8.316243,3.140655,1.233135,0,1.233135,7.280402,52.00277,0.1304397,0,0.986508,0,4.37379
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.61804,33.10675,22.18252,0.4934267,0.4934267,0,0,0,0.4934267,327.9191,0,0,1.61804,0.5193965,0.4934267,0,0,7.083108,4.250477,1.098644,0,1.098644,8.322666,59.4475,0.1303965,0.5427693,1.294432,0,5.868517
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6760117,29.85759,25.3817,2.359368,2.359368,0,0,0,2.359368,28.65223,0,0,0.6760117,2.483546,2.359368,0,0,5.984465,5.239256,0,1.807534,-1.807534,6.417358,45.83818,0.1303965,2.595305,0.5408093,0,5.915268
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6479579,33.02202,28.64956,2.653013,2.653013,0,0,0,2.653013,24.42348,0,0,0.6479579,2.792645,2.653013,0,0,7.992836,3.431722,0,2.144687,-2.144687,4.15666,29.69037,0.1303965,2.918314,0.5183663,0,4.07968
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.754871,43.78626,31.12764,0.02546698,0.02546698,0,0,0,0.02546698,6890.771,0,0,1.754871,0.02680734,0.02546698,0,0,10.37582,1.287036,1.728064,0,1.728064,5.796046,41.40024,0.1303286,0.02801367,1.403897,0,3.041907
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.682584,63.1369,32.91895,3.326573,3.326573,5,0,1.53,3.326573,110.702,0,0,3.682584,0,0,1.673427,1.589756,8.647757,2.842293,5.272339,0,5.272339,10.79783,77.12717,0.1304641,3.65923,2.946067,5,6.524877
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.607122,64.40841,34.5443,1.242129,1.242129,1.25,0,0.50625,1.242129,290.3982,0.2395745,0,3.607122,0,0,0,0,3.375418,7.587398,3.375418,0,3.375418,14.00003,100,0.1303318,1.366342,2.885697,5,11.19452
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.335029,53.33584,35.4142,0.8575792,0.8575792,0,0,0,0.8575792,272.2814,1.432314,0,2.335029,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1303318,0.9433372,1.868023,0,12.9603
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.82441,49.16339,35.54011,0.6708528,0.6708528,0,0,0,0.6708528,271.9539,1.11825,0,1.82441,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1303318,0.737938,1.459528,0,12.44969
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.045329,43.17736,35.66602,1.92103,1.92103,0,0,0,1.92103,54.41504,0,0,1.045329,2.022137,1.92103,0,0,0,10.62527,0,0.9768078,-0.9768078,12.97038,92.6454,0.1303318,2.113133,0.8362635,0,11.6706
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2632995,36.64691,34.83045,0,0,0,0,0,0,0,0,0,0.2632995,0,0,0,0,1.085342,9.648466,0.2632995,0,0.2632995,13.22017,94.4296,0.1303215,0,0.2106396,0,9.911766
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1933029,34.19837,32.88461,0.5303178,0.5303178,0,0,0,0.5303178,36.4504,0,0,0.1933029,0.5582293,0.5303178,0,0,0.8220425,9.885436,0,0.3649263,-0.3649263,12.8355,91.68198,0.1303215,0.5833496,0.1546423,0,10.07874
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.0215242,31.22554,31.08186,1.235791,1.235791,0,0,0,1.235791,1.741734,0,0,0.0215242,1.300833,1.235791,0,0,1.227516,9.52051,0,1.279309,-1.279309,11.48699,82.0498,0.1303215,1.35937,0.01721936,0,9.542034
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,29.58242,29.58242,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.64897,8.241201,0,1.12007,-1.12007,10.30634,73.61654,0.1303215,1.170473,0,0,8.241201
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,28.23178,28.23178,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,3.893493,7.121131,0,2.377586,-2.377586,7.800141,55.71518,0.1303215,2.484577,0,0,7.121131
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,26.90976,26.90976,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.535254,4.743545,0,0.2847436,-0.2847436,7.499995,53.57129,0.1303215,0.297557,0,0,4.743545
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,25.87961,25.87961,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,6.851636,4.458801,0,0.1887831,-0.1887831,7.301,52.1499,0.1303215,0.1972783,0,0,4.458801
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,25.07838,25.07838,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.061395,4.270018,0,0.005920971,-0.005920971,7.294759,52.10532,0.1303215,0.006187415,0,0,4.270018
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,24.25426,24.25426,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.067974,4.264097,0,0.357429,-0.357429,6.917995,49.41415,0.1303215,0.3735133,0,0,4.264097
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,23.53316,23.53316,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.465117,3.906668,0,0.2004426,-0.2004426,6.70671,47.90498,0.1303215,0.2094626,0,0,3.906668
