Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01691782,23.0284,22.92079,0,0,0,0,0,0,0,0,0,0.01691782,0,0,0,0,7.687831,3.706226,0.01691782,0,0.01691782,6.72276,48.01962,0.1303208,0,0.01353426,0,3.723144
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.08031729,22.75552,22.24547,0,0,0,0,0,0,0,0,0,0.08031729,0,0,0,0,7.670914,3.721452,0.08031729,0,0.08031729,6.798956,48.56387,0.1303176,0,0.06425383,0,3.801769
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2642334,23.29922,21.61594,0.07439507,0.07439507,0,0,0,0.07439507,355.1759,0,0,0.2642334,0.07831059,0.07439507,0,0,7.590597,3.793737,0.1859228,0,0.1859228,6.975338,49.82374,0.1303104,0.08183458,0.2113867,0,4.057971
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.358196,30.12504,21.11803,0.3079965,0.3079965,0,0,0,0.3079965,440.9777,0,0,1.358196,0.3242068,0.3079965,0,0,7.404674,3.961068,1.033989,0,1.033989,7.956266,56.83036,0.1302699,0.3387961,1.086557,0,5.319263
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.299167,36.49557,20.64875,0.6529695,0.6529695,0,0,0,0.6529695,352.1094,0,0,2.299167,0.6873364,0.6529695,0,0,6.370685,4.891658,1.611831,0,1.611831,9.485383,67.75259,0.1302069,0.7182665,1.839334,0,7.190825
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,3.015508,43.76587,22.01655,1.701884,1.701884,0,0,0,1.701884,177.1865,0,0,3.015508,1.791457,1.701884,0,0,4.758854,6.342306,1.224051,0,1.224051,10.64662,76.04713,0.130159,1.872072,2.412406,0,9.357814
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.468396,51.52454,25.22146,0,0,0,0,0,0,0,0,0,3.468396,0,0,0,0,3.534803,7.443952,3.468396,0,3.468396,13.93703,99.55,0.1300237,0,2.774717,0,10.91235
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.687893,57.62171,28.48932,0,0,0,0,0,0,0,3.621486,0,3.687893,0,0,0,0,0.06640697,10.56551,0.06640697,0,0.06640697,14.00003,100,0.1300211,0,2.950314,0,14.2534
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.710118,60.97383,30.98456,1.461233,1.461233,0,0,0,1.461233,253.9033,2.171978,0,3.710118,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1300211,1.607356,2.968095,0,14.33539
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.547866,61.5872,32.78732,0,0,0,0,0,0,0,3.547866,0,3.547866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300211,0,2.838293,0,14.17314
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.194741,60.07675,34.41267,1.282691,1.282691,0,0,0,1.282691,249.0654,1.844539,0,3.194741,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1300211,1.410961,2.555792,0,13.82001
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.661701,56.09198,35.28257,1.946977,1.946977,0,0,0,1.946977,136.7094,0.6122518,0,2.661701,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1300211,2.141675,2.129361,0,13.28697
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.945126,50.05202,35.44281,0,0,0,0,0,0,0,1.945126,0,1.945126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300211,0,1.556101,0,12.5704
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.048788,43.1073,35.57444,1.928129,1.928129,0,0,0,1.928129,54.3941,0,0,1.048788,2.029609,1.928129,0,0,0,10.62527,0,0.9808212,-0.9808212,12.96615,92.61518,0.1300211,2.120942,0.8390307,0,11.67406
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1234931,35.5508,34.70454,0.2423402,0.2423402,0,0,0,0.2423402,50.95855,0,5.551115E-17,0.1234931,0.255095,0.2423402,0,0,1.089801,9.644453,0,0.1316019,-0.1316019,12.82743,91.62432,0.1300211,0.2665743,0.09879446,0,9.767946
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06297267,33.17833,32.75299,2.869131,2.869131,0,0,0,2.869131,2.194834,0,0,0.06297267,3.020138,2.869131,0,0,1.236026,9.512851,0,2.957165,-2.957165,9.710305,69.35918,0.1300211,3.156044,0.05037814,0,9.575824
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008834247,31.00912,30.95023,3.496627,3.496627,1.25,0,0.50625,3.496627,0.2526505,0,0,0.008834247,2.364871,2.246627,0,0,4.521764,6.555686,0,2.356037,-2.356037,7.226825,51.62008,0.1300211,3.84629,0.007067398,5,6.56452
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,29.43934,29.43934,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.139583,4.199649,2.195018,0,2.195018,9.309201,66.49416,0.1301455,2.9584,0,5,4.199649
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,28.10587,28.10587,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.944565,6.175166,3.33,0,3.33,12.46832,89.05923,0.1302206,0,0,5,6.175166
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,26.76668,26.76668,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.614565,9.172166,0,0.5121686,-0.5121686,11.92844,85.203,0.1302206,0.5352163,0,0,9.172166
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,25.73653,25.73653,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.183641,8.659997,0,0.1359288,-0.1359288,11.78516,84.17957,0.1302206,0.1420456,0,0,8.659997
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,24.9353,24.9353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.334673,8.524068,0,0,0,11.78516,84.17957,0.1302206,0,0,0,8.524068
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,24.11119,24.11119,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.334673,8.524068,0,0.3250224,-0.3250224,11.44256,81.7324,0.1302206,0.3396484,0,0,8.524068
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,23.39008,23.39008,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.695809,8.199046,0,0.1539045,-0.1539045,11.28033,80.57362,0.1302206,0.1608302,0,0,8.199046
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02331363,22.90873,22.76055,0.1505733,0.1505733,0,0,0,0.1505733,15.48324,0,2.775558E-17,0.02331363,0.1584982,0.1505733,0,0,2.866814,8.045141,0,0.1351846,-0.1351846,11.13783,79.55579,0.1302206,0.1656306,0.0186509,0,8.068455
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07344375,22.55107,22.08523,0.1300408,0.1300408,0,0,0,0.1300408,56.47747,0,0,0.07344375,0.136885,0.1300408,0,0,3.01702,7.909956,0,0.06344129,-0.06344129,11.07096,79.07812,0.1302206,0.1430449,0.058755,0,7.9834
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2632896,23.13132,21.45569,0,0,0,0,0,0,0,0,0,0.2632896,0,0,0,0,3.08751,7.846515,0.2632896,0,0.2632896,11.32074,80.86225,0.1302103,0,0.2106317,0,8.109805
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.357284,29.94931,20.95779,0.4987016,0.4987016,0,0,0,0.4987016,272.1635,0,0,1.357284,0.5249491,0.4987016,0,0,2.82422,8.083476,0.8323346,0,0.8323346,12.11036,86.5024,0.1301779,0.5485718,1.085827,0,9.44076
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.298809,36.29632,20.47133,0,0,0,0,0,0,0,0.3069233,0,2.298809,0,0,0,0,1.991886,8.832577,1.991886,0,1.991886,14.00003,100,0.1301004,0,1.839047,0,11.13139
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,3.015713,43.56842,21.84486,1.915707,1.915707,0,0,0,1.915707,157.4204,0.9991795,0,3.015713,2.016534,1.915707,0,0,0,10.62527,0,0,0,14.00003,100,0.1301004,2.107278,2.41257,0,13.64099
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.469116,51.33734,25.06121,1.430079,1.430079,0,0,0,1.430079,242.5822,1.96377,0,3.469116,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.1301004,1.573087,2.775293,0,14.09439
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.688529,57.47101,28.36341,0.2033814,0.2033814,0,0,0,0.2033814,1813.602,3.474443,0,3.688529,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1301004,0.2237195,2.950823,0,14.3138
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.711313,60.82719,30.85866,1.327558,1.327558,0,0,0,1.327558,279.5594,2.313884,0,3.711313,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1301004,1.460314,2.969051,0,14.33659
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.549551,61.44695,32.66142,1.174991,1.174991,0,0,0,1.174991,302.0916,2.312718,0,3.549551,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1301004,1.292491,2.839641,0,14.17482
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.196317,59.97396,34.31538,1.996559,1.996559,0,0,0,1.996559,160.0913,1.094676,0,3.196317,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1301004,2.196214,2.557053,0,13.82159
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.663865,55.99848,35.18528,0.4038449,0.4038449,0,0,0,0.4038449,659.6256,2.238765,0,2.663865,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1301004,0.4442294,2.131092,0,13.28914
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.94831,49.93923,35.31691,1.088906,1.088906,0,0,0,1.088906,178.9236,0.802093,0,1.94831,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1301004,1.197797,1.558648,0,12.57358
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.052463,43.03284,35.47715,1.370889,1.370889,0,0,0,1.370889,76.77227,0,0,1.052463,1.443041,1.370889,0,0,0,10.62527,0,0.3905784,-0.3905784,13.58832,97.05925,0.1301004,1.507978,0.84197,0,11.67774
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1254491,35.46646,34.60725,0.3467342,0.3467342,0,0,0,0.3467342,36.1802,0,0,0.1254491,0.3649834,0.3467342,0,0,0.433976,10.2347,0,0.2395342,-0.2395342,13.33583,95.25574,0.1301004,0.3814076,0.1003593,0,10.36014
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06498671,33.08294,32.64425,0,0,0,0,0,0,0,0,0,0.06498671,0,0,0,0,0.7001251,9.995162,0.06498671,0,0.06498671,13.39748,95.69611,0.1300978,0,0.05198936,0,10.06015
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01115436,30.88146,30.80715,1.623172,1.623172,0,0,0,1.623172,0.6871951,0,0,0.01115436,1.708602,1.623172,0,0,0.6351384,10.05365,0,1.697448,-1.697448,11.60822,82.91566,0.1300978,1.785489,0.008923487,0,10.0648
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,29.29626,29.29626,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.521192,8.356202,0,1.318093,-1.318093,10.21882,72.99145,0.1300978,1.377407,0,0,8.356202
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,27.95707,27.95707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.985739,7.038109,0,0,0,10.21882,72.99145,0.1300978,0,0,0,7.038109
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,26.6236,26.6236,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,3.985739,7.038109,0,0.4136437,-0.4136437,9.782804,69.87704,0.1300978,0.4322577,0,0,7.038109
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,25.59346,25.59346,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.445343,6.624465,0,0.08284936,-0.08284936,9.695474,69.25325,0.1300978,0.08657758,0,0,6.624465
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,24.76934,24.76934,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.537398,6.541615,0,0.2370095,-0.2370095,9.445644,67.46875,0.1300978,0.2476749,0,0,6.541615
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,23.95094,23.95094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.800742,6.304606,0,0,0,9.445644,67.46875,0.1300978,0,0,0,6.304606
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,23.22412,23.22412,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.800742,6.304606,0,1.048001,-1.048001,8.340954,59.57812,0.1300978,1.095161,0,0,6.304606
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07180459,23.05709,22.6003,0.5189193,0.5189193,0,0,0,0.5189193,13.83733,0,0,0.07180459,0.5462309,0.5189193,0,0,5.965188,5.256605,0,0.4744263,-0.4744263,7.840865,56.00607,0.1300978,0.5708113,0.05744367,0,5.32841
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1477661,22.86394,21.92498,0.224173,0.224173,0,0,0,0.224173,65.91608,0,0,0.1477661,0.2359716,0.224173,0,0,6.492328,4.782179,0,0.08820555,-0.08820555,7.747888,55.34195,0.1300978,0.2465903,0.1182129,0,4.929945
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2706282,23.01664,21.29545,0.4030362,0.4030362,0,0,0,0.4030362,67.14738,0,0,0.2706282,0.4242486,0.4030362,0,0,6.590334,4.693974,0,0.1536204,-0.1536204,7.585958,54.18531,0.1300978,0.4433398,0.2165026,0,4.964602
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.356116,29.77182,20.79754,0.01635841,0.01635841,0,0,0,0.01635841,8290.021,0,0,1.356116,0.01721938,0.01635841,0,0,6.761024,4.540353,1.338897,0,1.338897,8.856147,63.25806,0.1300458,0.01799425,1.084893,0,5.896469
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.298028,36.11291,20.31109,2.731938,2.731938,0,0,0,2.731938,84.1171,0,0,2.298028,2.875725,2.731938,0,0,5.422127,5.74536,0,0.5776972,-0.5776972,8.247201,58.90846,0.1300458,3.005132,1.838422,0,8.043387
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,3.015661,43.37553,21.67889,1.947035,1.947035,0,0,0,1.947035,154.8848,0,0,3.015661,2.049511,1.947035,0,0,6.064013,5.167663,0.9661503,0,0.9661503,9.163772,65.45538,0.1300082,2.141739,2.412529,0,8.183324
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.46973,51.14923,24.90097,0.5825025,0.5825025,0,0,0,0.5825025,595.6592,0,0,3.46973,0.6131606,0.5825025,0,0,5.097862,6.037198,2.856569,0,2.856569,11.87375,84.81233,0.1298973,0.6407528,2.775784,0,9.506927
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.689626,57.29637,28.21461,0.9283856,0.9283856,0,0,0,0.9283856,397.4238,0.4710845,0,3.689626,0.977248,0.9283856,0,0,2.241293,8.60811,2.241293,0,2.241293,14.00003,100,0.1298105,1.021224,2.9517,0,12.29774
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.712234,60.69223,30.7442,0.1218247,0.1218247,0,0,0,0.1218247,3047.194,3.583998,0,3.712234,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1298105,0.1340071,2.969787,0,14.33751
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.551015,61.3188,32.54696,0.6592281,0.6592281,0,0,0,0.6592281,538.6626,2.857091,0,3.551015,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1298105,0.7251509,2.840812,0,14.17629
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.198535,59.84269,34.18947,0,0,0,0,0,0,0,3.198535,0,3.198535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298105,0,2.558828,0,13.82381
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.666603,55.87691,35.05937,0.4962619,0.4962619,0,0,0,0.4962619,537.3378,2.144222,0,2.666603,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1298105,0.5458881,2.133282,0,13.29188
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.951323,49.85666,35.21962,0,0,0,0,0,0,0,1.951323,0,1.951323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298105,0,1.561059,0,12.5766
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.056317,42.95972,35.37986,1.130778,1.130778,0,0,0,1.130778,93.41512,0,0,1.056317,1.190292,1.130778,0,0,0,10.62527,0,0.1339749,-0.1339749,13.85881,98.99127,0.1298105,1.243856,0.845054,0,11.68159
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1273807,35.38195,34.50996,2.332506,2.332506,0,0,0,2.332506,5.461107,4.440892E-16,0,0.1273807,2.45527,2.332506,0,0,0.148861,10.4913,0,2.327889,-2.327889,11.40499,81.46409,0.1298105,2.565757,0.1019045,0,10.61868
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06697717,32.98164,32.52979,2.862979,2.862979,0,0,0,2.862979,2.339422,0,4.440892E-16,0.06697717,3.013662,2.862979,0,0,2.735405,8.16341,0,2.946685,-2.946685,8.298917,59.27786,0.1298105,3.149276,0.05358173,0,8.230387
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01248126,30.77578,30.69269,1.90128,1.90128,0,0,0,1.90128,0.6564664,0,0,0.01248126,2.001347,1.90128,0,0,6.009499,5.216725,0,1.988866,-1.988866,6.202468,44.30326,0.1298105,2.091408,0.009985012,0,5.229207
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,29.1818,29.1818,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.21935,3.227859,0,0.7080297,-0.7080297,5.456139,38.97235,0.1298105,0.7398911,0,0,3.227859
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,27.84834,27.84834,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.006049,2.51983,0,1.710975,-1.710975,3.652613,26.09004,0.1298105,1.787969,0,0,2.51983
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,26.50914,26.50914,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,10.90713,0.8088542,0,0.2589809,-0.2589809,3.379623,24.14012,0.1298105,0.270635,0,0,0.8088542
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,25.46183,25.46183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.19489,0.5498734,0,0,0,3.379623,24.14012,0.1298105,0,0,0,0.5498734
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,24.64343,24.64343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.19489,0.5498734,0,0,0,3.379623,24.14012,0.1298105,0,0,0,0.5498734
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,23.80787,23.80787,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.19489,0.5498734,0,0.2384559,-0.2384559,3.128268,22.34473,0.1298105,0.2491864,0,0,0.5498734
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,23.08104,23.08104,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.45984,0.3114175,3.33,0,3.33,6.287384,44.90979,0.1299322,0.5681743,0,5,0.3114175
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02118565,22.57445,22.44006,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.707134,0,0,0.02118565,0,0,3.505263,3.33,8.129841,3.308418,3.351186,0,3.351186,9.466598,67.61842,0.1300398,0.4083348,0.01694852,5,3.329603
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07925888,22.2609,21.75902,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,21.14346,0,0,0.07925888,0,0,3.505263,3.33,4.778655,6.324484,3.409259,0,3.409259,12.7009,90.72057,0.1301453,0.4123486,0.06340711,5,6.403743
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2605112,22.80721,21.15237,0.5233585,0.5233585,0,0,0,0.5233585,49.77681,0,1.110223E-16,0.2605112,0.5509037,0.5233585,0,0,1.369396,9.392817,0,0.2903925,-0.2903925,12.3948,88.53413,0.1301453,0.5756944,0.208409,0,9.653329
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.354616,29.60414,20.64875,0,0,0,0,0,0,0,0,0,1.354616,0,0,0,0,1.692055,9.102425,1.354616,0,1.354616,13.6799,97.71342,0.1300928,0,1.083693,0,10.45704
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.861071,40.34662,20.15084,2.313181,2.313181,0,0,0,2.313181,123.6856,0.08870451,0,2.861071,2.434928,2.313181,0,0,0.3374389,10.32158,0.3374389,0,0.3374389,14.00003,100,0.1300798,2.5445,2.288857,0,13.18265
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.166036,44.45375,21.51865,1.347831,1.347831,0,0,0,1.347831,234.8986,1.747267,0,3.166036,1.418769,1.347831,0,0,0,10.62527,0,0,0,14.00003,100,0.1300798,1.482614,2.532829,0,13.79131
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.950532,46.39965,24.75789,0.5894645,0.5894645,0,0,0,0.5894645,500.5445,2.330043,0,2.950532,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1300798,0.648411,2.360426,0,13.57581
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.267581,53.11361,28.07153,0,0,0,0,0,0,0,3.267581,0,3.267581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300798,0,2.614065,0,13.89285
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.713812,60.52793,30.60112,2.072778,2.072778,0,0,0,2.072778,179.1708,1.53194,0,3.713812,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1300798,2.280056,2.97105,0,14.33909
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.552898,61.17347,32.41533,0.8672066,0.8672066,0,0,0,0.8672066,409.6945,2.640049,0,3.552898,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1300798,0.9539273,2.842319,0,14.17817
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.394558,61.66185,34.09218,1.061007,1.061007,0,0,0,1.061007,319.9373,2.277708,0,3.394558,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1300798,1.167108,2.715646,0,14.01983
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.767677,56.68717,34.96208,0.1335267,0.1335267,0,0,0,0.1335267,2072.751,2.627123,0,2.767677,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1300798,0.1468794,2.214142,0,13.39295
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.38126,53.40751,35.12233,2.284396,2.284396,0,0,0,2.284396,104.2402,0,0,2.38126,2.404628,2.284396,0,0,0,10.62527,0,0.02336745,-0.02336745,13.9754,99.82406,0.1300798,2.512836,1.905008,0,13.00653
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.060352,42.88792,35.28257,0,0,0,0,0,0,0,1.034388,0,1.060352,0,0,0,0,0.02596383,10.60191,0.02596383,0,0.02596383,14.00003,100,0.1300788,0,0.8482814,0,11.66226
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1167427,35.24551,34.44701,1.00725,1.00725,0,0,0,1.00725,11.59024,0,0,0.1167427,1.060263,1.00725,0,0,0,10.62527,0,0.9435205,-0.9435205,13.00547,92.89603,0.1300788,1.107975,0.09339415,0,10.74202
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06425115,32.86565,32.4325,0.4451059,0.4451059,0,0,0,0.4451059,14.43503,0,5.551115E-17,0.06425115,0.4685325,0.4451059,0,0,1.048356,9.681754,0,0.4042813,-0.4042813,12.57932,89.8521,0.1300788,0.4896165,0.05140092,0,9.746005
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01292179,30.66992,30.58395,1.203954,1.203954,0,0,0,1.203954,1.073279,0,2.220446E-16,0.01292179,1.267321,1.203954,0,0,1.497558,9.277472,0,1.254399,-1.254399,11.25707,80.40746,0.1300788,1.32435,0.01033743,0,9.290394
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,29.06734,29.06734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.891334,8.023073,0,0,0,11.25707,80.40746,0.1300788,0,0,0,8.023073
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,27.71671,27.71671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.891334,8.023073,0,0,0,11.25707,80.40746,0.1300788,0,0,0,8.023073
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,26.38324,26.38324,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.891334,8.023073,0,0.3532991,-0.3532991,10.88466,77.7474,0.1300788,0.3691976,0,0,8.023073
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,25.33592,25.33592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.283889,7.669775,0,0,0,10.88466,77.7474,0.1300788,0,0,0,7.669775
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,24.5118,24.5118,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.283889,7.669775,0,0.1053286,-0.1053286,10.77363,76.95436,0.1300788,0.1100684,0,0,7.669775
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,23.67624,23.67624,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.40092,7.564446,0,0.5512775,-0.5512775,10.19253,72.80367,0.1300788,0.576085,0,0,7.564446
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,22.93796,22.93796,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.013451,7.013168,0,0.5268865,-0.5268865,9.637147,68.83662,0.1300788,0.5505964,0,0,7.013168
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02363978,22.45829,22.30843,0.3403659,0.3403659,0,0,0,0.3403659,6.945402,0,0,0.02363978,0.3582799,0.3403659,0,0,4.59888,6.486282,0,0.3346401,-0.3346401,9.284406,66.31705,0.1300788,0.3744025,0.01891182,0,6.509922
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07985353,22.12118,21.61594,0.3489996,0.3489996,0,0,0,0.3489996,22.88069,0,0,0.07985353,0.367368,0.3489996,0,0,4.970703,6.151642,0,0.2875145,-0.2875145,8.981339,64.15229,0.1300788,0.3838996,0.06388283,0,6.231495
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2763321,22.75842,21.00357,0,0,0,0,0,0,0,0,0,0.2763321,0,0,0,0,5.290163,5.864127,0.2763321,0,0.2763321,9.24349,66.0248,0.1300681,0,0.2210657,0,6.14046
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.289975,29.00328,20.50567,0.1636834,0.1636834,0,0,0,0.1636834,788.0911,0,0,1.289975,0.1722983,0.1636834,0,0,5.013831,6.112826,1.117676,0,1.117676,10.30381,73.5985,0.1300249,0.1800518,1.03198,0,7.402801
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.850488,40.1172,20.02493,2.569594,2.569594,0,0,0,2.569594,110.9314,0,0,2.850488,2.704836,2.569594,0,0,3.896155,7.118735,0.1456521,0,0.1456521,10.44199,74.58549,0.1300193,2.826554,2.280391,0,9.969223
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.181305,44.43581,21.39274,0.7557993,0.7557993,0,0,0,0.7557993,420.9193,0,0,3.181305,0.7955782,0.7557993,0,0,3.750503,7.249822,2.385727,0,2.385727,12.70529,90.75188,0.1299271,0.8313792,2.545044,0,10.43113
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.470074,50.79972,24.60909,1.533627,1.533627,0,0,0,1.533627,226.2658,0.4909534,0,3.470074,1.614345,1.533627,0,0,1.364776,9.396976,1.364776,0,1.364776,14.00003,100,0.1298745,1.68699,2.776059,0,12.86705
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.691411,56.95753,27.92846,0.5441373,0.5441373,0,0,0,0.5441373,678.3969,3.118634,0,3.691411,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1298745,0.598551,2.953128,0,14.31668
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.715123,60.37538,30.46949,0.7449304,0.7449304,0,0,0,0.7449304,498.7208,2.930986,0,3.715123,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1298745,0.8194235,2.972099,0,14.3404
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.239615,68.4029,32.28942,2.563764,2.563764,0,0,0,2.563764,165.3668,1.540916,0,4.239615,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1298745,2.820141,3.391692,0,14.86489
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,3.051161,58.14988,33.96055,0,0,0,0,0,0,0,3.051161,0,3.051161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298745,0,2.440928,0,13.67643
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.869146,57.51274,34.86479,1.472788,1.472788,0,0,0,1.472788,194.8106,1.318843,0,2.869146,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1298745,1.620067,2.295317,0,13.49442
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.357239,53.08728,35.02503,0.1931561,0.1931561,0,0,0,0.1931561,1220.381,2.153917,0,2.357239,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1298745,0.2124717,1.885792,0,12.98251
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.215497,43.96302,35.18528,0.4858775,0.4858775,0,0,0,0.4858775,250.1653,0.704047,0,1.215497,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1298745,0.5344652,0.9723975,0,11.84077
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.148406,35.33098,34.31538,0.2605027,0.2605027,0,0,0,0.2605027,56.9691,0,0,0.148406,0.2742134,0.2605027,0,0,0,10.62527,0,0.1258073,-0.1258073,13.86742,99.05277,0.1298745,0.286553,0.1187248,0,10.77368
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2269169,33.87438,32.3352,1.842208,1.842208,0,0,0,1.842208,12.31766,0,2.220446E-16,0.2269169,1.939166,1.842208,0,0,0.1397859,10.49947,0,1.712249,-1.712249,12.06255,86.16087,0.1298745,2.026428,0.1815335,0,10.72638
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04898437,30.79564,30.46949,2.482979,2.482979,0,0,0,2.482979,1.972807,0,0,0.04898437,2.613662,2.482979,0,0,2.042285,8.787218,0,2.564677,-2.564677,9.359139,66.85086,0.1298745,2.731277,0.0391875,0,8.836203
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,28.9586,28.9586,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.891926,6.22254,0,0.2135699,-0.2135699,9.134017,65.24284,0.1298745,0.2231805,0,0,6.22254
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,27.60225,27.60225,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.129226,6.008971,0,0.277131,-0.277131,8.841895,63.15627,0.1298745,0.2896019,0,0,6.008971
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,26.26878,26.26878,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.43715,5.73184,0,0.4295012,-0.4295012,8.389161,59.92246,0.1298745,0.4488288,0,0,5.73184
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,25.22146,25.22146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.914373,5.302338,0,0,0,8.389161,59.92246,0.1298745,0,0,0,5.302338
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,24.40306,24.40306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.914373,5.302338,0,0,0,8.389161,59.92246,0.1298745,0,0,0,5.302338
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,23.5675,23.5675,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.914373,5.302338,0,0.2890246,-0.2890246,8.084502,57.74633,0.1298745,0.3020307,0,0,5.302338
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,22.84067,22.84067,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.235512,5.013314,0,0.07326019,-0.07326019,8.007279,57.19474,0.1298745,0.0765569,0,0,5.013314
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05713876,22.5564,22.19397,0.1800282,0.1800282,0,0,0,0.1800282,31.73878,0,0,0.05713876,0.1895034,0.1800282,0,0,6.316912,4.940053,0,0.1323646,-0.1323646,7.867755,56.19814,0.1298745,0.1980311,0.04571101,0,4.997192
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1708737,22.58552,21.50148,0.2308711,0.2308711,0,0,0,0.2308711,74.01263,0,2.775558E-17,0.1708737,0.2430222,0.2308711,0,0,6.463984,4.807689,0,0.07214841,-0.07214841,7.791704,55.65491,0.1298745,0.2539582,0.136699,0,4.978563
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2095653,22.23308,20.90628,0,0,0,0,0,0,0,0,0,0.2095653,0,0,0,0,6.544148,4.73554,0.2095653,0,0.2095653,7.990515,57.07499,0.1298664,0,0.1676522,0,4.945106
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7155427,24.99474,20.39121,0.1174574,0.1174574,0,0,0,0.1174574,609.1936,0,0,0.7155427,0.1236393,0.1174574,0,0,6.334583,4.924149,0.5919034,0,0.5919034,8.552044,61.0859,0.1298436,0.1292031,0.5724342,0,5.639692
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.450373,29.49254,19.91047,0,0,0,0,0,0,0,0,0,1.450373,0,0,0,0,5.74268,5.456862,1.450373,0,1.450373,9.927988,70.91405,0.1297877,0,1.160298,0,6.907235
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.65029,25.47374,21.27828,0.2855293,0.2855293,0,0,0,0.2855293,227.7489,0,0,0.65029,0.3005572,0.2855293,0,0,4.292307,6.762198,0.3497328,0,0.3497328,10.25977,73.28395,0.1297743,0.3140822,0.520232,0,7.412488
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.379796,33.8404,24.48318,1.340464,1.340464,0,0,0,1.340464,102.9342,0,0,1.379796,1.411014,1.340464,0,0,3.942574,7.076957,0,0.03121826,-0.03121826,10.22687,73.0489,0.1297743,1.47451,1.103837,0,8.456754
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.256662,36.45617,27.79683,1.885516,1.885516,0,0,0,1.885516,66.64816,0,0,1.256662,1.984754,1.885516,0,0,3.977261,7.045739,0,0.7280921,-0.7280921,9.459391,67.56694,0.1297743,2.074068,1.005329,0,8.302401
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1791197,31.52426,30.32641,2.454403,2.454403,0,0,0,2.454403,7.297893,0,4.440892E-16,0.1791197,2.583582,2.454403,0,0,4.786252,6.317647,0,2.404462,-2.404462,6.924865,49.46322,0.1297743,2.699843,0.1432957,0,6.496767
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.740878,44.79647,32.15779,2.94982,2.94982,0,0,0,2.94982,59.0164,0,0,1.740878,3.105074,2.94982,0,0,7.457877,3.913185,0,1.364196,-1.364196,5.486876,39.19189,0.1297743,3.244802,1.392702,0,5.654062
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7875221,39.35951,33.83464,1.496041,1.496041,0,0,0,1.496041,52.6404,0,2.220446E-16,0.7875221,1.57478,1.496041,0,0,8.973651,2.548989,0,0.787258,-0.787258,4.657033,33.26445,0.1297743,1.645645,0.6300176,0,3.336511
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7419946,39.95807,34.73316,1.490286,1.490286,0,0,0,1.490286,49.78874,0,2.220446E-16,0.7419946,1.568722,1.490286,0,0,9.848382,1.761731,0,0.8267276,-0.8267276,3.785585,27.03984,0.1297743,1.639315,0.5935957,0,2.503725
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.2066872,36.31641,34.8934,2.377309,2.377309,1.292703,0,0.517908,2.377309,8.694168,0,0,0.2066872,1.14169,1.084606,0,0,10.76697,0.9350031,0,0.9350031,-0.9350031,2.800006,20,0.1297743,2.61504,0.1653498,5,1.14169
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2675436,36.93702,35.08799,0,0,3.505263,0,1.121937,0,0,0,0,0.2675436,0,0,3.505263,3.33,11.80586,0,3.597543,0,3.597543,6.212935,44.37802,0.1298386,0,0.2140349,5,0.2675436
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09645726,34.87635,34.21809,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,22.33911,0,0,0.09645726,0,0,3.505263,3.33,8.208317,3.237789,3.426457,0,3.426457,9.463558,67.59671,0.1299482,0.4749652,0.0771658,5,3.334246
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2095656,33.64598,32.22646,1.245495,1.245495,4.750758,0,1.461957,1.245495,16.82589,4.440892E-16,0,0.2095656,0,0,3.505263,3.33,4.781859,6.321601,3.539566,0,3.539566,12.82148,91.58185,0.1301262,1.370045,0.1676525,5,6.531167
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05588154,30.72695,30.35503,0.9856092,0.9856092,0,0,0,0.9856092,5.669746,0,2.220446E-16,0.05588154,1.037483,0.9856092,0,0,1.242294,9.50721,0,0.9816018,-0.9816018,11.78679,84.19115,0.1301262,1.08417,0.04470523,0,9.563091
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,28.84414,28.84414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.332962,8.525608,0,0,0,11.78679,84.19115,0.1301262,0,0,0,8.525608
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,27.51068,27.51068,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,2.332962,8.525608,0,2.918358,-2.918358,8.710567,62.2182,0.1301262,4.424684,0,5,8.525608
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,26.17148,26.17148,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.575583,5.60725,3.33,0,3.33,11.86968,84.78327,0.1302003,0,0,5,5.60725
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,25.12417,25.12417,0.2505096,0.2505096,0,0,0,0.2505096,0,0,5.551115E-17,0,0.2636943,0.2505096,0,0,2.245582,8.60425,0,0.2636943,-0.2636943,11.59172,82.79786,0.1302003,0.2755606,0,0,8.60425
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,24.30577,24.30577,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,2.538576,8.340556,0,0.7663251,-0.7663251,10.78395,77.02803,0.1302003,0.8008097,0,0,8.340556
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,23.47021,23.47021,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,3.390048,7.574231,0,0.1366822,-0.1366822,10.63987,75.99892,0.1302003,0.1428329,0,0,7.574231
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,22.72621,22.72621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.541917,7.437549,0,0,0,10.63987,75.99892,0.1302003,0,0,0,7.437549
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02668,22.25417,22.08523,0.03892731,0.03892731,0,0,0,0.03892731,68.53801,0,0,0.02668,0.04097612,0.03892731,0,0,3.541917,7.437549,0,0.01429611,-0.01429611,10.6248,75.89128,0.1302003,0.04282004,0.021344,0,7.464229
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2872176,23.22161,21.39274,0,0,0,0,0,0,0,0,0,0.2872176,0,0,0,0,3.557802,7.423253,0.2872176,0,0.2872176,10.89728,77.83755,0.1301893,0,0.2297741,0,7.71047
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3750038,23.18489,20.79754,0.7902585,0.7902585,0,0,0,0.7902585,47.45331,0,1.110223E-16,0.3750038,0.8318511,0.7902585,0,0,3.270584,7.681748,0,0.4568473,-0.4568473,10.41572,74.39785,0.1301893,0.8692844,0.3000031,0,8.056752
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.233605,28.39671,20.29964,0.2810961,0.2810961,0,0,0,0.2810961,438.8552,0,0,1.233605,0.2958906,0.2810961,0,0,3.778193,7.224901,0.937714,0,0.937714,11.30531,80.75208,0.1301532,0.3092057,0.9868837,0,8.458506
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.471249,29.51744,19.79601,2.086101,2.086101,0,0,0,2.086101,70.52625,0,0,1.471249,2.195895,2.086101,0,0,2.840478,8.068844,0,0.724647,-0.724647,10.54147,75.29605,0.1301532,2.294711,1.176999,0,9.540092
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.433826,30.70543,21.16382,0,0,0,0,0,0,0,0,0,1.433826,0,0,0,0,3.645642,7.344197,1.433826,0,1.433826,11.90172,85.01208,0.1300981,0,1.147061,0,8.778022
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.469024,41.95686,24.35155,1.251353,1.251353,0,0,0,1.251353,197.3084,0,0,2.469024,1.317213,1.251353,0,0,2.211816,8.63464,1.151811,0,1.151811,12.99442,92.81709,0.1300539,1.376488,1.975219,0,11.10366
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.636765,56.06371,27.63658,0,0,0,0,0,0,0,2.576759,0,3.636765,0,0,0,0,1.060006,9.671269,1.060006,0,1.060006,14.00003,100,0.1300132,0,2.909412,0,13.30803
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.459899,57.48328,30.17761,0,0,0,0,0,0,0,3.459899,0,3.459899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300132,0,2.767919,0,14.08517
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.404266,59.19729,32.01471,0,0,0,0,0,0,0,3.404266,0,3.404266,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300132,0,2.723413,0,14.02954
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.386109,61.09652,33.70301,0.2326858,0.2326858,0,0,0,0.2326858,1455.228,3.141176,0,3.386109,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1300132,0.2559544,2.708887,0,14.01138
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.677917,55.45367,34.60725,2.036757,2.036757,0,0,0,2.036757,131.4795,0.5339623,0,2.677917,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1300132,2.240432,2.142333,0,13.30319
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.965225,49.50979,34.80183,0.9037534,0.9037534,0,0,0,0.9037534,217.4514,1.013906,0,1.965225,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1300132,0.9941288,1.57218,0,12.5905
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9907069,42.02952,34.96208,1.126632,1.126632,0,0,0,1.126632,87.9353,0,0,0.9907069,1.185928,1.126632,0,0,0,10.62527,0,0.1952211,-0.1952211,13.79425,98.53014,0.1300132,1.239295,0.7925655,0,11.61598
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1316773,35.02596,34.12651,2.347072,2.347072,0,0,0,2.347072,5.610281,0,4.440892E-16,0.1316773,2.470602,2.347072,0,0,0.2169124,10.43005,0,2.338925,-2.338925,11.3288,80.91986,0.1300132,2.581779,0.1053419,0,10.56173
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06887488,32.57552,32.112,3.75974,3.75974,1.25,0,0.50625,3.75974,1.831905,0,4.440892E-16,0.06887488,2.641832,2.50974,0,0,2.815718,8.091128,0,2.572957,-2.572957,8.616669,61.54751,0.1300132,4.135714,0.0550999,5,8.160003
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01832891,30.36802,30.24629,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,2.017582,0,0,0.01832891,0,0,3.505263,3.33,5.674559,5.518171,3.348329,0,3.348329,11.79317,84.23678,0.1301678,0.9993052,0.01466313,5,5.5365
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,28.71824,28.71824,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.32623,8.531668,0,1.170239,-1.170239,10.55963,75.4258,0.1301678,1.2229,0,0,8.531668
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,27.37905,27.37905,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.626495,7.361429,0,1.003819,-1.003819,9.501515,67.86783,0.1301678,1.04899,0,0,7.361429
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,26.05702,26.05702,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.741849,6.35761,0,0.1914624,-0.1914624,9.299696,66.42627,0.1301678,0.2000782,0,0,6.35761
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,25.01543,25.01543,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,4.954585,6.166148,0,0.4362402,-0.4362402,8.839859,63.14172,0.1301678,0.455871,0,0,6.166148
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,24.19131,24.19131,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.439296,5.729908,0,0.7482575,-0.7482575,8.051126,57.50793,0.1301678,0.7819291,0,0,5.729908
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,23.33858,23.33858,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.270693,4.98165,0,0.361872,-0.361872,7.669679,54.78331,0.1301678,0.3781562,0,0,4.98165
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,22.61747,22.61747,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.672773,4.619778,0,0.314749,-0.314749,7.337905,52.4135,0.1301678,0.3289127,0,0,4.619778
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.03030278,22.16254,21.97077,0.1831568,0.1831568,0,0,0,0.1831568,16.54472,0,0,0.03030278,0.1927966,0.1831568,0,0,7.022494,4.305029,0,0.1624939,-0.1624939,7.166621,51.19005,0.1301678,0.2014725,0.02424222,0,4.335332
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2947249,23.15422,21.27828,0,0,0,0,0,0,0,0,0,0.2947249,0,0,0,0,7.203043,4.142535,0.2947249,0,0.2947249,7.446222,53.18719,0.1301565,0,0.23578,0,4.43726
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5224401,24.02532,20.68308,0.08830891,0.08830891,0,0,0,0.08830891,591.6052,0,0,0.5224401,0.09295674,0.08830891,0,0,6.908318,4.407788,0.4294833,0,0.4294833,7.853665,56.0975,0.13014,0.0971398,0.417952,0,4.930228
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6235019,24.17747,20.18518,0.09765513,0.09765513,0,0,0,0.09765513,638.4733,0,0,0.6235019,0.1027949,0.09765513,0,0,6.478835,4.794322,0.5207071,0,0.5207071,8.347651,59.62597,0.13012,0.1074206,0.4988015,0,5.417825
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.046895,26.48156,19.68727,0,0,0,0,0,0,0,0,0,1.046895,0,0,0,0,5.958128,5.262959,1.046895,0,1.046895,9.340823,66.72003,0.1300799,0,0.8375157,0,6.309854
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8540039,26.58368,21.03791,1.315078,1.315078,0,0,0,1.315078,64.93941,2.220446E-16,0,0.8540039,1.384292,1.315078,0,0,4.911233,6.205164,0,0.5302886,-0.5302886,8.78185,62.72737,0.1300799,1.446586,0.6832031,0,7.059168
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7870433,29.4232,24.22565,1.289874,1.289874,0,0,0,1.289874,61.01705,0,0,0.7870433,1.357762,1.289874,0,0,5.500443,5.674876,0,0.5707192,-0.5707192,8.180259,58.43031,0.1300799,1.418862,0.6296346,0,6.461919
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1774639,28.67744,27.51068,0.9307074,0.9307074,0,0,0,0.9307074,19.06764,0,1.110223E-16,0.1774639,0.979692,0.9307074,0,0,6.134575,5.104156,0,0.8022281,-0.8022281,7.334636,52.39016,0.1300799,1.023778,0.1419712,0,5.281621
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.41332,39.98863,30.03454,0,0,0,0,0,0,0,0,0,1.41332,0,0,0,0,7.02594,4.301929,1.41332,0,1.41332,8.675429,61.96723,0.1300258,0,1.130656,0,5.715248
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7230852,36.88454,31.8888,1.448695,1.448695,0,0,0,1.448695,49.91285,0,2.220446E-16,0.7230852,1.524943,1.448695,0,0,5.61262,5.573916,0,0.8018573,-0.8018573,7.830197,55.92987,0.1300258,1.593565,0.5784681,0,6.297001
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.5174392,37.15807,33.5771,1.960675,1.960675,0,0,0,1.960675,26.39087,0,2.220446E-16,0.5174392,2.063868,1.960675,0,0,6.503572,4.772059,0,1.546429,-1.546429,6.200118,44.28647,0.1300258,2.156742,0.4139514,0,5.289498
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.479853,45.25047,34.47562,0,0,0,0,0,0,0,0,0,1.479853,0,0,0,0,8.221827,3.22563,1.479853,0,1.479853,7.60403,54.31439,0.1299692,0,1.183882,0,4.705482
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.271086,43.84235,34.6702,2.604872,2.604872,0,0,0,2.604872,48.79649,0,0,1.271086,2.741971,2.604872,0,0,6.741974,4.557498,0,1.470885,-1.470885,6.053581,43.23978,0.1299692,2.865359,1.016869,0,5.828584
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6991553,39.78266,34.86479,2.140852,2.140852,0,0,0,2.140852,32.65781,0,4.440892E-16,0.6991553,2.253529,2.140852,0,0,8.37629,3.086613,0,1.554373,-1.554373,4.415128,31.53657,0.1299692,2.354937,0.5593243,0,3.785768
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2763168,35.89235,33.99488,1.191812,1.191812,0,0,0,1.191812,23.1846,0,0,0.2763168,1.254539,1.191812,0,0,10.10337,1.53224,0,0.9782219,-0.9782219,3.383991,24.17132,0.1299692,1.310993,0.2210534,0,1.808556
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1273988,32.83912,31.98037,2.232551,2.232551,1.585205,0,0.597761,2.232551,5.706424,0,0,0.1273988,0.6814165,0.6473457,0,0,11.19028,0.5540177,0,0.5540177,-0.5540177,2.800006,20,0.1299692,2.455806,0.101919,5,0.6814165
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05362863,30.47104,30.11466,0,0,3.505263,0,1.121937,0,0,0,0,0.05362863,0,0,3.505263,3.33,11.80586,0,3.383629,0,3.383629,6.009997,42.92847,0.130041,0,0.04290291,5,0.05362863
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,28.60378,28.60378,1.175855,1.175855,4.681118,0,1.442945,1.175855,0,0,0,0,0,0,3.505263,3.33,8.422232,3.045266,3.33,0,3.33,9.169113,65.49353,0.1302195,1.293441,0,5,3.045266
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,27.26459,27.26459,1.63668,1.63668,5,0,1.53,1.63668,0,0,0,0,0,0,3.363321,3.195154,5.092232,6.042266,3.195154,0,3.195154,12.2003,87.14484,0.1303967,1.800347,0,5,6.042266
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,25.96545,25.96545,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,1.897077,8.917905,0,0.1402162,-0.1402162,12.0525,86.08913,0.1303967,0.146526,0,0,8.917905
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,24.90097,24.90097,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,2.052873,8.777689,0,0.4781239,-0.4781239,11.54852,82.48923,0.1303967,0.4996395,0,0,8.777689
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,24.07685,24.07685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.584122,8.299564,0,0,0,11.54852,82.48923,0.1303967,0,0,0,8.299564
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,23.22412,23.22412,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,2.584122,8.299564,0,0.277494,-0.277494,11.25601,80.39992,0.1303967,0.2899813,0,0,8.299564
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,22.50301,22.50301,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,2.892448,8.022071,0,0.07909562,-0.07909562,11.17264,79.80438,0.1303967,0.08265492,0,0,8.022071
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07447863,22.31663,21.84486,0.3292833,0.3292833,0,0,0,0.3292833,22.6184,0,0,0.07447863,0.346614,0.3292833,0,0,2.980332,7.942975,0,0.2721354,-0.2721354,10.88578,77.75542,0.1303967,0.3622116,0.0595829,0,8.017453
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2075112,22.46795,21.15237,0.3199125,0.3199125,0,0,0,0.3199125,64.86499,0,0,0.2075112,0.33675,0.3199125,0,0,3.282705,7.67084,0,0.1292388,-0.1292388,10.74955,76.78235,0.1303967,0.3519038,0.166009,0,7.878351
