Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2147279,21.91416,20.55718,0.09221436,0.09221436,0,0,0,0.09221436,232.8573,0,0,0.2147279,0.09706774,0.09221436,0,0,3.426304,7.541601,0.1176602,0,0.1176602,10.86117,77.57965,0.1303922,0.1014358,0.1717823,0,7.756329
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3614995,22.34374,20.05355,0.4349954,0.4349954,0,0,0,0.4349954,83.1042,0,5.551115E-17,0.3614995,0.4578899,0.4349954,0,0,3.308644,7.647495,0,0.09639043,-0.09639043,10.75957,76.8539,0.1303922,0.4784949,0.2891996,0,8.008994
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9490674,25.68635,19.55564,0.02064259,0.02064259,0,0,0,0.02064259,4597.617,0,0,0.9490674,0.02172905,0.02064259,0,0,3.415744,7.551105,0.9273383,0,0.9273383,11.63932,83.13783,0.1303567,0.02270685,0.7592539,0,8.500172
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.232046,29.02325,20.90628,0.6992715,0.6992715,0,0,0,0.6992715,176.19,0,0,1.232046,0.7360753,0.6992715,0,0,2.488406,8.385709,0.4959709,0,0.4959709,12.10984,86.49867,0.1303378,0.7691987,0.9856369,0,9.617755
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7188705,28.80683,24.07685,1.158079,1.158079,0,0,0,1.158079,62.07437,0,0,0.7188705,1.219031,1.158079,0,0,1.992435,8.832083,0,0.5001605,-0.5001605,11.58262,82.73286,0.1303378,1.273887,0.5750964,0,9.550953
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.156163,35.25306,27.34471,0.08649804,0.08649804,0,0,0,0.08649804,1336.635,0,0,1.156163,0.09105057,0.08649804,0,0,2.548169,8.331923,1.065112,0,1.065112,12.59308,89.95037,0.1302971,0.09514784,0.9249305,0,9.488086
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.78045,42.62319,29.87429,0.8541446,0.8541446,0,0,0,0.8541446,208.4483,0,0,1.78045,0.8990995,0.8541446,0,0,1.483056,9.290524,0.8813502,0,0.8813502,13.4292,95.92266,0.1302634,0.939559,1.42436,0,11.07097
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.510708,50.65454,31.72284,1.786825,1.786825,0,0,0,1.786825,140.5122,0.02813333,0,2.510708,1.880869,1.786825,0,0,0.601706,10.08374,0.601706,0,0.601706,14.00003,100,0.1302405,1.965508,2.008566,0,12.59445
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.919409,47.60532,33.41686,1.723881,1.723881,0,0,0,1.723881,111.3423,0.1047974,0,1.919409,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1302405,1.896269,1.535527,0,12.54468
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.318335,43.86412,34.34971,1.293897,1.293897,0,0,0,1.293897,101.8887,0,2.220446E-16,1.318335,1.361996,1.293897,0,0,0,10.62527,0,0.04366183,-0.04366183,13.954,99.67126,0.1302405,1.423286,1.054668,0,11.94361
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.466835,45.22245,34.5443,0.7478033,0.7478033,0,0,0,0.7478033,196.1526,0.6311607,0,1.466835,0.7871614,0.7478033,0,0,0.04851315,10.58161,0.04851315,0,0.04851315,14.00003,100,0.1302386,0.8225837,1.173468,0,12.04845
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5565603,38.5905,34.70454,0,0,0,0,0,0,0,0.5565603,0,0.5565603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302386,0,0.4452483,0,11.18183
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4537186,37.03521,33.89759,0,0,0,0,0,0,0,0.4537186,0,0.4537186,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302386,0,0.3629749,0,11.07899
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2103281,33.29327,31.87164,2.42841,2.42841,0,0,0,2.42841,8.661144,0,4.440892E-16,0.2103281,2.556221,2.42841,0,0,0,10.62527,0,2.345893,-2.345893,11.52724,82.33727,0.1302386,2.671251,0.1682624,0,10.8356
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.05126719,30.32915,29.98875,1.279542,1.279542,0,0,0,1.279542,4.006682,0,0,0.05126719,1.346887,1.279542,0,0,2.606547,8.279382,0,1.295619,-1.295619,10.16154,72.58227,0.1302386,1.407496,0.04101375,0,8.330648
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,28.47215,28.47215,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,4.046124,6.983762,0,2.195454,-2.195454,7.847326,56.05222,0.1302386,2.294249,0,0,6.983762
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,27.13868,27.13868,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,6.485518,4.788309,0,1.33444,-1.33444,6.440702,46.00492,0.1302386,1.39449,0,0,4.788309
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,25.83382,25.83382,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,7.968229,3.453868,0,0.3043128,-0.3043128,6.119929,43.71369,0.1302386,0.3180069,0,0,3.453868
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,24.76934,24.76934,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,8.306355,3.149555,0,0.1168454,-0.1168454,5.996763,42.83393,0.1302386,0.1221035,0,0,3.149555
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,23.95094,23.95094,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,8.436182,3.03271,0,0.7589774,-0.7589774,5.19673,37.11943,0.1302386,0.7931314,0,0,3.03271
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,23.09821,23.09821,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,9.27949,2.273733,0,0.3350717,-0.3350717,4.843534,34.5966,0.1302386,0.3501499,0,0,2.273733
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,22.35994,22.35994,0.3144196,0.3144196,0,0,0,0.3144196,0,0,5.551115E-17,0,0.330968,0.3144196,0,0,9.651793,1.938661,0,0.330968,-0.330968,4.494663,32.10467,0.1302386,0.3458615,0,0,1.938661
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03300511,21.92182,21.71323,0.4264903,0.4264903,0,0,0,0.4264903,7.738771,0,5.551115E-17,0.03300511,0.4489372,0.4264903,0,0,10.01953,1.607693,0,0.4159321,-0.4159321,4.056232,28.97303,0.1302386,0.4691393,0.02640409,0,1.640698
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08741637,21.55486,21.00357,0.7578354,0.7578354,0,0,0,0.7578354,11.53501,0,0,0.08741637,0.7977214,0.7578354,0,0,10.48168,1.191761,0,0.7103051,-0.7103051,3.307505,23.62499,0.1302386,0.8336189,0.0699331,0,1.279177
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2487998,21.99862,20.42555,0.4393817,0.4393817,0,0,0,0.4393817,56.62496,0,5.551115E-17,0.2487998,0.4625071,0.4393817,0,0,11.27091,0.481456,0,0.2137073,-0.2137073,3.082237,22.01594,0.1302386,0.4833199,0.1990398,0,0.7302557
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.339461,28.71919,19.91047,0,0,0,0,0,0,0,0,0,1.339461,0,0,0,0,11.50836,0.2677486,1.339461,0,1.339461,4.352962,31.09252,0.1301875,0,1.071569,0,1.60721
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.284286,35.01477,19.41257,2.155354,2.155354,4.871416,0,1.494897,2.155354,105.9819,0,0,2.284286,0,0,2.716062,2.580259,10.1689,1.473264,4.864545,0,4.864545,8.967875,64.05612,0.1303236,2.370889,1.827429,5,3.75755
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,3.007089,42.24399,20.76321,2.659402,2.659402,4.841805,0,1.486813,2.659402,113.0739,0,0,3.007089,0,0,2.182403,2.073282,5.304356,5.851354,5.080372,0,5.080372,13.78754,98.48222,0.1304484,2.925343,2.405672,5,8.858444
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.468302,49.96889,23.93377,1.751894,1.751894,0,0,0,1.751894,197.9744,1.40022,0,3.468302,1.844099,1.751894,0,0,0.2239834,10.42369,0.2239834,0,0.2239834,14.00003,100,0.1304399,1.927083,2.774642,0,13.89199
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.695838,56.07567,27.18446,1.141818,1.141818,0,0,0,1.141818,323.68,2.493924,0,3.695838,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1304399,1.256,2.95667,0,14.32111
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.878874,61.09332,29.71405,1.659239,1.659239,0,0,0,1.659239,233.7742,2.132306,0,3.878874,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1304399,1.825163,3.103099,0,14.50415
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.700313,61.60332,31.56259,2.192855,2.192855,0,0,0,2.192855,168.7441,1.392045,0,3.700313,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1304399,2.41214,2.96025,0,14.32559
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.779204,64.58422,33.25661,0.4641792,0.4641792,0,0,0,0.4641792,814.1693,3.290594,0,3.779204,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1304399,0.5105971,3.023363,0,14.40448
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.501317,53.39494,34.18947,1.72954,1.72954,0,0,0,1.72954,144.6233,0.6807493,0,2.501317,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1304399,1.902494,2.001054,0,13.12659
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.32564,52.07992,34.37833,0,0,0,0,0,0,0,2.32564,0,2.32564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304399,0,1.860512,0,12.95091
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.126908,42.64315,34.57291,0.6457512,0.6457512,0,0,0,0.6457512,174.5112,0.44717,0,1.126908,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1304399,0.7103264,0.9015265,0,11.75218
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1402029,34.72763,33.77169,1.627869,1.627869,0,0,0,1.627869,8.612661,0,2.220446E-16,0.1402029,1.713547,1.627869,0,0,0,10.62527,0,1.573344,-1.573344,12.34158,88.15395,0.1304399,1.790656,0.1121623,0,10.76548
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.08012997,32.27831,31.74001,1.955706,1.955706,0,0,0,1.955706,4.09724,0,2.220446E-16,0.08012997,2.058638,1.955706,0,0,1.74816,9.05193,0,1.978508,-1.978508,10.25605,73.25734,0.1304399,2.151276,0.06410398,0,9.132061
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02318687,30.01079,29.85712,2.002398,2.002398,0,0,0,2.002398,1.157955,0,4.440892E-16,0.02318687,2.107787,2.002398,0,0,3.946501,7.073423,0,2.0846,-2.0846,8.058686,57.56193,0.1304399,2.202637,0.01854949,0,7.09661
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,28.34624,28.34624,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.262723,4.988823,0,1.375522,-1.375522,6.608759,47.20533,0.1304399,1.437421,0,0,4.988823
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,27.02422,27.02422,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.791082,3.613301,0,2.099596,-2.099596,4.39559,31.39701,0.1304399,2.194078,0,0,3.613301
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,25.70792,25.70792,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.12397,1.513705,0,0.6612319,-0.6612319,3.698591,26.41845,0.1304399,0.6909873,0,0,1.513705
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,24.64343,24.64343,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.85867,0.8524727,0,0.494172,-0.494172,3.177688,22.69772,0.1304399,0.5164097,0,0,0.8524727
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,23.82504,23.82504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.40775,0.3583007,0,0,0,3.177688,22.69772,0.1304399,0,0,0,0.3583007
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,22.96658,22.96658,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.40775,0.3583007,3.33,0,3.33,6.336803,45.26279,0.130583,0.8728648,0,5,0.3583007
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,22.22831,22.22831,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.077748,3.355301,3.33,0,3.33,9.495918,67.82785,0.1306556,0,0,5,3.355301
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03257465,21.77585,21.57015,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,8.387026,0,0,0.03257465,0,0,3.505263,3.33,4.747748,6.352301,3.362575,0,3.362575,12.68594,90.61366,0.1307612,0.4272327,0.02605972,5,6.384875
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08914991,21.43952,20.87767,0.5252429,0.5252429,0,0,0,0.5252429,16.97308,0,0,0.08914991,0.5528873,0.5252429,0,0,1.385174,9.378618,0,0.4637374,-0.4637374,12.19711,87.12208,0.1307612,0.5777673,0.07131992,0,9.467768
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2417005,21.80898,20.28247,0.2333008,0.2333008,0,0,0,0.2333008,103.6004,0,0,0.2417005,0.2455797,0.2333008,0,0,1.900437,8.914881,0,0.003879256,-0.003879256,12.19303,87.09286,0.1307612,0.2566308,0.1933604,0,9.156581
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.336149,28.56338,19.78456,0,0,0,0,0,0,0,0,0,1.336149,0,0,0,0,1.904748,8.911001,1.336149,0,1.336149,13.46061,96.147,0.1307103,0,1.068919,0,10.24715
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.28177,34.83768,19.26949,2.053197,2.053197,0,0,0,2.053197,111.1325,0,0,2.28177,2.16126,2.053197,0,0,0.5685988,10.11353,0.12051,0,0.12051,13.57493,96.96362,0.1307058,2.258516,1.825416,0,12.3953
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,3.005551,42.06583,20.62013,3.682478,3.682478,1.25289,0,0.5070388,3.682478,81.61761,5.551115E-17,0,3.005551,2.557462,2.429589,0,0,0.4480888,10.22199,0.4480888,0,0.4480888,14.00003,100,0.130689,4.050726,2.404441,5,13.22754
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.468234,49.77519,23.77353,0.8064089,0.8064089,0,0,0,0.8064089,430.0838,2.619382,0,3.468234,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.130689,0.8870497,2.774587,0,14.09351
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.696513,55.90457,27.04139,0.9763274,0.9763274,0,0,0,0.9763274,378.6141,2.6688,0,3.696513,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.130689,1.07396,2.95721,0,14.32179
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.726069,59.33378,29.5538,0.5153638,0.5153638,0,0,0,0.5153638,722.9978,3.183581,0,3.726069,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.130689,0.5669002,2.980855,0,14.35134
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.569422,60.07622,31.40235,2.483056,2.483056,0,0,0,2.483056,143.7511,0.9556781,0,3.569422,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.130689,2.731362,2.855537,0,14.1947
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.221107,58.7283,33.09064,0.6569041,0.6569041,0,0,0,0.6569041,490.3465,2.529629,0,3.221107,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.130689,0.7225945,2.576885,0,13.84638
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.692749,54.9488,34.05784,0.6662526,0.6662526,0,0,0,0.6662526,404.1634,1.991431,0,2.692749,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.130689,0.7328778,2.154199,0,13.31802
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.983047,49.04928,34.25242,1.241345,1.241345,0,0,0,1.241345,159.7499,0.676368,0,1.983047,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.130689,1.36548,1.586438,0,12.60832
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.094373,42.26559,34.44701,0.7428475,0.7428475,0,0,0,0.7428475,147.3214,0.3124283,0,1.094373,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.130689,0.8171322,0.8754984,0,11.71965
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1419411,34.60714,33.64006,1.187393,1.187393,0,0,0,1.187393,11.95401,0,2.220446E-16,0.1419411,1.249887,1.187393,0,0,0,10.62527,0,1.107946,-1.107946,12.83215,91.65803,0.130689,1.306132,0.1135529,0,10.76722
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08188741,32.18105,31.63127,0.379732,0.379732,0,0,0,0.379732,21.56453,0,5.551115E-17,0.08188741,0.3997178,0.379732,0,0,1.231051,9.517328,0,0.3178304,-0.3178304,12.49713,89.26501,0.130689,0.4177051,0.06550992,0,9.599216
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02487281,29.9074,29.74266,1.562854,1.562854,0,0,0,1.562854,1.5915,0,2.220446E-16,0.02487281,1.645109,1.562854,0,0,1.584196,9.199497,0,1.620237,-1.620237,10.78925,77.0659,0.130689,1.719139,0.01989825,0,9.22437
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,28.23178,28.23178,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.384459,7.579261,0,0.9321635,-0.9321635,9.806662,70.04744,0.130689,0.9741108,0,0,7.579261
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,26.89831,26.89831,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.420197,6.647098,0,3.083966,-3.083966,6.555875,46.82759,0.130689,3.222745,0,0,6.647098
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,25.59346,25.59346,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.846826,3.563131,0,0.6431764,-0.6431764,5.877908,41.98497,0.130689,0.6721194,0,0,3.563131
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,24.52897,24.52897,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.561466,2.919955,0,0.3488362,-0.3488362,5.510202,39.35851,0.130689,0.3645339,0,0,2.919955
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,23.69341,23.69341,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.949062,2.571118,0,0.6068904,-0.6068904,4.870484,34.7891,0.130689,0.6342005,0,0,2.571118
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,22.84067,22.84067,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.623384,1.964228,0,0.6709605,-0.6709605,4.163229,29.73729,0.130689,0.7011538,0,0,1.964228
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,22.11385,22.11385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.3689,1.293267,0,0,0,4.163229,29.73729,0.130689,0,0,0,1.293267
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03563818,21.68061,21.45569,0.6550936,0.6550936,0,0,0,0.6550936,5.440167,0,1.110223E-16,0.03563818,0.6895722,0.6550936,0,0,10.3689,1.293267,0,0.6539339,-0.6539339,3.473922,24.81368,0.130689,0.7206029,0.02851055,0,1.328906
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09713788,21.35794,20.74604,0,0,0,0,0,0,0,0,0,0.09713788,0,0,0,0,11.09549,0.6393335,0.09713788,0,0.09713788,3.566075,25.47192,0.1306853,0,0.07771031,0,0.7364714
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2379218,21.66945,20.16801,0.2179231,0.2179231,0,0,0,0.2179231,109.177,0,0,0.2379218,0.2293927,0.2179231,0,0,10.99835,0.7267576,0.008529111,0,0.008529111,3.574167,25.52971,0.130685,0.2397154,0.1903375,0,0.9646794
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.332657,28.40035,19.65294,0.2163417,0.2163417,0,0,0,0.2163417,615.9962,0,0,1.332657,0.2277281,0.2163417,0,0,10.98982,0.7344338,1.104929,0,1.104929,4.622394,33.01704,0.130643,0.2379759,1.066125,0,2.067091
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.278738,34.6884,19.15503,0.0906982,0.0906982,0,0,0,0.0906982,2512.44,0,0,2.278738,0.09547178,0.0906982,0,0,9.884894,1.72887,2.183266,0,2.183266,6.693622,47.81149,0.13056,0.09976801,1.82299,0,4.007607
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,3.003992,41.88098,20.47133,2.034665,2.034665,0,0,0,2.034665,147.6406,0,0,3.003992,2.141752,2.034665,0,0,7.701628,3.693809,0.8622394,0,0.8622394,7.511614,53.65428,0.1305273,2.238132,2.403194,0,6.697801
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.467754,49.59854,23.63045,1.712462,1.712462,0,0,0,1.712462,202.5011,0,0,3.467754,1.802592,1.712462,0,0,6.839389,4.469824,1.665162,0,1.665162,9.091326,64.93791,0.1304641,1.883708,2.774203,0,7.937578
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.697555,55.71578,26.88114,1.333062,1.333062,0,0,0,1.333062,277.373,0,0,3.697555,1.403223,1.333062,0,0,5.174226,5.96847,2.294332,0,2.294332,11.26792,80.48498,0.1303772,1.466368,2.958044,0,9.666025
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.728131,59.15315,29.39356,0.3305593,0.3305593,0,0,0,0.3305593,1127.825,0.5002791,0,3.728131,0.3479572,0.3305593,0,0,2.879895,8.033369,2.879895,0,2.879895,14.00003,100,0.1302683,0.3636153,2.982505,0,11.7615
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.571968,59.92346,31.25927,1.479388,1.479388,0,0,0,1.479388,241.449,2.014717,0,3.571968,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1302683,1.627327,2.857575,0,14.19724
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.223996,58.61047,32.97046,2.144325,2.144325,0,0,0,2.144325,150.3502,0.9668127,0,3.223996,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1302683,2.358757,2.579197,0,13.84927
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.697137,54.80203,33.89759,0,0,0,0,0,0,0,2.697137,0,2.697137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302683,0,2.15771,0,13.32241
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.987746,48.94873,34.12651,1.739619,1.739619,0,0,0,1.739619,114.2633,0.156568,0,1.987746,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1302683,1.913581,1.590197,0,12.61302
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.166894,42.67357,34.31538,1.481649,1.481649,0,0,0,1.481649,78.75648,0,2.220446E-16,1.166894,1.55963,1.481649,0,0,0,10.62527,0,0.3927358,-0.3927358,13.58605,97.04301,0.1302683,1.629813,0.9335154,0,11.79217
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1320017,34.41245,33.51415,1.765574,1.765574,0,0,0,1.765574,7.476423,0,0,0.1320017,1.858498,1.765574,0,0,0.4363731,10.23254,0,1.726497,-1.726497,11.76616,84.04384,0.1302683,1.942131,0.1056014,0,10.36454
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07738734,32.0187,31.49964,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.233885,0,0,0.07738734,3.505263,3.33,0,0,2.354703,8.506042,0,3.427876,-3.427876,8.152863,58.23462,0.1302683,6.899031,0.06190987,5,8.583429
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02606167,29.78924,29.61676,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.845519,0,0,0.02606167,0,0,3.505263,3.33,6.163454,5.078166,3.356062,0,3.356062,11.3367,80.97628,0.1303872,0.5916361,0.02084934,5,5.104228
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,28.10587,28.10587,1.445851,1.445851,0,0,0,1.445851,0,0,0,0,1.521949,1.445851,0,0,2.807392,8.098621,0,1.521949,-1.521949,9.732428,69.5172,0.1303872,1.590437,0,0,8.098621
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,26.78385,26.78385,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,4.498446,6.576673,0,1.099531,-1.099531,8.57342,61.23859,0.1303872,1.14901,0,0,6.576673
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,25.47899,25.47899,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,5.720147,5.477142,0,0.3303416,-0.3303416,8.225209,58.75138,0.1303872,0.345207,0,0,5.477142
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,24.42023,24.42023,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,6.087193,5.1468,0,0.2579939,-0.2579939,7.95326,56.80888,0.1303872,0.2696037,0,0,5.1468
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,23.59611,23.59611,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,6.373853,4.888806,0,0.281679,-0.281679,7.656344,54.68806,0.1303872,0.2943545,0,0,4.888806
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,22.74338,22.74338,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,6.68683,4.607127,0,0.6005734,-0.6005734,7.023284,50.16621,0.1303872,0.6275991,0,0,4.607127
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,22.00511,22.00511,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,7.354134,4.006554,0,0.2795448,-0.2795448,6.728618,48.06146,0.1303872,0.2921243,0,0,4.006554
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.0343386,21.55779,21.34123,0.1582774,0.1582774,0,0,0,0.1582774,21.69521,0,0,0.0343386,0.1666078,0.1582774,0,0,7.664739,3.727009,0,0.1322692,-0.1322692,6.589194,47.06558,0.1303872,0.1741051,0.02747088,0,3.761348
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.09087751,21.22076,20.64875,0,0,0,0,0,0,0,0,0,0.09087751,0,0,0,0,7.811705,3.59474,0.09087751,0,0.09087751,6.675408,47.68139,0.1303837,0,0.07270201,0,3.685617
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2405725,21.58817,20.07072,0.3809277,0.3809277,0,0,0,0.3809277,63.15438,0,5.551115E-17,0.2405725,0.4009765,0.3809277,0,0,7.720827,3.67653,0,0.160404,-0.160404,6.506328,46.47367,0.1303837,0.4190205,0.192458,0,3.917102
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.22506,27.55676,19.55564,0.4100674,0.4100674,0,0,0,0.4100674,298.746,0,0,1.22506,0.4316499,0.4100674,0,0,7.899054,3.516126,0.79341,0,0.79341,7.259022,51.85006,0.1303537,0.4510741,0.9800479,0,4.741186
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.275543,34.53796,19.04057,0.8054065,0.8054065,0,0,0,0.8054065,282.5335,0,0,2.275543,0.8477963,0.8054065,0,0,7.105644,4.230195,1.427747,0,1.427747,8.613502,61.52489,0.1302998,0.8859471,1.820434,0,6.505738
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.372842,44.87938,20.37976,1.645868,1.645868,0,0,0,1.645868,204.9278,0,0,3.372842,1.732493,1.645868,0,0,5.677897,5.515167,1.640349,0,1.640349,10.16967,72.64038,0.130238,1.810455,2.698273,0,8.888009
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.11539,55.55777,23.49882,0.4173068,0.4173068,0,0,0,0.4173068,986.1785,0,0,4.11539,0.4392703,0.4173068,0,0,4.037548,6.991481,3.67612,0,3.67612,13.65715,97.55086,0.1300995,0.4590375,3.292312,0,11.10687
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.697943,55.55624,26.74951,1.634738,1.634738,0,0,0,1.634738,226.2101,1.615738,0,3.697943,1.720777,1.634738,0,0,0.361428,10.29999,0.361428,0,0.361428,14.00003,100,0.1300859,1.798212,2.958354,0,13.99793
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.729957,58.98457,29.24476,0.3836177,0.3836177,0,0,0,0.3836177,972.3109,3.326149,0,3.729957,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1300859,0.4219794,2.983965,0,14.35523
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.396106,68.62177,31.11619,1.728863,1.728863,0,0,0,1.728863,254.2772,2.57625,0,4.396106,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1300859,1.90175,3.516885,0,15.02138
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.227209,58.48186,32.83883,0,0,0,0,0,0,0,3.227209,0,3.227209,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300859,0,2.581768,0,13.85248
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.700635,54.72041,33.8003,0.4431982,0.4431982,0,0,0,0.4431982,609.3516,2.234111,0,2.700635,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1300859,0.487518,2.160508,0,13.32591
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.992658,48.84357,33.99488,1.211967,1.211967,0,0,0,1.211967,164.4152,0.7169033,0,1.992658,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1300859,1.333164,1.594126,0,12.61793
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.3574,44.02441,34.21809,0,0,0,0,0,0,0,1.3574,0,1.3574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300859,0,1.08592,0,11.98267
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1452973,34.40559,33.41686,0.6174598,0.6174598,0,0,0,0.6174598,23.53145,0,0,0.1452973,0.6499577,0.6174598,0,0,0,10.62527,0,0.5046605,-0.5046605,13.46807,96.2003,0.1300859,0.6792058,0.1162378,0,10.77057
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07732942,31.92071,31.40235,2.51129,2.51129,0,0,0,2.51129,3.07927,0,4.440892E-16,0.07732942,2.643464,2.51129,0,0,0.5607339,10.12061,0,2.566134,-2.566134,10.76313,76.87932,0.1300859,2.762419,0.06186354,0,10.19794
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02828843,29.70659,29.51946,3.57374,3.57374,1.25,0,0.50625,3.57374,0.7915636,4.440892E-16,0,0.02828843,2.446043,2.32374,0,0,3.411994,7.55448,0,2.417754,-2.417754,8.21459,58.67552,0.1300859,3.931114,0.02263074,5,7.582768
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,28.02575,28.02575,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.098387,5.136725,3.33,0,3.33,11.3737,81.24059,0.1302287,0.8826883,0,5,5.136725
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,26.70373,26.70373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.768387,8.133725,0,0,0,11.3737,81.24059,0.1302287,0,0,0,8.133725
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,25.3817,25.3817,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.768387,8.133725,0,0.3883568,-0.3883568,10.96434,78.31657,0.1302287,0.4058328,0,0,8.133725
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,24.32294,24.32294,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.199895,7.745369,0,0.4757529,-0.4757529,10.46285,74.73452,0.1302287,0.4971618,0,0,7.745369
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,23.49882,23.49882,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.728509,7.269616,0,0.417417,-0.417417,10.02286,71.5917,0.1302287,0.4362008,0,0,7.269616
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,22.64609,22.64609,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.192306,6.852199,0,0.7001165,-0.7001165,9.28487,66.32037,0.1302287,0.7316217,0,0,6.852199
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,21.90781,21.90781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.970213,6.152082,0,0,0,9.28487,66.32037,0.1302287,0,0,0,6.152082
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03542745,21.47298,21.24966,0.3959703,0.3959703,0,0,0,0.3959703,8.946997,0,5.551115E-17,0.03542745,0.4168108,0.3959703,0,0,4.970213,6.152082,0,0.3813834,-0.3813834,8.882856,63.44885,0.1302287,0.4355673,0.02834196,0,6.18751
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1964045,21.78024,20.54001,0.1128957,0.1128957,0,0,0,0.1128957,173.9698,0,0,0.1964045,0.1188376,0.1128957,0,0,5.393972,5.770699,0.0775669,0,0.0775669,8.956443,63.97446,0.1302258,0.1241853,0.1571236,0,5.967103
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2320392,21.42423,19.96198,0.09305772,0.09305772,0,0,0,0.09305772,249.3498,0,0,0.2320392,0.0979555,0.09305772,0,0,5.316405,5.840509,0.1340837,0,0.1340837,9.083646,64.88306,0.1302208,0.1023635,0.1856314,0,6.072548
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.531761,29.56535,19.44118,0.447019,0.447019,0,0,0,0.447019,342.6613,0,0,1.531761,0.4705463,0.447019,0,0,5.182322,5.961185,1.061215,0,1.061215,10.0904,72.07417,0.1301809,0.4917209,1.225409,0,7.492946
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.630775,37.12932,18.92611,1.689565,1.689565,0,0,0,1.689565,155.7073,0,0,2.630775,1.77849,1.689565,0,0,4.121107,6.916278,0.8522859,0,0.8522859,10.89895,77.8495,0.1301488,1.858522,2.10462,0,9.547053
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.140261,42.7723,20.2653,0.8736317,0.8736317,0,0,0,0.8736317,359.4491,0,0,3.140261,0.9196123,0.8736317,0,0,3.268821,7.683335,2.220649,0,2.220649,13.00564,92.89728,0.1300654,0.9609948,2.512209,0,10.8236
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.466045,49.27318,23.37291,0.7703933,0.7703933,0,0,0,0.7703933,449.9059,1.606933,0,3.466045,0.8109403,0.7703933,0,0,1.048172,9.681919,1.048172,0,1.048172,14.00003,100,0.1300261,0.8474326,2.772836,0,13.14796
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.941542,48.47323,26.60643,1.002792,1.002792,0,0,0,1.002792,293.3352,1.885972,0,2.941542,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.1300261,1.103071,2.353234,0,13.56682
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.438159,66.35654,29.10168,0.2395141,0.2395141,0,0,0,0.2395141,1852.984,4.186039,0,4.438159,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.1300261,0.2634655,3.550527,0,15.06343
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,4.003854,64.02737,30.9674,1.664148,1.664148,0,0,0,1.664148,240.5948,2.252119,0,4.003854,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1300261,1.830563,3.203083,0,14.62913
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.23052,58.35418,32.7072,1.070354,1.070354,0,0,0,1.070354,301.8178,2.103831,0,3.23052,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1300261,1.17739,2.584416,0,13.85579
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.70472,54.61077,33.67439,0.8636521,0.8636521,0,0,0,0.8636521,313.1723,1.795612,0,2.70472,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1300261,0.9500173,2.163775,0,13.32999
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.997321,48.77433,33.89759,1.528152,1.528152,0,0,0,1.528152,130.7017,0.3887399,0,1.997321,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1300261,1.680968,1.597857,0,12.6226
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.111199,42.05477,34.12651,0.8588424,0.8588424,0,0,0,0.8588424,129.3833,0.2071539,0,1.111199,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1300261,0.9447266,0.8889589,0,11.73647
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1353944,34.23999,33.31956,0.5347714,0.5347714,0,0,0,0.5347714,25.31817,0,0,0.1353944,0.5629173,0.5347714,0,0,0,10.62527,0,0.4275229,-0.4275229,13.54938,96.78109,0.1300261,0.5882486,0.1083155,0,10.76067
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1053715,32.01179,31.30506,1.04555,1.04555,0,0,0,1.04555,10.0781,0,0,0.1053715,1.100578,1.04555,0,0,0.4750254,10.19775,0,0.995207,-0.995207,12.50034,89.28796,0.1300261,1.150105,0.0842972,0,10.30312
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04535818,29.72225,29.42217,3.882786,3.882786,1.25,0,0.50625,3.882786,1.168186,0,0,0.04535818,2.771354,2.632786,0,0,1.580811,9.202544,0,2.725996,-2.725996,9.626887,68.76334,0.1300261,4.271065,0.03628654,5,9.247903
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,27.93991,27.93991,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.609695,6.476549,1.909192,0,1.909192,11.43811,81.70059,0.1301303,3.289356,0,5,6.476549
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,26.6236,26.6236,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.700503,8.194821,0,0.7829951,-0.7829951,10.61276,75.80525,0.1301303,0.8182299,0,0,8.194821
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,25.30158,25.30158,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.570497,7.411827,0,0.3073358,-0.3073358,10.2888,73.49126,0.1301303,0.3211659,0,0,7.411827
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,24.24282,24.24282,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.911982,7.104491,0,0.4643053,-0.4643053,9.799376,69.9954,0.1301303,0.4851991,0,0,7.104491
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,23.4187,23.4187,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.427876,6.640185,0,0.6738042,-0.6738042,9.089124,64.92218,0.1301303,0.7041254,0,0,6.640185
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,22.56597,22.56597,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.176548,5.966382,0,0.1387988,-0.1387988,8.942817,63.87714,0.1301303,0.1450448,0,0,5.966382
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,21.84486,21.84486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.330769,5.827582,0,0,0,8.942817,63.87714,0.1301303,0,0,0,5.827582
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.0732675,21.62607,21.16382,0.6805878,0.6805878,0,0,0,0.6805878,10.76533,0,0,0.0732675,0.7164082,0.6805878,0,0,5.330769,5.827582,0,0.6431407,-0.6431407,8.264887,59.03479,0.1301303,0.7486466,0.058614,0,5.90085
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2110816,21.79289,20.45988,0.4565538,0.4565538,0,0,0,0.4565538,46.23368,0,5.551115E-17,0.2110816,0.4805829,0.4565538,0,0,6.045369,5.184442,0,0.2695013,-0.2695013,7.980808,57.00566,0.1301303,0.5022091,0.1688653,0,5.395524
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3924183,22.36247,19.87613,0.325137,0.325137,0,0,0,0.325137,120.6932,0,0,0.3924183,0.3422495,0.325137,0,0,6.344815,4.91494,0.05016886,0,0.05016886,8.028402,57.34562,0.1301284,0.3576507,0.3139347,0,5.307359
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.497702,22.5173,19.36106,0.6540107,0.6540107,0,0,0,0.6540107,76.09998,0,0,0.497702,0.6884323,0.6540107,0,0,6.294646,4.960093,0,0.1907303,-0.1907303,7.827355,55.90956,0.1301284,0.7194117,0.3981616,0,5.457795
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3223961,20.87119,18.84599,1.942836,1.942836,0,0,0,1.942836,16.5941,0,0,0.3223961,2.045091,1.942836,0,0,6.506569,4.769362,0,1.722695,-1.722695,6.011476,42.93902,0.1301284,2.13712,0.2579169,0,5.091758
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9276497,26.15987,20.15084,1.062163,1.062163,0,0,0,1.062163,87.3359,0,0,0.9276497,1.118066,1.062163,0,0,8.420674,3.046668,0,0.1904167,-0.1904167,5.810759,41.50534,0.1301284,1.168379,0.7421197,0,3.974317
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.252486,31.64018,23.25845,0,0,0,0,0,0,0,0,0,1.252486,0,0,0,0,8.632248,2.856251,1.252486,0,1.252486,6.998971,49.99255,0.1300814,0,1.001989,0,4.108737
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.160374,34.3573,26.46336,2.002572,2.002572,0,0,0,2.002572,57.94418,0,0,1.160374,2.107971,2.002572,0,0,7.379762,3.983489,0,0.9475968,-0.9475968,6.000116,42.85789,0.1300814,2.20283,0.9282992,0,5.143863
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.815978,41.92169,28.97577,1.376315,1.376315,0,0,0,1.376315,131.9449,0,0,1.815978,1.448753,1.376315,0,0,8.432648,3.035892,0.3672254,0,0.3672254,6.348497,45.34632,0.1300677,1.513947,1.452783,0,4.85187
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.234803,39.51251,30.84149,0,0,0,0,0,0,0,0,0,1.234803,0,0,0,0,8.065422,3.366395,1.234803,0,1.234803,7.519934,53.71371,0.1300214,0,0.9878422,0,4.601197
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.420856,42.74605,32.56413,0.9275388,0.9275388,0,0,0,0.9275388,153.1857,0,0,1.420856,0.9763566,0.9275388,0,0,6.830619,4.477717,0.4444998,0,0.4444998,7.941623,56.72577,0.1300048,1.020293,1.136685,0,5.898573
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,2.02456,48.60588,33.54277,1.620255,1.620255,0,0,0,1.620255,124.9532,0,0,2.02456,1.705531,1.620255,0,0,6.386119,4.877767,0.3190291,0,0.3190291,8.244281,58.8876,0.1299928,1.78228,1.619648,0,6.902328
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.385983,43.76822,33.77169,1.459189,1.459189,0,0,0,1.459189,94.98312,0,0,1.385983,1.535988,1.459189,0,0,6.06709,5.164893,0,0.1500052,-0.1500052,8.086162,57.75818,0.1299928,1.605108,1.108786,0,6.550876
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9740727,40.89429,33.99488,1.747992,1.747992,0,0,0,1.747992,55.72525,0,0,0.9740727,1.839991,1.747992,0,0,6.233763,5.014888,0,0.8659185,-0.8659185,7.173403,51.23849,0.1299928,1.922791,0.7792581,0,5.98896
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4569957,36.33463,33.18793,2.907325,2.907325,0,0,0,2.907325,15.71877,0,4.440892E-16,0.4569957,3.060342,2.907325,0,0,7.195894,4.148969,0,2.603346,-2.603346,4.429235,31.63733,0.1299928,3.198057,0.3655966,0,4.605965
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1538477,32.24105,31.20776,3.742322,3.742322,2.127824,0,0.745896,3.742322,4.111022,0,4.440892E-16,0.1538477,1.699471,1.614497,0,0,10.0885,1.545623,0,1.545623,-1.545623,2.800006,20,0.1299928,4.116554,0.1230781,5,1.699471
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1038418,30.01306,29.32488,5.118017,5.09865,5,0,1.53,5.09865,2.036653,0,0.01936693,0.1038418,0.1038418,0.0986497,0,0,11.80586,0,0,0,0,2.800006,20,0.1299928,5.629818,0.08307343,5,0.1038418
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,27.84834,27.84834,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1301742,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,26.52631,26.52631,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.1303474,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,25.22146,25.22146,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1304633,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,24.16269,24.16269,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1304633,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,23.32141,23.32141,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1304633,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,22.46867,22.46867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1304633,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,21.74757,21.74757,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1304633,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03741131,21.30785,21.07225,0,0,0,0,0,0,0,0,0,0.03741131,0,0,0,0,2.546819,8.333137,0.03741131,0,0.03741131,11.61939,82.99551,0.1304619,0,0.02992905,0,8.370548
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2818119,22.1459,20.36259,0.1606888,0.1606888,0,0,0,0.1606888,175.3775,0,0,0.2818119,0.1691461,0.1606888,0,0,2.509408,8.366807,0.1126658,0,0.1126658,11.72628,83.75896,0.1304576,0.1767576,0.2254495,0,8.648619
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3373851,21.89934,19.7674,0,0,0,0,0,0,0,0,0,0.3373851,0,0,0,0,2.396742,8.468206,0.3373851,0,0.3373851,12.04635,86.04519,0.130445,0,0.2699081,0,8.805592
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.419834,28.582,19.25232,0.4412161,0.4412161,0,0,0,0.4412161,321.8002,0,0,1.419834,0.464438,0.4412161,0,0,2.059357,8.771852,0.9553962,0,0.9553962,12.95272,92.51923,0.1304092,0.4853377,1.135867,0,10.19169
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.845969,31.04667,18.73725,1.395617,1.395617,0,0,0,1.395617,132.2691,0,0,1.845969,1.46907,1.395617,0,0,1.103961,9.631709,0.3768992,0,0.3768992,13.31028,95.07321,0.1303951,1.535178,1.476775,0,11.47768
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.719772,47.53862,20.05355,1.16401,1.16401,0,0,0,1.16401,319.5652,1.767436,0,3.719772,1.225274,1.16401,0,0,0.7270617,9.970919,0.7270617,0,0.7270617,14.00003,100,0.1303679,1.280411,2.975817,0,13.69069
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.463795,48.96391,23.13255,0.6245614,0.6245614,0,0,0,0.6245614,554.5963,2.806362,0,3.463795,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1303679,0.6870176,2.771036,0,14.08907
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.632419,64.76345,26.31456,0.7945271,0.7945271,0,0,0,0.7945271,583.041,3.796074,0,4.632419,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1303679,0.8739799,3.705935,0,15.25769
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.177297,63.07153,28.80981,0,0,0,0,0,0,0,4.177297,0,4.177297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303679,0,3.341837,0,14.80257
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.136615,55.02888,30.68124,1.765361,1.765361,0,0,0,1.765361,177.6755,1.27834,0,3.136615,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1303679,1.941898,2.509292,0,13.76189
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.747361,63.17247,32.41533,0,0,0,0,0,0,0,3.747361,0,3.747361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303679,0,2.997889,0,14.37263
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.713354,54.38892,33.41686,1.247127,1.247127,0,0,0,1.247127,217.5684,1.400589,0,2.713354,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1303679,1.371839,2.170683,0,13.33863
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,2.007798,48.57552,33.64006,0.006971392,0.006971392,0,0,0,0.006971392,28800.54,2.00046,0,2.007798,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1303679,0.007668531,1.606239,0,12.63307
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.053074,41.37929,33.89759,0.750138,0.750138,0,0,0,0.750138,140.3841,0.2634555,0,1.053074,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1303679,0.8251517,0.8424595,0,11.67835
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.160401,34.18067,33.09064,0,0,0,0,0,0,0,0.160401,0,0.160401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303679,0,0.1283208,0,10.78568
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2986392,33.1154,31.09902,0.743906,0.743906,0,0,0,0.743906,40.14475,0,1.110223E-16,0.2986392,0.7830589,0.743906,0,0,0,10.62527,0,0.4844198,-0.4844198,13.4894,96.3527,0.1303679,0.8182966,0.2389113,0,10.92391
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09450542,29.84181,29.21614,0,0,0,0,0,0,0,0,0,0.09450542,0,0,0,0,0.5382442,10.14085,0.09450542,0,0.09450542,13.57906,96.9931,0.1303644,0,0.07560433,0,10.23536
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,27.75104,27.75104,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.4437388,10.22591,0,1.283268,-1.283268,12.22638,87.33109,0.1303644,1.341015,0,0,10.22591
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,26.42902,26.42902,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.869592,8.942641,0,1.910087,-1.910087,10.21297,72.94964,0.1303644,1.99604,0,0,8.942641
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,25.12417,25.12417,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,3.99191,7.032555,0,0.2672891,-0.2672891,9.931222,70.93716,0.1303644,0.2793171,0,0,7.032555
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,24.0654,24.0654,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.288898,6.765266,0,0.1585428,-0.1585428,9.764103,69.74345,0.1303644,0.1656772,0,0,6.765266
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,23.22412,23.22412,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.465057,6.606723,0,0.1726493,-0.1726493,9.582115,68.44354,0.1303644,0.1804185,0,0,6.606723
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,22.38855,22.38855,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.656889,6.434074,0,0.1310434,-0.1310434,9.443983,67.45689,0.1303644,0.1369404,0,0,6.434074
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,21.65028,21.65028,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.802493,6.30303,0,0.6649669,-0.6649669,8.743046,62.4502,0.1303644,0.6948905,0,0,6.30303
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08619132,21.51841,20.97496,0.5160075,0.5160075,0,0,0,0.5160075,16.7035,0,1.110223E-16,0.08619132,0.5431658,0.5160075,0,0,5.541346,5.638063,0,0.4569745,-0.4569745,8.261353,59.00954,0.1303644,0.5676082,0.06895306,0,5.724255
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.2000084,21.50915,20.24813,0,0,0,0,0,0,0,0,0,0.2000084,0,0,0,0,6.049095,5.181089,0.2000084,0,0.2000084,8.451097,60.36486,0.1303569,0,0.1600067,0,5.381097
