Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5419773,23.11912,19.6701,0,0,0,0,0,0,0,0,0,0.5419773,0,0,0,0,5.849086,5.361096,0.5419773,0,0.5419773,8.965262,64.03746,0.1303366,0,0.4335819,0,5.903074
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4989989,22.31581,19.15503,0.1249014,0.1249014,0,0,0,0.1249014,399.5144,0,0,0.4989989,0.1314751,0.1249014,0,0,5.307109,5.848876,0.3675237,0,0.3675237,9.313926,66.52791,0.1303229,0.1373915,0.3991991,0,6.347875
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7435483,23.37886,18.63996,3.823141,3.823141,1.25,0,0.50625,3.823141,19.44862,0,0,0.7435483,2.70857,2.573141,0,0,4.939585,6.179647,0,1.965021,-1.965021,7.242611,51.73284,0.1303229,4.205455,0.5948387,5,6.923196
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.335011,28.72455,19.94481,0,0,3.505263,0,1.121937,0,0,0,0,1.335011,0,0,3.505263,3.33,7.122942,4.214626,4.665011,0,4.665011,11.66823,83.34433,0.1303447,0,1.068009,5,5.549637
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8482382,28.57441,23.00092,0.02053714,0.02053714,0,0,0,0.02053714,4130.264,0,0,0.8482382,0.02161804,0.02053714,0,0,2.457931,8.413136,0.8266201,0,0.8266201,12.45243,88.94576,0.1303139,0.02259086,0.6785905,0,9.261374
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8771703,32.05628,26.17148,1.771942,1.771942,0,0,0,1.771942,49.50334,0,0,0.8771703,1.865202,1.771942,0,0,1.631311,9.157094,0,0.9880313,-0.9880313,11.41095,81.50665,0.1303139,1.949136,0.7017363,0,10.03426
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,2.064652,43.51737,28.64956,0.3260932,0.3260932,0,0,0,0.3260932,633.1478,0,0,2.064652,0.343256,0.3260932,0,0,2.729123,8.169064,1.721396,0,1.721396,13.04401,93.17134,0.1302496,0.3587025,1.651721,0,10.23372
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.703774,42.74142,30.53244,0.75666,0.75666,0,0,0,0.75666,225.1704,0,0,1.703774,0.7964842,0.75666,0,0,1.007728,9.718319,0.9072903,0,0.9072903,13.90475,99.3194,0.1302158,0.832326,1.36302,0,11.42209
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,3.108579,56.67052,32.27225,0.9782807,0.9782807,0,0,0,0.9782807,317.7594,1.978372,0,3.108579,1.029769,0.9782807,0,0,0.1004375,10.53488,0.1004375,0,0.1004375,14.00003,100,0.1302121,1.076109,2.486863,0,13.64346
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.272036,50.35502,33.25661,0,0,0,0,0,0,0,2.272036,0,2.272036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302121,0,1.817629,0,12.89731
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.161206,49.71001,33.51415,0.3555799,0.3555799,0,0,0,0.3555799,607.7976,1.786911,0,2.161206,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1302121,0.3911379,1.728965,0,12.78648
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.162173,42.06413,33.77169,0.7617005,0.7617005,0,0,0,0.7617005,152.5761,0.360383,0,1.162173,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1302121,0.8378706,0.9297385,0,11.78745
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3727715,35.52451,32.97046,0,0,0,0,0,0,0,0.3727715,0,0.3727715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302121,0,0.2982172,0,10.99805
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.3033919,33.03199,30.98456,0.7952745,0.7952745,0,0,0,0.7952745,38.14933,1.110223E-16,0,0.3033919,0.8371311,0.7952745,0,0,0,10.62527,0,0.5337391,-0.5337391,13.43742,95.98136,0.1302121,0.874802,0.2427136,0,10.92867
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1156814,29.86766,29.10168,3.11345,3.11345,1.25,0,0.50625,3.11345,3.715537,0,4.440892E-16,0.1156814,1.961526,1.86345,0,0,0.5930435,10.09153,0,1.845845,-1.845845,11.49173,82.0836,0.1302121,3.424795,0.09254509,5,10.20722
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,27.63658,27.63658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643982,8.24569,0,0,0,11.49173,82.0836,0.1302121,0,0,0,8.24569
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,26.33173,26.33173,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.643982,8.24569,0,1.369395,-1.369395,10.04826,71.77312,0.1302121,1.431018,0,0,8.24569
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,25.02687,25.02687,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.165533,6.876295,0,0.2936369,-0.2936369,9.738736,69.56226,0.1302121,0.3068506,0,0,6.876295
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,23.96811,23.96811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.491796,6.582658,0,0,0,9.738736,69.56226,0.1302121,0,0,0,6.582658
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,23.14399,23.14399,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.491796,6.582658,0,0.5803556,-0.5803556,9.126987,65.19264,0.1302121,0.6064716,0,0,6.582658
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,22.29126,22.29126,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.136635,6.002303,0,0.595691,-0.595691,8.499074,60.70755,0.1302121,0.6224971,0,0,6.002303
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,21.55299,21.55299,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.798514,5.406611,0,0.5613362,-0.5613362,7.907374,56.48113,0.1302121,0.5865963,0,0,5.406611
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.04079953,21.13435,20.87767,0,0,0,0,0,0,0,0,0,0.04079953,0,0,0,0,6.422221,4.845275,0.04079953,0,0.04079953,7.94608,56.7576,0.1302106,0,0.03263963,0,4.886075
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1218658,20.91657,20.15084,0,0,0,0,0,0,0,0,0,0.1218658,0,0,0,0,6.381422,4.881995,0.1218658,0,0.1218658,8.061692,57.5834,0.130206,0,0.09749265,0,5.00386
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2060858,20.86736,19.57281,0.9210977,0.9210977,0,0,0,0.9210977,22.37394,0,1.110223E-16,0.2060858,0.9695765,0.9210977,0,0,6.259556,4.991674,0,0.7634907,-0.7634907,7.256902,51.83491,0.130206,1.013207,0.1648687,0,5.19776
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.596596,29.61345,19.05774,0.1472351,0.1472351,0,0,0,0.1472351,1084.385,0,0,1.596596,0.1549843,0.1472351,0,0,7.107879,4.228183,1.441612,0,1.441612,8.624536,61.6037,0.1301523,0.1619586,1.277277,0,5.82478
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.256642,33.82798,18.5255,0,0,0,0,0,0,0,0,0,2.256642,0,0,0,0,5.666267,5.525634,2.256642,0,2.256642,10.76537,76.89537,0.1300684,0,1.805313,0,7.782275
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.685337,46.95937,19.83035,0.1477609,0.1477609,0,0,0,0.1477609,2494.122,0.1201735,0,3.685337,0.1555378,0.1477609,0,0,3.409626,7.556611,3.409626,0,3.409626,14.00003,100,0.1299417,0.162537,2.948269,0,11.24195
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.461733,48.63601,22.87501,0.3638436,0.3638436,0,0,0,0.3638436,951.4342,3.078739,0,3.461733,0.3829933,0.3638436,0,0,0,10.62527,0,0,0,14.00003,100,0.1299417,0.400228,2.769386,0,14.08701
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.701617,54.67698,26.01124,2.02826,2.02826,0,0,0,2.02826,182.5021,1.566607,0,3.701617,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1299417,2.231086,2.961294,0,14.32689
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.69467,57.6885,28.48932,0,0,0,0,0,0,0,3.69467,0,3.69467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299417,0,2.955736,0,14.31994
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.943487,44.45075,30.3722,0.5418853,0.5418853,0,0,0,0.5418853,358.6529,1.373081,0,1.943487,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1299417,0.5960737,1.55479,0,12.56876
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.346712,49.69647,32.112,1.027639,1.027639,0,0,0,1.027639,228.3595,1.264986,0,2.346712,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1299417,1.130403,1.87737,0,12.97199
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.714475,54.05962,33.12498,0.458521,0.458521,0,0,0,0.458521,592.0067,2.231822,0,2.714475,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1299417,0.5043731,2.17158,0,13.33975
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.812448,46.70251,33.38252,2.877972,2.877972,0,0,0,2.877972,62.97659,0,0,1.812448,3.029444,2.877972,0,0,0,10.62527,0,1.216995,-1.216995,12.7172,90.83698,0.1299417,3.165769,1.449959,0,12.43772
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8335649,39.49279,33.64006,0.2588603,0.2588603,0,0,0,0.2588603,322.0135,0,0,0.8335649,0.2724845,0.2588603,0,0,1.352217,9.408278,0.5610804,0,0.5610804,13.24949,94.63902,0.1299209,0.2847463,0.6668519,0,10.24184
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1416793,33.81092,32.85028,1.01513,1.01513,0,0,0,1.01513,13.95676,0,0,0.1416793,1.068558,1.01513,0,0,0.7911368,9.913251,0,0.9268786,-0.9268786,12.27247,87.66035,0.1299209,1.116643,0.1133434,0,10.05493
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2988834,32.87373,30.85866,2.513189,2.513189,0,0,0,2.513189,11.89259,0,4.440892E-16,0.2988834,2.645462,2.513189,0,0,1.821002,8.986372,0,2.346579,-2.346579,9.798963,69.99245,0.1299209,2.764508,0.2391067,0,9.285255
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06989196,29.43737,28.97577,1.593204,1.593204,0,0,0,1.593204,4.38688,0,2.220446E-16,0.06989196,1.677057,1.593204,0,0,4.428312,6.639793,0,1.607165,-1.607165,8.104862,57.89175,0.1299209,1.752525,0.05591357,0,6.709685
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,27.53929,27.53929,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.214051,5.032629,0,0.564697,-0.564697,7.509619,53.64003,0.1299209,0.5901083,0,0,5.032629
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,26.22299,26.22299,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,6.841492,4.467931,0,1.58765,-1.58765,5.836089,41.68627,0.1299209,1.659094,0,0,4.467931
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,24.9353,24.9353,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,8.605547,2.880281,0,0.4008276,-0.4008276,5.413579,38.66835,0.1299209,0.4188648,0,0,2.880281
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,23.87082,23.87082,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.050911,2.479454,0,0.4019753,-0.4019753,4.989861,35.64179,0.1299209,0.4200642,0,0,2.479454
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,23.03525,23.03525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.497551,2.077479,0,0,0,4.989861,35.64179,0.1299209,0,0,0,2.077479
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,22.18252,22.18252,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.497551,2.077479,0,0.7022462,-0.7022462,4.249628,30.35442,0.1299209,0.7338473,0,0,2.077479
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,21.43853,21.43853,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.27782,1.375232,0,0.07083257,-0.07083257,4.174964,29.82111,0.1299209,0.07402004,0,0,1.375232
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02348398,20.89358,20.74604,0.04310644,0.04310644,0,0,0,0.04310644,54.47906,0,0,0.02348398,0.0453752,0.04310644,0,0,10.35653,1.3044,0,0.02189122,-0.02189122,4.151888,29.65629,0.1299209,0.04741709,0.01878719,0,1.327884
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2096655,21.34559,20.02493,0.6331775,0.6331775,0,0,0,0.6331775,33.11322,0,0,0.2096655,0.6665027,0.6331775,0,0,10.38085,1.282509,0,0.4568372,-0.4568372,3.67034,26.21666,0.1299209,0.6964953,0.1677324,0,1.492174
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4240668,22.12435,19.44118,0.0643901,0.0643901,0,0,0,0.0643901,658.59,0,0,0.4240668,0.06777905,0.0643901,0,0,10.88845,0.8256714,0.3562877,0,0.3562877,4.008344,28.63097,0.1299077,0.07082911,0.3392534,0,1.249738
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9399047,24.97231,18.92611,0,0,0,0,0,0,0,0,0,0.9399047,0,0,0,0,10.53216,1.14633,0.9399047,0,0.9399047,4.900016,35.00004,0.1298728,0,0.7519237,0,2.086235
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9345311,24.40865,18.41676,1.512967,1.512967,0,0,0,1.512967,61.76809,0,0,0.9345311,1.592597,1.512967,0,0,9.592255,1.992245,0,0.6580663,-0.6580663,4.206353,30.04532,0.1298728,1.664264,0.7476249,0,2.926776
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3063799,21.64912,19.71589,1.375545,1.375545,4.639719,0,1.431643,1.375545,22.27334,0,0,0.3063799,0,0,3.264174,3.100965,10.32344,1.334178,3.407345,0,3.407345,7.438845,53.1345,0.1300399,1.5131,0.2451039,5,1.640558
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1964468,23.98264,22.72621,0,0,3.505263,0,1.121937,0,0,0,0,0.1964468,0,0,3.505263,3.33,6.916094,4.400789,3.526447,0,3.526447,10.78433,77.03075,0.1301041,0,0.1571574,5,4.597236
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1895057,27.08525,25.85099,1.230833,1.230833,4.599404,0,1.420637,1.230833,15.39653,0,0,0.1895057,0,0,3.368571,3.200142,3.389648,7.574591,3.389648,0,3.389648,14.00003,100,0.1302677,1.353917,0.1516045,5,7.764097
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8800597,34.3145,28.32907,1.728311,1.728311,0,0,0,1.728311,50.92022,0,2.220446E-16,0.8800597,1.819275,1.728311,0,0,0,10.62527,0,0.9392149,-0.9392149,13.01001,92.92844,0.1302677,1.901142,0.7040477,0,11.50533
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8954321,36.37924,30.21195,0.3148093,0.3148093,0,0,0,0.3148093,284.4363,0,0,0.8954321,0.3313782,0.3148093,0,0,1.043572,9.686059,0.5640538,0,0.5640538,13.54512,96.75064,0.1302468,0.3462902,0.7163457,0,10.58149
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5950267,36.07088,31.98037,2.72208,2.72208,0,0,0,2.72208,21.85926,0,4.440892E-16,0.5950267,2.865348,2.72208,0,0,0.4795183,10.19371,0,2.270321,-2.270321,11.15199,79.6569,0.1302468,2.994288,0.4760213,0,10.78873
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.470739,51.76616,32.99908,1.684514,1.684514,0,0,0,1.684514,146.6738,0,0,2.470739,1.773172,1.684514,0,0,3.002097,7.923387,0.697567,0,0.697567,11.81376,84.38382,0.130221,1.852965,1.976591,0,10.39413
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6678339,37.89959,33.25661,1.211602,1.211602,0,0,0,1.211602,55.11988,0,0,0.6678339,1.275371,1.211602,0,0,2.30453,8.551197,0,0.6075372,-0.6075372,11.17336,79.80954,0.130221,1.332763,0.5342671,0,9.219031
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8449761,39.44525,33.51415,0.8333644,0.8333644,0,0,0,0.8333644,101.3933,0,0,0.8449761,0.8772257,0.8333644,0,0,2.979571,7.94366,0,0.0322496,-0.0322496,11.13936,79.56673,0.130221,0.9167008,0.6759809,0,8.788636
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4989981,36.17406,32.74154,0.9435437,0.9435437,0,0,0,0.9435437,52.88552,0,1.110223E-16,0.4989981,0.9932039,0.9435437,0,0,3.015404,7.91141,0,0.4942059,-0.4942059,10.61843,75.84575,0.130221,1.037898,0.3991984,0,8.410408
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2189313,32.23169,30.76136,3.224437,3.224437,1.25,0,0.50625,3.224437,6.789752,0,4.440892E-16,0.2189313,2.078355,1.974437,0,0,3.564522,7.417204,0,1.859424,-1.859424,8.658421,61.84574,0.130221,3.546881,0.175145,5,7.636136
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08662923,29.43344,28.86131,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,10.33483,0,0,0.08662923,0,0,3.505263,3.33,5.630548,5.557781,3.416629,0,3.416629,11.89972,84.99783,0.1303612,0.9220489,0.06930338,5,5.64441
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,27.43055,27.43055,3.078225,3.078225,1.25,0,0.50625,3.078225,0,0,4.440892E-16,0,1.924448,1.828225,0,0,2.213919,8.632747,0,1.924448,-1.924448,9.871174,70.50825,0.1303612,3.386048,0,5,8.632747
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,26.1257,26.1257,0.1387433,0.1387433,3.644006,0,1.159814,0.1387433,0,0,0,0,0,0,3.505263,3.33,4.352194,6.708299,3.33,0,3.33,13.03029,93.07331,0.1304441,0.1526176,0,5,6.708299
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,24.82084,24.82084,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,1.022194,9.705299,0,0.1766424,-0.1766424,12.84409,91.74333,0.1304441,0.1845913,0,0,9.705299
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,23.75636,23.75636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.218464,9.528657,0,0,0,12.84409,91.74333,0.1304441,0,0,0,9.528657
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,22.93796,22.93796,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,1.218464,9.528657,0,0.03506364,-0.03506364,12.80713,91.47933,0.1304441,0.0366415,0,0,9.528657
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,22.08523,22.08523,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,1.257423,9.493593,0,0.4698436,-0.4698436,12.31187,87.94177,0.1304441,0.4909865,0,0,9.493593
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,21.32979,21.32979,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,1.779472,9.023749,0,0.1785948,-0.1785948,12.12362,86.59709,0.1304441,0.1866316,0,0,9.023749
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05390828,20.98761,20.64875,0.2710733,0.2710733,0,0,0,0.2710733,19.88698,0,0,0.05390828,0.2853402,0.2710733,0,0,1.97791,8.845155,0,0.231432,-0.231432,11.87967,84.85459,0.1304441,0.2981806,0.04312663,0,8.899063
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09761351,20.53966,19.92764,0.3877827,0.3877827,0,0,0,0.3877827,25.17222,5.551115E-17,0,0.09761351,0.4081923,0.3877827,0,0,2.235057,8.613723,0,0.3105788,-0.3105788,11.55229,82.51618,0.1304441,0.426561,0.07809081,0,8.711336
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4248447,22.0189,19.33245,0.2769411,0.2769411,0,0,0,0.2769411,153.4061,0,0,0.4248447,0.291517,0.2769411,0,0,2.580144,8.303144,0.1333277,0,0.1333277,11.67877,83.41965,0.1304392,0.3046352,0.3398758,0,8.727989
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.286149,27.19979,18.81737,0,0,0,0,0,0,0,0,0,1.286149,0,0,0,0,2.446817,8.42314,1.286149,0,1.286149,12.89892,92.13497,0.1303916,0,1.028919,0,9.709288
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.414759,34.77118,18.3023,1.243851,1.243851,0,0,0,1.243851,194.1357,0,0,2.414759,1.309317,1.243851,0,0,1.160668,9.580673,1.105442,0,1.105442,13.94764,99.62577,0.1303507,1.368236,1.931807,0,11.99543
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,3.067126,41.381,19.58998,4.074282,4.074282,1.25,0,0.50625,4.074282,75.28017,0.03897187,0,3.067126,2.972928,2.824282,0,0,0.05522649,10.57557,0.05522649,0,0.05522649,14.00003,100,0.1303486,4.48171,2.453701,5,13.6427
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.459893,48.2898,22.6003,1.683817,1.683817,0,0,0,1.683817,205.4792,1.687454,0,3.459893,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1303486,1.852198,2.767914,0,14.08517
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.70331,54.31799,25.70792,0.2438019,0.2438019,0,0,0,0.2438019,1518.983,3.446677,0,3.70331,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1303486,0.2681821,2.962648,0,14.32858
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.330637,63.89342,28.16883,0.665319,0.665319,0,0,0,0.665319,650.9113,3.630301,0,4.330637,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1303486,0.7318509,3.464509,0,14.95591
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.618919,58.88692,30.05171,0.7582579,0.7582579,0,0,0,0.7582579,477.2675,2.820753,0,3.618919,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1303486,0.8340836,2.895135,0,14.24419
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.99419,65.05794,31.8373,0.8084456,0.8084456,0,0,0,0.8084456,494.0579,3.143194,0,3.99419,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1303486,0.8892902,3.195352,0,14.61946
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.543917,52.23287,32.85028,0,0,0,0,0,0,0,2.543917,0,2.543917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303486,0,2.035134,0,13.16919
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.426041,51.52304,33.12498,0.8672906,0.8672906,0,0,0,0.8672906,279.7264,1.513104,0,2.426041,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1303486,0.9540197,1.940833,0,13.05132
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.34522,43.07696,33.41686,0,0,0,0,0,0,0,1.34522,0,1.34522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303486,0,1.076176,0,11.97049
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4387586,35.61779,32.60991,0.4049219,0.4049219,0,0,0,0.4049219,108.3564,0.0125251,0,0.4387586,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0.1303486,0.445414,0.3510069,0,11.06403
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1600485,31.70118,30.62974,1.230207,1.230207,0,0,0,1.230207,13.00988,0,0,0.1600485,1.294955,1.230207,0,0,0,10.62527,0,1.134907,-1.134907,12.80373,91.45504,0.1303486,1.353228,0.1280388,0,10.78532
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.06034994,29.14474,28.74685,0,0,0,0,0,0,0,0,0,0.06034994,0,0,0,0,1.261007,9.490368,0.06034994,0,0.06034994,12.86098,91.86399,0.1303464,0,0.04827995,0,9.550717
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,27.31609,27.31609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.200657,9.544683,0,0,0,12.86098,91.86399,0.1303464,0,0,0,9.544683
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,25.99407,25.99407,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.200657,9.544683,0,2.992666,-2.992666,9.706438,69.33156,0.1303464,3.127336,0,0,9.544683
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,24.70638,24.70638,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.525841,6.552017,0,0.2754699,-0.2754699,9.416067,67.25749,0.1303464,0.2878661,0,0,6.552017
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,23.64762,23.64762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.831919,6.276547,0,0,0,9.416067,67.25749,0.1303464,0,0,0,6.276547
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,22.8235,22.8235,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.831919,6.276547,0,0.5788524,-0.5788524,8.805903,62.89918,0.1303464,0.6049008,0,0,6.276547
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,21.97077,21.97077,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.475088,5.697695,0,0.7222147,-0.7222147,8.044622,57.46147,0.1303464,0.7547144,0,0,5.697695
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,21.21533,21.21533,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.277549,4.97548,0,0.08288039,-0.08288039,7.957258,56.83745,0.1303464,0.08661001,0,0,4.97548
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1239984,21.32095,20.54001,0.0594293,0.0594293,0,0,0,0.0594293,208.6486,0,0,0.1239984,0.06255716,0.0594293,0,0,6.369638,4.8926,0.06144123,0,0.06144123,8.015547,57.25379,0.1303441,0.06537223,0.09919871,0,5.016598
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.3042909,21.71681,19.79601,0.1340152,0.1340152,0,0,0,0.1340152,227.0571,0,0,0.3042909,0.1410686,0.1340152,0,0,6.308197,4.947897,0.1632223,0,0.1632223,8.170393,58.35983,0.1303381,0.1474167,0.2434327,0,5.252188
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5565256,22.73453,19.20082,0.224242,0.224242,0,0,0,0.224242,248.1808,0,0,0.5565256,0.2360443,0.224242,0,0,6.144975,5.094797,0.3204814,0,0.3204814,8.474428,60.53151,0.1303263,0.2466663,0.4452205,0,5.651322
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.153815,26.15979,18.68574,0.1223016,0.1223016,0,0,0,0.1223016,943.418,0,0,1.153815,0.1287385,0.1223016,0,0,5.824493,5.38323,1.025077,0,1.025077,9.446901,67.47773,0.1302884,0.1345318,0.9230521,0,6.537045
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.118927,25.38591,18.17067,2.067865,2.067865,0,0,0,2.067865,54.11026,0,0,1.118927,2.1767,2.067865,0,0,4.799417,6.305799,0,1.057773,-1.057773,8.331911,59.51353,0.1302884,2.274651,0.8951417,0,7.424726
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5266504,22.80371,19.45835,1.539053,1.539053,0,0,0,1.539053,34.21913,0,2.220446E-16,0.5266504,1.620055,1.539053,0,0,5.97472,5.248026,0,1.093405,-1.093405,7.179361,51.28105,0.1302884,1.692958,0.4213203,0,5.774677
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.8152658,27.7833,22.45151,1.164292,1.164292,0,0,0,1.164292,70.02244,0,2.220446E-16,0.8152658,1.225571,1.164292,0,0,7.189614,4.154621,0,0.410305,-0.410305,6.746861,48.19177,0.1302884,1.280721,0.6522126,0,4.969887
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.797998,46.01414,25.54195,1.984305,1.984305,0,0,0,1.984305,141.0065,0,0,2.797998,2.088742,1.984305,0,0,7.645509,3.744316,0.709256,0,0.709256,7.419721,52.9979,0.1302622,2.182735,2.238398,0,6.542314
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,3.012602,50.73706,28.00858,0.5269511,0.5269511,0,0,0,0.5269511,571.7043,0,0,3.012602,0.5546854,0.5269511,0,0,6.936253,4.382647,2.457917,0,2.457917,9.751506,69.65347,0.1301714,0.5796462,2.410082,0,7.395249
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.357789,47.30371,29.90863,0.1187079,0.1187079,0,0,0,0.1187079,1986.211,0,0,2.357789,0.1249556,0.1187079,0,0,4.478336,6.594772,2.232833,0,2.232833,11.86976,84.78381,0.1300891,0.1305787,1.886231,0,8.95256
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.470967,59.438,31.67705,1.437347,1.437347,0,0,0,1.437347,241.4843,0,0,3.470967,1.512997,1.437347,0,0,2.245503,8.604321,1.95797,0,1.95797,13.72725,98.0516,0.1300171,1.581082,2.776774,0,12.07529
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.752023,53.91027,32.7072,0.1288505,0.1288505,0,0,0,0.1288505,2135.825,2.328858,0,2.752023,0.1356322,0.1288505,0,0,0.2875324,10.3665,0.2875324,0,0.2875324,14.00003,100,0.1300065,0.1417356,2.201618,0,13.11852
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.124047,40.96424,32.99908,0.5220513,0.5220513,0,0,0,0.5220513,215.3135,0.5745195,0,1.124047,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1300065,0.5742564,0.8992378,0,11.74932
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,1.003352,40.36869,33.28523,0,0,0,0,0,0,0,1.003352,0,1.003352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300065,0,0.8026817,0,11.62863
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.4067376,35.27803,32.49545,1.141833,1.141833,0,0,0,1.141833,35.62147,0,0,0.4067376,1.201929,1.141833,0,0,0,10.62527,0,0.7951917,-0.7951917,13.16182,94.01283,0.1300065,1.256016,0.3253901,0,11.03201
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2613123,32.27065,30.51527,0,0,0,0,0,0,0,0,0,0.2613123,0,0,0,0,0.8835464,9.830083,0.2613123,0,0.2613123,13.40973,95.78356,0.1299969,0,0.2090498,0,10.09139
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03727867,28.87778,28.63239,3.38115,3.38115,1.25,0,0.50625,3.38115,1.102544,0,0,0.03727867,2.243316,2.13115,0,0,0.622234,10.06526,0,2.206038,-2.206038,11.08436,79.17382,0.1299969,3.719266,0.02982293,5,10.10254
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,27.18446,27.18446,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.073387,7.859226,2.048493,0,2.048493,13.02773,93.05502,0.1301065,3.12806,0,5,7.859226
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,25.87961,25.87961,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.024894,9.702869,0,2.5427,-2.5427,10.34749,73.91048,0.1301065,2.657121,0,0,9.702869
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,24.59192,24.59192,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.850116,7.16017,0,0.3423374,-0.3423374,9.986632,71.33295,0.1301065,0.3577426,0,0,7.16017
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,23.53316,23.53316,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.230491,6.817832,0,0.1296108,-0.1296108,9.850011,70.35708,0.1301065,0.1354432,0,0,6.817832
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,22.69759,22.69759,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.374503,6.688222,0,0.5334807,-0.5334807,9.287672,66.34039,0.1301065,0.5574874,0,0,6.688222
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,21.84486,21.84486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.967259,6.154741,0,0,0,9.287672,66.34039,0.1301065,0,0,0,6.154741
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,21.10087,21.10087,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,4.967259,6.154741,0,0.3354187,-0.3354187,8.93411,63.81495,0.1301065,0.3505126,0,0,6.154741
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1446051,21.33635,20.42555,0.7133936,0.7133936,0,0,0,0.7133936,20.27004,0,0,0.1446051,0.7509406,0.7133936,0,0,5.339946,5.819323,0,0.6063355,-0.6063355,8.294976,59.24971,0.1301065,0.784733,0.1156841,0,5.963928
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2697541,21.38683,19.68727,0,0,0,0,0,0,0,0,0,0.2697541,0,0,0,0,6.013652,5.212987,0.2697541,0,0.2697541,8.550887,61.07764,0.1300966,0,0.2158033,0,5.482741
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5570997,22.62724,19.09208,0.1641642,0.1641642,0,0,0,0.1641642,339.3551,0,0,0.5570997,0.1728044,0.1641642,0,0,5.743898,5.455766,0.3842953,0,0.3842953,8.915462,63.68174,0.1300825,0.1805806,0.4456798,0,6.012866
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1812714,19.70813,18.577,0.4571169,0.4571169,0,0,0,0.4571169,39.65538,0,5.551115E-17,0.1812714,0.4811757,0.4571169,0,0,5.359603,5.801631,0,0.2999042,-0.2999042,8.599336,61.4237,0.1300825,0.5028286,0.1450171,0,5.982903
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.190906,19.25006,18.06193,0,0,0,0,0,0,0,0,0,0.190906,0,0,0,0,5.69283,5.501727,0.190906,0,0.190906,8.780444,62.71733,0.1300755,0,0.1527248,0,5.692633
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7351008,24.03542,19.33245,0.9948936,0.9948936,0,0,0,0.9948936,73.88738,0,0,0.7351008,1.047256,0.9948936,0,0,5.501924,5.673542,0,0.3121555,-0.3121555,8.451404,60.36705,0.1300755,1.094383,0.5880806,0,6.408643
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8752191,28.04106,22.30843,1.821027,1.821027,0,0,0,1.821027,48.06185,0,2.220446E-16,0.8752191,1.91687,1.821027,0,0,5.848763,5.361387,0,1.041651,-1.041651,7.353407,52.52423,0.1300755,2.003129,0.7001753,0,6.236606
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4915153,28.61201,25.3817,0,0,0,0,0,0,0,0,0,0.4915153,0,0,0,0,7.006154,4.319736,0.4915153,0,0.4915153,7.819699,55.85489,0.1300574,0,0.3932123,0,4.811251
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.67272,32.37005,27.84834,0.2704495,0.2704495,0,0,0,0.2704495,248.7414,0,0,0.67272,0.2846837,0.2704495,0,0,6.514638,4.7621,0.3880363,0,0.3880363,8.187823,58.48433,0.1300431,0.2974945,0.538176,0,5.43482
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4800273,32.98111,29.74266,0,0,0,0,0,0,0,0,0,0.4800273,0,0,0,0,6.126602,5.111332,0.4800273,0,0.4800273,8.643217,61.73714,0.1300255,0,0.3840219,0,5.59136
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.5029059,34.96796,31.53398,0,0,0,0,0,0,0,0,0,0.5029059,0,0,0,0,5.646574,5.543357,0.5029059,0,0.5029059,9.120316,65.14498,0.130007,0,0.4023247,0,6.046263
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2186228,34.04861,32.56413,2.337792,2.337792,0,0,0,2.337792,9.351678,0,0,0.2186228,2.460834,2.337792,0,0,5.143669,5.995973,0,2.242211,-2.242211,6.756818,48.26289,0.130007,2.571571,0.1748982,0,6.214595
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.8087673,38.49377,32.85028,0.8818684,0.8818684,0,0,0,0.8818684,91.71066,0,0,0.8087673,0.9282825,0.8818684,0,0,7.635014,3.753762,0,0.1195153,-0.1195153,6.630837,47.36303,0.130007,0.9700552,0.6470138,0,4.562529
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.701507,38.04066,33.15932,0.9198045,0.9198045,0,0,0,0.9198045,76.26697,0,0,0.701507,0.9682152,0.9198045,0,0,7.767809,3.634246,0,0.2667083,-0.2667083,6.349702,45.35493,0.130007,1.011785,0.5612056,0,4.335753
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3158294,34.52024,32.36954,1.615809,1.615809,0,0,0,1.615809,19.54621,0,0,0.3158294,1.700851,1.615809,0,0,8.064152,3.367538,0,1.385022,-1.385022,4.889761,34.92679,0.130007,1.77739,0.2526635,0,3.683367
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1579316,31.44502,30.38937,0.573127,0.573127,0,0,0,0.573127,27.55613,0,0,0.1579316,0.6032916,0.573127,0,0,9.603065,1.982516,0,0.44536,-0.44536,4.42031,31.57358,0.130007,0.6304397,0.1263453,0,2.140447
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.06036867,28.90392,28.50648,0.5058302,0.5058302,0,0,0,0.5058302,11.93457,0,0,0.06036867,0.5324528,0.5058302,0,0,10.09791,1.537156,0,0.4720842,-0.4720842,3.92269,28.01916,0.130007,0.5564132,0.04829494,0,1.597525
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,27.07572,27.07572,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.62245,1.065072,3.33,0,3.33,7.081805,50.58422,0.130162,1.080681,0,5,1.065072
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,25.77087,25.77087,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,7.292447,4.062072,2.018582,0,2.018582,8.996799,64.26273,0.1302698,3.162695,0,5,4.062072
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,24.46602,24.46602,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,5.273866,5.878795,3.33,0,3.33,12.15592,86.82779,0.1303744,0.4391279,0,5,5.878795
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,23.40153,23.40153,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,1.943866,8.875795,0,0.08581772,-0.08581772,12.06546,86.18165,0.1303744,0.08967951,0,0,8.875795
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,22.58313,22.58313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.039219,8.789977,0,0,0,12.06546,86.18165,0.1303744,0,0,0,8.789977
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,21.7304,21.7304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.039219,8.789977,0,0,0,12.06546,86.18165,0.1303744,0,0,0,8.789977
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,20.97496,20.97496,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.039219,8.789977,0,0.000662208,-0.000662208,12.06476,86.17667,0.1303744,0.0006920074,0,0,8.789977
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1081016,20.97912,20.29964,0,0,0,0,0,0,0,0,0,0.1081016,0,0,0,0,2.039954,8.789315,0.1081016,0,0.1081016,12.16731,86.90919,0.1303705,0,0.08648127,0,8.897417
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1648429,20.58947,19.55564,0.5837091,0.5837091,0,0,0,0.5837091,28.24059,0,1.110223E-16,0.1648429,0.6144307,0.5837091,0,0,1.931853,8.886607,0,0.4495877,-0.4495877,11.6934,83.52415,0.1303705,0.64208,0.1318743,0,9.05145
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1989206,20.20524,18.96045,0.1981006,0.1981006,0,0,0,0.1981006,100.4139,0,2.775558E-17,0.1989206,0.208527,0.1981006,0,0,2.431395,8.437019,0,0.009606355,-0.009606355,11.68328,83.45182,0.1303705,0.2179107,0.1591365,0,8.63594
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3077496,20.39041,18.46254,0.1874052,0.1874052,0,0,0,0.1874052,164.2162,0,0,0.3077496,0.1972686,0.1874052,0,0,2.442068,8.427413,0.110481,0,0.110481,11.78809,84.20048,0.1303664,0.2061457,0.2461997,0,8.735162
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.09065818,18.49209,17.9303,1.170195,1.170195,0,0,0,1.170195,7.747274,0,0,0.09065818,1.231784,1.170195,0,0,2.331587,8.526846,0,1.141126,-1.141126,10.58524,75.60869,0.1303664,1.287214,0.07252654,0,8.617504
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4391689,21.97718,19.20082,1.920622,1.920622,0,0,0,1.920622,22.86598,0,2.220446E-16,0.4391689,2.021707,1.920622,0,0,3.599505,7.38572,0,1.582538,-1.582538,8.917096,63.69342,0.1303664,2.112684,0.3513351,0,7.824889
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1195801,22.92548,22.16535,1.432226,1.432226,0,0,0,1.432226,8.349254,0,0,0.1195801,1.507606,1.432226,0,0,5.357881,5.803182,0,1.388026,-1.388026,7.453989,53.24267,0.1303664,1.575448,0.09566412,0,5.922762
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8331676,30.78573,25.23863,1.103272,1.103272,0,0,0,1.103272,75.51788,0,0,0.8331676,1.161339,1.103272,0,0,6.900131,4.415156,0,0.3281714,-0.3281714,7.108066,50.7718,0.1303664,1.213599,0.6665341,0,5.248323
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.174814,35.74839,27.68809,0,0,0,0,0,0,0,0,0,1.174814,0,0,0,0,7.264766,4.086985,1.174814,0,1.174814,8.222591,58.73268,0.1303233,0,0.939851,0,5.261798
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.5114762,33.03414,29.58242,1.396534,1.396534,0,0,0,1.396534,36.62469,0,2.220446E-16,0.5114762,1.470036,1.396534,0,0,6.089952,5.144317,0,0.9585596,-0.9585596,7.212181,51.51548,0.1303233,1.536187,0.409181,0,5.655793
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.4013078,34.09953,31.37373,1.497866,1.497866,0,0,0,1.497866,26.79198,0,2.220446E-16,0.4013078,1.576701,1.497866,0,0,7.155019,4.185758,0,1.175393,-1.175393,5.973208,42.66569,0.1303233,1.647652,0.3210462,0,4.587065
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1791553,33.62873,32.41533,0.9960607,0.9960607,0,0,0,0.9960607,17.98639,0,1.110223E-16,0.1791553,1.048485,0.9960607,0,0,8.461011,3.010365,0,0.8693296,-0.8693296,5.056855,36.12032,0.1303233,1.095667,0.1433242,0,3.18952
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.4129417,35.53669,32.7072,1.721645,1.721645,0,0,0,1.721645,23.9853,0,2.220446E-16,0.4129417,1.812258,1.721645,0,0,9.426932,2.141035,0,1.399316,-1.399316,3.581846,25.58456,0.1303233,1.89381,0.3303533,0,2.553977
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6967905,37.87113,33.02769,0,0,0,0,0,0,0,0,0,0.6967905,0,0,0,0,10.98173,0.7417185,0.6967905,0,0.6967905,4.242879,30.30622,0.1302977,0,0.5574324,0,1.438509
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.5057397,35.70687,32.23791,0.5249432,0.5249432,0,0,0,0.5249432,96.34181,0,0,0.5057397,0.5525718,0.5249432,0,0,10.28494,1.36883,0,0.04683201,-0.04683201,4.193514,29.95361,0.1302977,0.5774375,0.4045918,0,1.87457
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1033976,30.95255,30.26346,1.469233,1.469233,1.25,0,0.50625,1.469233,7.037522,5.551115E-17,0,0.1033976,0.230772,0.2192334,0,0,10.33697,1.321998,0,0.1273744,-0.1273744,4.059249,28.99458,0.1302977,1.616157,0.0827181,5,1.425396
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07869989,28.89295,28.37486,1.918615,1.918615,5,0,1.53,1.918615,4.101912,0,0,0.07869989,0,0,3.081385,2.927316,10.4785,1.194624,3.006016,0,3.006016,6.911006,49.36423,0.1304569,2.110476,0.06295992,5,1.273324
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,26.94409,26.94409,2.374256,2.374256,5,0,1.53,2.374256,0,0,0,0,0,0,2.625744,2.494457,7.472485,3.900038,2.494457,0,2.494457,9.277456,66.26741,0.1305894,2.611682,0,5,3.900038
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,25.63924,25.63924,1.539908,1.539908,5,0,1.53,1.539908,0,0,0,0,0,0,3.460092,3.287087,4.978028,6.145049,3.287087,0,3.287087,12.39586,88.54169,0.1307637,1.693899,0,5,6.145049
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,24.35155,24.35155,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,1.690941,9.103427,0,0.552236,-0.552236,11.81375,84.38378,0.1307637,0.5770866,0,0,9.103427
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,23.29279,23.29279,0.4697513,0.4697513,0,0,0,0.4697513,0,0,5.551115E-17,0,0.494475,0.4697513,0,0,2.304537,8.551191,0,0.494475,-0.494475,11.29253,80.66077,0.1307637,0.5167264,0,0,8.551191
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,22.46867,22.46867,0.07328768,0.07328768,0,0,0,0.07328768,0,0,0,0,0.07714493,0.07328768,0,0,2.853953,8.056716,0,0.07714493,-0.07714493,11.21121,80.07993,0.1307637,0.08061645,0,0,8.056716
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,21.59877,21.59877,0.5705339,0.5705339,0,0,0,0.5705339,0,0,0,0,0.600562,0.5705339,0,0,2.93967,7.979571,0,0.600562,-0.600562,10.57816,75.55817,0.1307637,0.6275874,0,0,7.979571
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,20.8605,20.8605,0.2126343,0.2126343,0,0,0,0.2126343,0,0,2.775558E-17,0,0.2238256,0.2126343,0,0,3.606961,7.379009,0,0.2238256,-0.2238256,10.34223,73.87293,0.1307637,0.2338978,0,0,7.379009
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1134273,20.88057,20.16801,0.3236511,0.3236511,0,0,0,0.3236511,35.04618,0,5.551115E-17,0.1134273,0.3406853,0.3236511,0,0,3.855656,7.155184,0,0.227258,-0.227258,10.10268,72.16186,0.1307637,0.3560162,0.09074187,0,7.268611
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1456663,20.3535,19.44118,0.1338237,0.1338237,0,0,0,0.1338237,108.8494,0,0,0.1456663,0.1408671,0.1338237,0,0,4.108165,6.927926,0.004799261,0,0.004799261,10.10723,72.19438,0.1307635,0.1472061,0.1165331,0,7.073592
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1818381,19.99972,18.86316,0.03078038,0.03078038,0,0,0,0.03078038,590.7598,0,0,0.1818381,0.0324004,0.03078038,0,0,4.103366,6.932245,0.1494377,0,0.1494377,10.249,73.20702,0.1307581,0.03385842,0.1454705,0,7.114083
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,1.004586,24.80401,18.34808,0.5009851,0.5009851,0,0,0,0.5009851,200.522,0,0,1.004586,0.5273528,0.5009851,0,0,3.953928,7.066739,0.4772327,0,0.4772327,10.70175,76.44089,0.1307405,0.5510836,0.8036684,0,8.071324
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.770198,29.51225,17.81584,1.231842,1.231842,0,0,0,1.231842,143.7033,0,0,1.770198,1.296676,1.231842,0,0,3.476695,7.496248,0.4735222,0,0.4735222,11.15097,79.64961,0.1307231,1.355026,1.416158,0,9.266446
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,3.05175,40.67859,19.09208,2.028439,2.028439,0,0,0,2.028439,150.4482,0,0,3.05175,2.135199,2.028439,0,0,3.003173,7.922419,0.916551,0,0.916551,12.02048,85.86043,0.1306895,2.231283,2.4414,0,10.97417
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,3.001981,43.65276,22.01655,3.131581,3.131581,2.26199,0,0.7825233,3.131581,95.86152,0,0,3.001981,0.9153587,0.8695907,0,0,2.086622,8.747314,2.086622,0,2.086622,14.00003,100,0.1306991,3.444739,2.401585,5,11.7493
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.707444,53.57969,25.07838,0.6027272,0.6027272,0,0,0,0.6027272,615.1115,3.072995,0,3.707444,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1306991,0.6629999,2.965955,0,14.33272
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.75469,57.07167,27.52212,0.3240021,0.3240021,0,0,0,0.3240021,1158.848,3.413635,0,3.75469,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1306991,0.3564023,3.003752,0,14.37996
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.610779,58.02347,29.42217,0,0,0,0,0,0,0,3.610779,0,3.610779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306991,0,2.888623,0,14.23605
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.272495,56.96013,31.22493,1.122043,1.122043,0,0,0,1.122043,291.6551,2.091398,0,3.272495,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1306991,1.234247,2.617996,0,13.89777
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.754643,53.42735,32.27225,0.9941495,0.9941495,0,0,0,0.9941495,277.0854,1.70817,0,2.754643,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1306991,1.093564,2.203714,0,13.37992
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.547734,51.9577,32.58129,1.202355,1.202355,0,0,0,1.202355,211.8953,1.282097,0,2.547734,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1306991,1.322591,2.038188,0,13.17301
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.417699,43.06438,32.88461,0.6333737,0.6333737,0,0,0,0.6333737,223.8329,0.7509896,0,1.417699,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1306991,0.6967111,1.134159,0,12.04297
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1497609,33.14049,32.12917,2.660856,2.660856,0,0,0,2.660856,5.628297,0,4.440892E-16,0.1497609,2.8009,2.660856,0,0,0,10.62527,0,2.65114,-2.65114,11.20548,80.03899,0.1306991,2.926941,0.1198087,0,10.77503
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08965827,30.74579,30.149,2.891973,2.891973,0,0,0,2.891973,3.100246,0,4.440892E-16,0.08965827,3.044182,2.891973,0,0,2.945711,7.974134,0,2.954524,-2.954524,8.09114,57.79374,0.1306991,3.18117,0.07172661,0,8.063793
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.04120123,28.53678,28.26612,1.121946,1.121946,0,0,0,1.121946,3.672301,0,2.220446E-16,0.04120123,1.180996,1.121946,0,0,6.228515,5.019611,0,1.139795,-1.139795,6.889691,49.21198,0.1306991,1.234141,0.03296098,0,5.060812
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,26.82963,26.82963,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.494953,3.879816,0,2.849121,-2.849121,3.886454,27.76033,0.1306991,2.977331,0,0,3.879816
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,25.54195,25.54195,3.739882,3.739882,2.760721,0,0.9186768,3.739882,0,0,0,0,1.030696,0.9791608,0,0,10.66064,1.030696,0,1.030696,-1.030696,2.800006,20,0.1306991,4.11387,0,5,1.030696
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,24.25426,24.25426,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1308213,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,23.17833,23.17833,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1309145,0.3052446,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,22.34277,22.34277,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1310291,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,21.49003,21.49003,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.1310291,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,20.74604,20.74604,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.1310291,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1467349,20.97585,20.05355,0.3585858,0.3585858,0,0,0,0.3585858,40.92043,0,0,0.1467349,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.2307239,-0.2307239,11.00921,78.63708,0.1310291,0.3944444,0.1173879,0,8.165397
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3092565,21.27968,19.33245,0.6520656,0.6520656,0,0,0,0.6520656,47.42722,0,0,0.3092565,0.6863848,0.6520656,0,0,3.152596,7.787938,0,0.3771283,-0.3771283,10.61168,75.7976,0.1310291,0.7172722,0.2474052,0,8.097195
