Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.161295,19.77271,18.76586,0.6365691,0.6365691,0,0,0,0.6365691,25.33818,0,1.110223E-16,0.161295,0.6700727,0.6365691,0,0,3.571627,7.41081,0,0.5087777,-0.5087777,10.07539,71.9669,0.1310291,0.700226,0.129036,0,7.572105
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.267696,26.47789,18.25079,0.450733,0.450733,0,0,0,0.450733,281.2521,0,0,1.267696,0.4744558,0.450733,0,0,4.136936,6.902032,0.7932403,0,0.7932403,10.82792,77.34213,0.131,0.4958063,1.014157,0,8.169728
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.879848,37.72412,17.72427,1.847789,1.847789,0,0,0,1.847789,155.8537,0,0,2.879848,1.945041,1.847789,0,0,3.343695,7.615949,0.9348066,0,0.9348066,11.71476,83.67666,0.1309658,2.032568,2.303878,0,10.4958
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.325159,42.83669,18.99479,0.9190398,0.9190398,0,0,0,0.9190398,361.8079,0,0,3.325159,0.9674103,0.9190398,0,0,2.408889,8.457274,2.357749,0,2.357749,13.95151,99.65346,0.1308794,1.010944,2.660127,0,11.78243
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.201639,45.21353,21.90781,3.558991,3.558991,1.25,0,0.50625,3.558991,89.95918,0.719982,0,3.201639,2.430516,2.308991,0,0,0.0511402,10.57925,0.0511402,0,0.0511402,14.00003,100,0.1308776,3.91489,2.561311,5,13.78089
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.575138,52.16225,24.9353,2.262496,2.262496,0,0,0,2.262496,158.0174,1.193563,0,3.575138,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1308776,2.488745,2.86011,0,14.20041
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.385927,63.42349,27.36188,1.95462,1.95462,0,0,0,1.95462,224.3877,2.328432,0,4.385927,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1308776,2.150082,3.508741,0,15.0112
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.690531,49.40105,29.2791,1.07576,1.07576,0,0,0,1.07576,250.1051,1.558152,0,2.690531,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1308776,1.183336,2.152425,0,13.31581
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,4.025187,64.40685,31.08186,0,0,0,0,0,0,0,4.025187,0,4.025187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308776,0,3.220149,0,14.65046
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.152572,56.91345,32.12917,1.041684,1.041684,0,0,0,1.041684,302.642,2.056063,0,3.152572,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1308776,1.145852,2.522058,0,13.77785
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.194935,48.80114,32.44967,2.522122,2.522122,0,0,0,2.522122,87.02728,0,0,2.194935,2.654866,2.522122,0,0,0,10.62527,0,0.459931,-0.459931,13.51522,96.53708,0.1308776,2.774334,1.755948,0,12.82021
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.7217673,37.78453,32.77015,0,0,0,0,0,0,0,0.2107329,0,0.7217673,0,0,0,0,0.5110344,10.16534,0.5110344,0,0.5110344,14.00003,100,0.1308589,0,0.5774139,0,10.88711
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5306869,35.6536,32.01471,1.02933,1.02933,0,0,0,1.02933,51.55655,0,0,0.5306869,1.083505,1.02933,0,0,0,10.62527,0,0.5528179,-0.5528179,13.41731,95.83772,0.1308589,1.132262,0.4245495,0,11.15596
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09503853,30.66684,30.03454,0.04514784,0.04514784,0,0,0,0.04514784,210.5052,0,0,0.09503853,0.04752404,0.04514784,0,0,0.6142422,10.07246,0.04751449,0,0.04751449,13.46238,96.15968,0.1308571,0.04966262,0.07603083,0,10.16749
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06879832,28.621,28.16883,1.596782,1.596782,0,0,0,1.596782,4.30856,0,0,0.06879832,1.680823,1.596782,0,0,0.5667277,10.11522,0,1.612025,-1.612025,11.76316,84.0224,0.1308571,1.75646,0.05503865,0,10.18402
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,26.73806,26.73806,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.357867,8.503194,0,2.847086,-2.847086,8.762067,62.58607,0.1308571,4.350205,0,5,8.503194
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,25.45038,25.45038,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.521296,5.656108,3.33,0,3.33,11.92118,85.15113,0.1309769,0.6542754,0,5,5.656108
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,24.16269,24.16269,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.191295,8.653109,0,0.1218209,-0.1218209,11.79277,84.23392,0.1309769,0.1273028,0,0,8.653109
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,23.08104,23.08104,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.326652,8.531287,0,0.4157758,-0.4157758,11.35451,81.10345,0.1309769,0.4344857,0,0,8.531287
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,22.24547,22.24547,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,2.788625,8.115512,0,0.1994264,-0.1994264,11.14429,79.60193,0.1309769,0.2084005,0,0,8.115512
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,21.39274,21.39274,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.01021,7.916085,0,0.2121738,-0.2121738,10.92064,78.00443,0.1309769,0.2217216,0,0,7.916085
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,20.6373,20.6373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.245959,7.703911,0,0,0,10.92064,78.00443,0.1309769,0,0,0,7.703911
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04460125,20.22394,19.94481,0,0,0,0,0,0,0,0,0,0.04460125,0,0,0,0,3.245959,7.703911,0.04460125,0,0.04460125,10.96295,78.30666,0.1309752,0,0.035681,0,7.748513
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.1008371,19.84771,19.21798,0.1859573,0.1859573,0,0,0,0.1859573,54.22596,0,0,0.1008371,0.1957445,0.1859573,0,0,3.201357,7.744052,0,0.0949074,-0.0949074,10.86291,77.59208,0.1309752,0.204553,0.08066969,0,7.84489
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1614121,19.68135,18.67429,0.05607866,0.05607866,0,0,0,0.05607866,287.8316,0,0,0.1614121,0.05903016,0.05607866,0,0,3.30681,7.649145,0.1023819,0,0.1023819,10.96004,78.28585,0.1309715,0.06168652,0.1291297,0,7.810557
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.261486,26.33334,18.1535,0,0,0,0,0,0,0,0,0,1.261486,0,0,0,0,3.204428,7.741289,1.261486,0,1.261486,12.15679,86.83405,0.1309254,0,1.009189,0,9.002774
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.221081,32.55562,17.60981,0,0,0,0,0,0,0,0.2781392,0,2.221081,0,0,0,0,1.942942,8.876626,1.942942,0,1.942942,14.00003,100,0.1308544,0,1.776865,0,11.09771
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.964903,39.72846,18.88033,0.5780643,0.5780643,0,0,0,0.5780643,512.9019,2.356414,0,2.964903,0.6084887,0.5780643,0,0,0,10.62527,0,0,0,14.00003,100,0.1308544,0.6358707,2.371922,0,13.59018
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.453998,47.24994,21.77619,1.762326,1.762326,0,0,0,1.762326,195.9909,1.598918,0,3.453998,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1308544,1.938558,2.763198,0,14.07927
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.677696,63.15867,24.76934,0.6726392,0.6726392,0,0,0,0.6726392,695.4243,3.969655,0,4.677696,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1308544,0.7399031,3.742157,0,15.30297
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.651134,66.17733,27.18446,0,0,0,0,0,0,0,4.651134,0,4.651134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308544,0,3.720907,0,15.27641
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.618311,57.72086,29.11885,0.1266584,0.1266584,0,0,0,0.1266584,2856.748,3.484987,0,3.618311,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1308544,0.1393242,2.894649,0,14.24359
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,4.156744,65.63606,30.92161,1.138133,1.138133,0,0,0,1.138133,365.225,2.95871,0,4.156744,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1308544,1.251946,3.325396,0,14.78202
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.581389,51.56148,31.98037,0,0,0,0,0,0,0,2.581389,0,2.581389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308544,0,2.065111,0,13.20666
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,2.0687,47.59789,32.30659,1.396732,1.396732,0,0,0,1.396732,148.11,0.5984561,0,2.0687,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1308544,1.536405,1.65496,0,12.69397
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.192277,41.1001,32.64425,1.809076,1.809076,0,0,0,1.809076,65.90529,0,2.220446E-16,1.192277,1.90429,1.809076,0,0,0,10.62527,0,0.7120137,-0.7120137,13.2495,94.63909,0.1308544,1.989983,0.9538213,0,11.81755
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1654478,33.00514,31.8888,0.6647907,0.6647907,0,0,0,0.6647907,24.8872,0,0,0.1654478,0.6997796,0.6647907,0,0,0.7911263,9.91326,0,0.5343319,-0.5343319,12.68626,90.61599,0.1308544,0.7312697,0.1323582,0,10.07871
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09697539,30.56487,29.92008,2.012612,2.012612,0,0,0,2.012612,4.818385,0,4.440892E-16,0.09697539,2.118539,2.012612,0,0,1.384828,9.378928,0,2.021563,-2.021563,10.55535,75.3952,0.1308544,2.213873,0.07758031,0,9.475904
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.0689202,28.50704,28.05437,2.109524,2.109524,0,0,0,2.109524,3.267097,0,0,0.0689202,2.220551,2.109524,0,0,3.63101,7.357365,0,2.151631,-2.151631,8.287331,59.1951,0.1308544,2.320476,0.05513616,0,7.426286
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,26.64077,26.64077,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.021711,5.205734,0,0.2922624,-0.2922624,7.979259,56.99459,0.1308544,0.3054142,0,0,5.205734
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,25.35309,25.35309,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.346447,4.913472,0,0.9694545,-0.9694545,6.957365,49.69536,0.1308544,1.01308,0,0,4.913472
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,24.0654,24.0654,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.423619,3.944017,0,0.298748,-0.298748,6.642457,47.44603,0.1308544,0.3121916,0,0,3.944017
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,22.96658,22.96658,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.755561,3.645269,0,0.4160159,-0.4160159,6.203938,44.31375,0.1308544,0.4347366,0,0,3.645269
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,22.13101,22.13101,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.217801,3.229253,0,0.2880512,-0.2880512,5.900305,42.14495,0.1308544,0.3010135,0,0,3.229253
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,21.27828,21.27828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.537858,2.941202,0,0,0,5.900305,42.14495,0.1308544,0,0,0,2.941202
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,20.52284,20.52284,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.537858,2.941202,0,0.3050295,-0.3050295,5.578775,39.84832,0.1308544,0.3187558,0,0,2.941202
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04446893,20.10847,19.83035,0.3509783,0.3509783,0,0,0,0.3509783,12.66999,0,5.551115E-17,0.04446893,0.3694508,0.3509783,0,0,8.87678,2.636173,0,0.3249819,-0.3249819,5.236215,37.40145,0.1308544,0.3860761,0.03557514,0,2.680641
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.1011219,19.73462,19.10352,0.4038516,0.4038516,0,0,0,0.4038516,25.03937,0,5.551115E-17,0.1011219,0.4251069,0.4038516,0,0,9.23787,2.311191,0,0.323985,-0.323985,4.894704,34.9621,0.1308544,0.4442367,0.0808975,0,2.412313
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1739179,19.64468,18.55983,0.2773595,0.2773595,0,0,0,0.2773595,62.70487,0,0,0.1739179,0.2919573,0.2773595,0,0,9.597854,1.987206,0,0.1180394,-0.1180394,4.77028,34.07336,0.1308544,0.3050954,0.1391343,0,2.161124
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.255215,26.17644,18.04476,0.2060091,0.2060091,0,0,0,0.2060091,609.3007,0,0,1.255215,0.2168517,0.2060091,0,0,9.729009,1.869166,1.038363,0,1.038363,5.755358,41.10962,0.1308165,0.22661,1.004172,0,3.124381
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.8051,36.89383,17.51252,3.909922,3.909922,5,0,1.53,3.909922,71.74312,0,0,2.8051,0,0,1.090078,1.035574,8.690646,2.803693,3.840674,0,3.840674,9.398941,67.13515,0.1309935,4.300914,2.24408,5,5.608793
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.162525,41.19733,18.75442,2.455491,2.455491,4.058566,0,1.272988,2.455491,128.794,2.220446E-16,0,3.162525,0,0,1.603075,1.522921,4.849972,6.2603,4.685446,0,4.685446,13.84394,98.88512,0.1310597,2.70104,2.53002,5,9.422825
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.951928,51.62249,21.63311,1.165833,1.165833,0,0,0,1.165833,338.979,2.56021,0,3.951928,1.227193,1.165833,0,0,0.1645261,10.4772,0.1645261,0,0.1645261,14.00003,100,0.1310537,1.282416,3.161542,0,14.42913
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.48274,60.80005,24.60909,0,0,0,0,0,0,0,4.48274,0,4.48274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310537,0,3.586192,0,15.10802
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.502151,64.2361,27.00705,3.113352,3.113352,1.25,0,0.50625,3.113352,144.6078,2.540727,0,4.502151,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1310537,3.424687,3.60172,5,15.12742
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.622779,57.54444,28.94144,0.7886333,0.7886333,0,0,0,0.7886333,459.3743,2.792638,0,3.622779,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1310537,0.8674966,2.898223,0,14.24805
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.287478,56.54122,30.76136,1.558041,1.558041,0,0,0,1.558041,211.0007,1.647434,0,3.287478,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1310537,1.713845,2.629982,0,13.91275
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.772441,53.05999,31.82013,1.712646,1.712646,0,0,0,1.712646,161.8806,0.9696561,0,2.772441,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1310537,1.883911,2.217953,0,13.39772
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,2.075638,47.48965,32.15779,2.784647,2.784647,0,0,0,2.784647,74.53864,0,0,2.075638,2.931208,2.784647,0,0,0,10.62527,0,0.8555695,-0.8555695,13.09818,93.55823,0.1310537,3.063112,1.660511,0,12.70091
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.365893,42.2531,32.49545,1.01832,1.01832,0,0,0,1.01832,134.132,0,0,1.365893,1.071915,1.01832,0,0,0.9506328,9.769705,0.2939776,0,0.2939776,13.37707,95.55031,0.131043,1.120152,1.092714,0,11.1356
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4487324,34.80096,31.74001,0,0,0,0,0,0,0,0,0,0.4487324,0,0,0,0,0.6566552,10.03428,0.4487324,0,0.4487324,13.80278,98.59106,0.1310266,0,0.358986,0,10.48302
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1413334,30.73486,29.79417,0,0,0,0,0,0,0,0,0,0.1413334,0,0,0,0,0.2079228,10.43814,0.1413334,0,0.1413334,13.93686,99.54877,0.1310215,0,0.1130667,0,10.57948
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04422843,28.21845,27.92846,1.489813,1.489813,0,0,0,1.489813,2.968724,0,2.220446E-16,0.04422843,1.568224,1.489813,0,0,0.06658939,10.56534,0,1.523996,-1.523996,12.33042,88.07427,0.1310215,1.638794,0.03538275,0,10.60957
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,26.52631,26.52631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.759918,9.041348,0,0,0,12.33042,88.07427,0.1310215,0,0,0,9.041348
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,25.22146,25.22146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.759918,9.041348,0,0,0,12.33042,88.07427,0.1310215,0,0,0,9.041348
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,23.93377,23.93377,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,1.759918,9.041348,0,0.3153389,-0.3153389,11.99803,85.70002,0.1310215,0.3295291,0,0,9.041348
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,22.84067,22.84067,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.110295,8.726009,0,0.4180038,-0.4180038,11.55741,82.55278,0.1310215,0.436814,0,0,8.726009
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,22.00511,22.00511,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,2.574743,8.308005,0,0.6747828,-0.6747828,10.84613,77.47219,0.1310215,0.705148,0,0,8.308005
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,21.15237,21.15237,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.324502,7.633223,0,0.2522714,-0.2522714,10.58021,75.57278,0.1310215,0.2636237,0,0,7.633223
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,20.39121,20.39121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.604804,7.380951,0,0,0,10.58021,75.57278,0.1310215,0,0,0,7.380951
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1061403,20.36927,19.70444,0.1402967,0.1402967,0,0,0,0.1402967,75.65414,0,0,0.1061403,0.1476807,0.1402967,0,0,3.604804,7.380951,0,0.04154048,-0.04154048,10.53642,75.26002,0.1310215,0.1543264,0.0849122,0,7.487091
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.162965,20.01346,18.99479,0,0,0,0,0,0,0,0,0,0.162965,0,0,0,0,3.650959,7.339411,0.162965,0,0.162965,10.69103,76.36432,0.1310156,0,0.130372,0,7.502376
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3872011,20.87775,18.44537,0.3318737,0.3318737,0,0,0,0.3318737,116.6712,0,0,0.3872011,0.3493408,0.3318737,0,0,3.487995,7.486079,0.0378603,0,0.0378603,10.72694,76.62087,0.1310142,0.3650611,0.3097609,0,7.87328
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.485487,27.63691,17.9303,0.2502554,0.2502554,0,0,0,0.2502554,593.5881,0,0,1.485487,0.2634268,0.2502554,0,0,3.450134,7.520154,1.22206,0,1.22206,11.88629,84.90191,0.1309696,0.275281,1.188389,0,9.00564
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.32196,33.05882,17.38661,2.293046,2.293046,0,0,0,2.293046,101.2609,0,0,2.32196,2.413733,2.293046,0,0,2.228075,8.620007,0,0.09177265,-0.09177265,11.78955,84.21093,0.1309696,2.522351,1.857568,0,10.94197
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.95863,39.4017,18.63996,0.9130598,0.9130598,0,0,0,0.9130598,324.0347,0,0,2.95863,0.9611155,0.9130598,0,0,2.330044,8.528234,1.997515,0,1.997515,13.68456,97.74668,0.1308969,1.004366,2.366904,0,11.48687
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.211376,44.80585,21.49003,0.6968585,0.6968585,0,0,0,0.6968585,460.8362,2.145311,0,3.211376,0.7335353,0.6968585,0,0,0.3325294,10.326,0.3325294,0,0.3325294,14.00003,100,0.1308848,0.7665444,2.569101,0,13.53737
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.87276,54.38051,24.44885,0.6601664,0.6601664,0,0,0,0.6601664,586.6339,3.177848,0,3.87276,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1308848,0.7261831,3.098208,0,14.49803
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.567334,64.75259,26.8468,0.2646616,0.2646616,0,0,0,0.2646616,1725.726,4.288743,0,4.567334,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1308848,0.2911277,3.653867,0,15.19261
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.626954,57.38645,28.78119,0,0,0,0,0,0,0,3.626954,0,3.626954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308848,0,2.901563,0,14.25223
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.292563,56.40929,30.61257,0.430538,0.430538,0,0,0,0.430538,764.7554,2.839365,0,3.292563,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1308848,0.4735918,2.63405,0,13.91784
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.778471,52.94717,31.67705,0.8294967,0.8294967,0,0,0,0.8294967,334.9587,1.905317,0,2.778471,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1308848,0.9124463,2.222777,0,13.40375
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.632975,52.05186,32.01471,3.541121,3.541121,1.25,0,0.50625,3.541121,74.35427,0.2212682,0,2.632975,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1308848,3.895234,2.10638,5,13.25825
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.207697,40.90724,32.35237,2.06822,2.06822,0,0,0,2.06822,58.39308,0,0,1.207697,2.177073,2.06822,0,0,0,10.62527,0,0.9693763,-0.9693763,12.97822,92.70135,0.1308848,2.275042,0.9661578,0,11.83297
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1850878,32.84457,31.59693,0,0,0,0,0,0,0,0,0,0.1850878,0,0,0,0,1.077085,9.655898,0.1850878,0,0.1850878,13.15381,93.95557,0.1308781,0,0.1480702,0,9.840985
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2170005,31.11011,29.66254,4.564918,4.564918,1.25,0,0.50625,4.564918,4.753655,0,0,0.2170005,3.489387,3.314918,0,0,0.891997,9.822476,0,3.272387,-3.272387,9.704407,69.31705,0.1308781,5.02141,0.1736004,5,10.03948
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06519669,28.24154,27.814,1.608871,1.608871,4.891524,0,1.500386,1.608871,4.052325,0,0,0.06519669,0,0,3.282653,3.11852,4.527982,6.55009,3.183717,0,3.183717,12.72475,90.89086,0.1310441,1.769758,0.05215735,5,6.615287
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,26.41185,26.41185,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.344265,9.415436,0,0.7983674,-0.7983674,11.88319,84.87978,0.1310441,0.834294,0,0,9.415436
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,25.11272,25.11272,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.23134,8.617068,0,2.772287,-2.772287,8.960946,64.00663,0.1310441,4.27204,0,5,8.617068
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,23.82504,23.82504,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.311659,5.844781,3.33,0,3.33,12.12006,86.57169,0.1311639,0.6675847,0,5,5.844781
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,22.72621,22.72621,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,1.981659,8.841782,0,0.1617203,-0.1617203,11.94959,85.35406,0.1311639,0.1689977,0,0,8.841782
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,21.89065,21.89065,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.161348,8.680061,0,0.1908086,-0.1908086,11.74846,83.91743,0.1311639,0.199395,0,0,8.680061
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,21.03791,21.03791,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.373358,8.489252,0,0.8666168,-0.8666168,10.83497,77.39248,0.1311639,0.9056146,0,0,8.489252
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,20.28247,20.28247,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.336265,7.622635,0,0.1491188,-0.1491188,10.67778,76.26973,0.1311639,0.1558292,0,0,7.622635
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08457819,20.11899,19.58998,0.2100932,0.2100932,0,0,0,0.2100932,40.25745,0,2.775558E-17,0.08457819,0.2211508,0.2100932,0,0,3.501953,7.473517,0,0.1365726,-0.1365726,10.53382,75.24145,0.1311639,0.2311026,0.06766255,0,7.558095
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.1013552,19.49484,18.86316,0.2780243,0.2780243,0,0,0,0.2780243,36.45552,0,0,0.1013552,0.2926572,0.2780243,0,0,3.6537,7.336944,0,0.191302,-0.191302,10.33217,73.80109,0.1311639,0.3058268,0.08108415,0,7.438299
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1896758,19.51317,18.33091,0.5026568,0.5026568,0,0,0,0.5026568,37.73466,0,1.110223E-16,0.1896758,0.5291124,0.5026568,0,0,3.866258,7.145642,0,0.3394366,-0.3394366,9.974377,71.2454,0.1311639,0.5529224,0.1517407,0,7.335318
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.297298,26.22242,17.81584,0.1067174,0.1067174,0,0,0,0.1067174,1215.638,0,0,1.297298,0.1123341,0.1067174,0,0,4.24341,6.806206,1.184964,0,1.184964,11.09853,79.27507,0.1311208,0.1173891,1.037838,0,8.103503
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.745087,36.17208,17.28932,2.065911,2.065911,0,0,0,2.065911,132.8753,0,0,2.745087,2.174644,2.065911,0,0,3.058446,7.872673,0.5704431,0,0.5704431,11.6397,83.14056,0.1311,2.272502,2.196069,0,10.61776
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.955639,39.22649,18.50833,0.914513,0.914513,0,0,0,0.914513,323.1926,0,0,2.955639,0.9626453,0.914513,0,0,2.488003,8.386072,1.992993,0,1.992993,13.53042,96.64567,0.1310276,1.005964,2.364511,0,11.34171
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.451507,46.70782,21.34123,0,0,0,0,0,0,0,2.956498,0,3.451507,0,0,0,0,0.4950092,10.17977,0.4950092,0,0.4950092,14.00003,100,0.1310097,0,2.761206,0,13.63127
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.713783,52.64471,24.27143,1.026951,1.026951,0,0,0,1.026951,361.632,2.632782,0,3.713783,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1310097,1.129646,2.971026,0,14.33906
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.769766,56.1541,26.66939,0,0,0,0,0,0,0,3.769766,0,3.769766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310097,0,3.015813,0,14.39504
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.631598,57.21173,28.60378,0.9021888,0.9021888,0,0,0,0.9021888,402.5319,2.681925,0,3.631598,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1310097,0.9924077,2.905278,0,14.25687
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.298321,56.24905,30.43515,1.225128,1.225128,0,0,0,1.225128,269.2225,2.008713,0,3.298321,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1310097,1.347641,2.638657,0,13.9236
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.293861,57.51827,31.51681,1.233414,1.233414,0,0,0,1.233414,267.0522,1.99553,0,3.293861,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1310097,1.356756,2.635088,0,13.91914
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.089906,47.26981,31.85447,1.604672,1.604672,0,0,0,1.604672,130.2388,0.4007776,0,2.089906,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1310097,1.765139,1.671924,0,12.71518
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.215527,40.81464,32.20929,1.834218,1.834218,0,0,0,1.834218,66.26952,0,2.220446E-16,1.215527,1.930756,1.834218,0,0,0,10.62527,0,0.7152284,-0.7152284,13.24611,94.61489,0.1310097,2.01764,0.9724219,0,11.8408
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.200769,32.81844,31.4653,1.865496,1.865496,0,0,0,1.865496,10.76224,0,0,0.200769,1.96368,1.865496,0,0,0.7946982,9.910046,0,1.76291,-1.76291,11.38784,81.34155,0.1310097,2.052045,0.1606152,0,10.11082
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09692293,30.16236,29.51946,0,0,0,0,0,0,0,0,0,0.09692293,0,0,0,0,2.753488,8.147136,0.09692293,0,0.09692293,11.47979,81.99833,0.1310062,0,0.07753834,0,8.244059
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04636016,27.99166,27.68809,1.619967,1.619967,0,0,0,1.619967,2.861797,0,2.220446E-16,0.04636016,1.705228,1.619967,0,0,2.656565,8.234366,0,1.658868,-1.658868,9.731189,69.50835,0.1310062,1.781964,0.03708813,0,8.280726
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,26.28594,26.28594,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.499752,6.575498,0,0.3202688,-0.3202688,9.393596,67.09698,0.1310062,0.3346809,0,0,6.575498
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,24.99826,24.99826,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,4.855606,6.255229,0,3.505263,-3.505263,5.698724,40.70509,0.1310062,5.735069,0,5,6.255229
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,23.71057,23.71057,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.750342,2.749966,3.33,0,3.33,8.85784,63.27016,0.1310768,0.02687433,0,5,2.749966
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,22.62892,22.62892,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.420342,5.746966,3.33,0,3.33,12.01696,85.83522,0.131161,0.2059634,0,5,5.746966
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,21.79335,21.79335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.090343,8.743966,0,0,0,12.01696,85.83522,0.131161,0,0,0,8.743966
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,20.94062,20.94062,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.090343,8.743966,0,0.6194229,-0.6194229,11.36403,81.17145,0.131161,0.6472969,0,0,8.743966
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,20.18518,20.18518,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,2.77859,8.124543,0,0.6058398,-0.6058398,10.72541,76.60995,0.131161,0.6331027,0,0,8.124543
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04481942,19.77246,19.49269,0,0,0,0,0,0,0,0,0,0.04481942,0,0,0,0,3.451746,7.518703,0.04481942,0,0.04481942,10.76793,76.91366,0.1311594,0,0.03585554,0,7.563522
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1092424,19.46375,18.78303,0.2187718,0.2187718,0,0,0,0.2187718,49.93443,0,2.775558E-17,0.1092424,0.2302861,0.2187718,0,0,3.406926,7.559041,0,0.1210436,-0.1210436,10.64034,76.0023,0.1311594,0.2406489,0.08739394,0,7.668283
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1536108,19.19506,18.23934,0.03028581,0.03028581,0,0,0,0.03028581,507.2039,0,0,0.1536108,0.0318798,0.03028581,0,0,3.541419,7.437997,0.121731,0,0.121731,10.75583,76.82718,0.131155,0.03331439,0.1228887,0,7.591608
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.373532,26.6471,17.72427,0.4630214,0.4630214,0,0,0,0.4630214,296.6454,0,0,1.373532,0.487391,0.4630214,0,0,3.419688,7.547555,0.8861407,0,0.8861407,11.59649,82.83193,0.1311228,0.5093236,1.098825,0,8.921086
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.699589,35.68989,17.17486,0.8084645,0.8084645,0,0,0,0.8084645,333.9156,0,0,2.699589,0.8510153,0.8084645,0,0,2.533547,8.345081,1.848574,0,1.848574,13.35021,95.35842,0.1310558,0.889311,2.159672,0,11.04467
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.627481,44.72248,18.39959,0,0,0,0,0,0,0,2.942508,0,3.627481,0,0,0,0,0.6849734,10.0088,0.6849734,0,0.6849734,14.00003,100,0.131031,0,2.901985,0,13.63628
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.450667,46.52948,21.19816,0.7293677,0.7293677,0,0,0,0.7293677,473.104,2.682912,0,3.450667,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.131031,0.8023044,2.760534,0,14.07594
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.715153,52.46028,24.11119,2.472072,2.472072,0,0,0,2.472072,150.285,1.112972,0,3.715153,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.131031,2.719279,2.972123,0,14.34043
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.773143,55.96563,26.49197,0.9811782,0.9811782,0,0,0,0.9811782,384.5523,2.740324,0,3.773143,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.131031,1.079296,3.018515,0,14.39842
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.636331,57.03786,28.42636,1.50017,1.50017,0,0,0,1.50017,242.3946,2.057205,0,3.636331,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.131031,1.650187,2.909065,0,14.26161
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.304067,56.09557,30.26346,0.675234,0.675234,0,0,0,0.675234,489.3217,2.593294,0,3.304067,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.131031,0.7427574,2.643253,0,13.92934
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.791699,52.67178,31.33939,0,0,0,0,0,0,0,2.791699,0,2.791699,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131031,0,2.23336,0,13.41697
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.097296,47.15236,31.69422,1.551933,1.551933,0,0,0,1.551933,135.1409,0.4636819,0,2.097296,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.131031,1.707127,1.677837,0,12.72257
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.223558,40.70532,32.04905,1.015837,1.015837,0,0,0,1.015837,120.4483,0.1542561,0,1.223558,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.131031,1.11742,0.9788461,0,11.84883
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.2050437,32.70321,31.32222,1.701945,1.701945,0,0,0,1.701945,12.04761,0,0,0.2050437,1.791521,1.701945,0,0,0,10.62527,0,1.586477,-1.586477,12.32773,88.05507,0.131031,1.872139,0.1640349,0,10.83032
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1130112,30.15458,29.405,0,0,0,0,0,0,0,0,0,0.1130112,0,0,0,0,1.762753,9.038797,0.1130112,0,0.1130112,12.43495,88.82086,0.131027,0,0.09040897,0,9.151808
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04707353,27.88167,27.57363,1.450048,1.450048,0,0,0,1.450048,3.246343,0,0,0.04707353,1.526366,1.450048,0,0,1.649741,9.140507,0,1.479293,-1.479293,10.87564,77.68295,0.131027,1.595053,0.03765882,0,9.18758
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005550174,26.22462,26.18865,0.7706834,0.7706834,0,0,0,0.7706834,0.7201626,0,1.110223E-16,0.005550174,0.8112457,0.7706834,0,0,3.2934,7.661214,0,0.8056955,-0.8056955,10.02636,71.61669,0.131027,0.8477517,0.004440139,0,7.666765
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,24.91814,24.91814,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.188617,6.855519,0,1.36079,-1.36079,8.591958,61.37101,0.131027,1.422026,0,0,6.855519
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,23.63045,23.63045,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.700606,5.494729,0,0.543762,-0.543762,8.018783,57.27691,0.131027,0.5682312,0,0,5.494729
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,22.53735,22.53735,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.304786,4.950967,0,0.3431579,-0.3431579,7.657063,54.6932,0.131027,0.3586,0,0,4.950967
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,21.69606,21.69606,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.686072,4.607809,0,0.2171299,-0.2171299,7.428188,53.05838,0.131027,0.2269008,0,0,4.607809
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,20.84333,20.84333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.927328,4.390679,0,0,0,7.428188,53.05838,0.131027,0,0,0,4.390679
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,20.08789,20.08789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.927328,4.390679,0,0,0,7.428188,53.05838,0.131027,0,0,0,4.390679
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1461544,20.31055,19.3954,0.3165997,0.3165997,0,0,0,0.3165997,46.1638,0,0,0.1461544,0.3332628,0.3165997,0,0,6.927328,4.390679,0,0.1871084,-0.1871084,7.230958,51.6496,0.131027,0.3482596,0.1169235,0,4.536834
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2686759,20.35707,18.67429,0.159345,0.159345,0,0,0,0.159345,168.6127,0,0,0.2686759,0.1677316,0.159345,0,0,7.135226,4.203571,0.1009443,0,0.1009443,7.326723,52.33363,0.1310233,0.1752795,0.2149407,0,4.472247
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3152983,20.11408,18.14205,0.3975784,0.3975784,0,0,0,0.3975784,79.30468,0,5.551115E-17,0.3152983,0.4185036,0.3975784,0,0,7.034282,4.294421,0,0.1032053,-0.1032053,7.217935,51.55657,0.1310233,0.4373362,0.2522386,0,4.609719
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.232136,25.58133,17.62698,0.4179621,0.4179621,0,0,0,0.4179621,294.796,0,0,1.232136,0.4399601,0.4179621,0,0,7.148954,4.191216,0.7921754,0,0.7921754,7.969458,56.92459,0.1309946,0.4597583,0.9857084,0,5.423351
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.816515,29.04681,17.07757,1.289292,1.289292,0,0,0,1.289292,140.8924,0,0,1.816515,1.35715,1.289292,0,0,6.356779,4.904173,0.4593655,0,0.4593655,8.405251,60.03738,0.130978,1.418221,1.453212,0,6.720688
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.747749,37.32008,18.28513,0.6725615,0.6725615,0,0,0,0.6725615,408.5498,0,0,2.747749,0.7079595,0.6725615,0,0,5.897413,5.317602,2.03979,0,2.03979,10.34036,73.8596,0.1309043,0.7398177,2.198199,0,8.065351
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.130752,43.61381,21.05508,1.773373,1.773373,0,0,0,1.773373,176.5423,0,0,3.130752,1.866708,1.773373,0,0,3.857624,7.153413,1.264044,0,1.264044,11.53954,82.42514,0.1308586,1.95071,2.504602,0,10.28417
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.460597,41.43913,23.95094,0.7470349,0.7470349,0,0,0,0.7470349,329.3818,0,0,2.460597,0.7863525,0.7470349,0,0,2.593579,8.291053,1.674245,0,1.674245,13.12787,93.77032,0.1307982,0.8217384,1.968478,0,10.75165
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.826916,39.11156,26.31456,0.6140678,0.6140678,0,0,0,0.6140678,297.5105,0.261194,0,1.826916,0.6463872,0.6140678,0,0,0.9193348,9.797873,0.9193348,0,0.9193348,14.00003,100,0.130765,0.6754746,1.461533,0,11.62479
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.54948,47.04394,28.26612,0,0,0,0,0,0,0,2.54948,0,2.54948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130765,0,2.039584,0,13.17475
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.779598,51.14099,30.11466,1.382041,1.382041,0,0,0,1.382041,201.1227,1.324819,0,2.779598,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.130765,1.520245,2.223679,0,13.40487
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.554453,42.30461,31.19632,0.9344565,0.9344565,0,0,0,0.9344565,166.3484,0.5708147,0,1.554453,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.130765,1.027902,1.243563,0,12.17973
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.049718,38.90618,31.56259,2.819479,2.819479,0,0,0,2.819479,37.23093,0,4.440892E-16,1.049718,2.967872,2.819479,0,0,0,10.62527,0,1.918154,-1.918154,11.97812,85.5578,0.130765,3.101427,0.8397745,0,11.67499
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7830313,37.3426,31.91742,2.141063,2.141063,0,0,0,2.141063,36.57207,0,0,0.7830313,2.253751,2.141063,0,0,2.131282,8.70712,0,1.47072,-1.47072,10.42784,74.48444,0.130765,2.35517,0.6264251,0,9.490151
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2150399,32.65565,31.20776,0,0,0,0,0,0,0,0,0,0.2150399,0,0,0,0,3.765415,7.236401,0.2150399,0,0.2150399,10.63185,75.9416,0.1307573,0,0.1720319,0,7.45144
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1094659,30.00451,29.2791,0.8625976,0.8625976,0,0,0,0.8625976,12.69026,0,1.110223E-16,0.1094659,0.9079975,0.8625976,0,0,3.550375,7.429936,0,0.7985317,-0.7985317,9.79012,69.92929,0.1307573,0.9488574,0.0875727,0,7.539402
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04840516,27.77572,27.45917,0.7213796,0.7213796,0,0,0,0.7213796,6.710082,0,1.110223E-16,0.04840516,0.759347,0.7213796,0,0,4.437633,6.631405,0,0.7109418,-0.7109418,9.040722,64.57645,0.1307573,0.7935176,0.03872413,0,6.67981
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01440256,26.18467,26.09136,2.429338,2.429338,0,0,0,2.429338,0.5928594,0,4.440892E-16,0.01440256,2.557198,2.429338,0,0,5.227568,5.920463,0,2.542796,-2.542796,6.360379,45.43119,0.1307573,2.672272,0.01152205,0,5.934865
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,24.82084,24.82084,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.052896,3.377667,0,0.8072066,-0.8072066,5.509509,39.35356,0.1307573,0.8435309,0,0,3.377667
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,23.53316,23.53316,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,8.949793,2.570461,0,0.08827189,-0.08827189,5.416462,38.68894,0.1307573,0.09224413,0,0,2.570461
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,22.44006,22.44006,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.047873,2.482189,0,0.2155737,-0.2155737,5.189228,37.06584,0.1307573,0.2252745,0,0,2.482189
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,21.59877,21.59877,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.287399,2.266615,0,0.6859304,-0.6859304,4.466194,31.90132,0.1307573,0.7167973,0,0,2.266615
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,20.72887,20.72887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04954,1.580685,0,0,0,4.466194,31.90132,0.1307573,0,0,0,1.580685
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,19.97343,19.97343,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.04954,1.580685,0,0.6345985,-0.6345985,3.797268,27.12329,0.1307573,0.6631554,0,0,1.580685
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05801228,19.6428,19.28094,0.2767867,0.2767867,0,0,0,0.2767867,20.9592,0,0,0.05801228,0.2913544,0.2767867,0,0,10.75465,0.9460861,0,0.2333421,-0.2333421,3.551304,25.36641,0.1307573,0.3044653,0.04640982,0,1.004098
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2590724,20.19815,18.577,0,0,0,0,0,0,0,0,0,0.2590724,0,0,0,0,11.01392,0.712744,0.2590724,0,0.2590724,3.797081,27.12196,0.1307479,0,0.2072579,0,0.9718164
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2547692,19.63384,18.04476,0.8511668,0.8511668,0,0,0,0.8511668,29.93176,0,0,0.2547692,0.8959651,0.8511668,0,0,10.75485,0.9459092,0,0.6411959,-0.6411959,3.121202,22.29425,0.1307479,0.9362835,0.2038154,0,1.200678
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.188763,25.18631,17.52969,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,139.9701,4.440892E-16,0,1.188763,0,0,3.505263,3.33,11.46729,0.3047133,4.518763,0,4.518763,7.408076,52.91472,0.1308446,0.9342272,0.95101,5,1.493476
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.274176,32.25571,16.98027,0,0,3.505263,0,1.121937,0,0,0,0,2.274176,0,0,3.505263,3.33,6.948527,4.3716,5.604177,0,5.604177,12.72466,90.89028,0.130831,0,1.819341,5,6.645776
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.36133,42.17086,18.17067,2.463042,2.463042,0,0,0,2.463042,136.4707,0,0,3.36133,2.592675,2.463042,0,0,1.344351,9.415359,0.7686544,0,0.7686544,13.45387,96.09891,0.1308034,2.709346,2.689064,0,12.77669
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.795178,49.28545,20.92345,0.6476903,0.6476903,0,0,0,0.6476903,585.9556,2.537702,0,3.795178,0.6817793,0.6476903,0,0,0.5756965,10.10715,0.5756965,0,0.5756965,14.00003,100,0.1307827,0.7124593,3.036142,0,13.90233
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.581818,50.851,23.80787,0.4843459,0.4843459,0,0,0,0.4843459,739.5166,3.07198,0,3.581818,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1307827,0.5327804,2.865454,0,14.20709
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.779725,55.60846,26.15431,1.015059,1.015059,0,0,0,1.015059,372.365,2.711241,0,3.779725,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1307827,1.116565,3.02378,0,14.405
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.41848,64.78454,28.10587,2.148923,2.148923,0,0,0,2.148923,205.6137,2.156456,0,4.41848,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1307827,2.363815,3.534784,0,15.04375
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.765541,50.85185,29.97158,0,0,0,0,0,0,0,2.765541,0,2.765541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307827,0,2.212433,0,13.39081
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.513575,49.92802,31.06469,2.256927,2.256927,0,0,0,2.256927,111.3716,0.1378625,0,2.513575,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1307827,2.48262,2.01086,0,13.13885
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.111816,46.96598,31.41952,0.9177962,0.9177962,0,0,0,0.9177962,230.0964,1.145715,0,2.111816,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1307827,1.009576,1.689453,0,12.73709
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.179183,40.11454,31.80296,1.275998,1.275998,0,0,0,1.275998,92.41262,0,0,1.179183,1.343156,1.275998,0,0,0,10.62527,0,0.1639727,-0.1639727,13.82719,98.76541,0.1307827,1.403598,0.9433467,0,11.80446
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5649595,34.95646,31.09902,1.683987,1.683987,0,0,0,1.683987,33.54893,0,2.220446E-16,0.5649595,1.772618,1.683987,0,0,0.1821918,10.4613,0,1.207658,-1.207658,12.5542,89.67269,0.1307827,1.852386,0.4519676,0,11.02626
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1104009,29.91301,29.1818,2.132436,2.132436,0,0,0,2.132436,5.177218,4.440892E-16,0,0.1104009,2.24467,2.132436,0,0,1.524034,9.253643,0,2.134269,-2.134269,10.30449,73.60332,0.1307827,2.34568,0.08832069,0,9.364044
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.06156845,27.76449,27.36188,0.07157184,0.07157184,0,0,0,0.07157184,86.02328,0,0,0.06156845,0.07533878,0.07157184,0,0,3.895444,7.119374,0,0.01377033,-0.01377033,10.28997,73.49964,0.1307827,0.07872903,0.04925476,0,7.180943
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006348416,26.05234,26.01124,2.966168,2.966168,0,0,0,2.966168,0.2140275,0,0,0.006348416,3.122283,2.966168,0,0,3.910745,7.105604,0,3.115934,-3.115934,7.005487,50.03909,0.1307827,3.262785,0.005078733,0,7.111952
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,24.72355,24.72355,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.372893,3.98967,0,2.208187,-2.208187,4.677854,33.41318,0.1307827,2.307555,0,0,3.98967
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,23.45304,23.45304,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,9.826434,1.781483,0,0.2304484,-0.2304484,4.43494,31.67808,0.1307827,0.2408186,0,0,1.781483
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,22.34277,22.34277,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.08249,1.551035,0,0.6085436,-0.6085436,3.793479,27.09622,0.1307827,0.6359281,0,0,1.551035
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,21.51865,21.51865,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.75865,0.9424914,0,0.5300348,-0.5300348,3.234773,23.10547,0.1307827,0.5538864,0,0,0.9424914
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,20.64875,20.64875,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.34758,0.4124566,3.33,0,3.33,6.393888,45.67054,0.130889,0.5025602,0,5,0.4124566
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,19.8933,19.8933,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.017575,3.409456,3.33,0,3.33,9.553003,68.2356,0.130976,0.250314,0,5,3.409456
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04882015,19.5051,19.20082,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,12.58022,0,0,0.04882015,0,0,3.505263,3.33,4.687575,6.406456,3.37882,0,3.37882,12.75843,91.13149,0.1310745,0.4268777,0.03905612,5,6.455277
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1093773,19.17732,18.49688,0.3863431,0.3863431,0,0,0,0.3863431,28.31093,0,0,0.1093773,0.406677,0.3863431,0,0,1.308755,9.447394,0,0.2972996,-0.2972996,12.44505,88.89306,0.1310745,0.4249774,0.08750187,0,9.556772
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1746893,19.05061,17.96464,0.1914773,0.1914773,0,0,0,0.1914773,91.23237,0,0,0.1746893,0.2015551,0.1914773,0,0,1.639088,9.150095,0,0.02686578,-0.02686578,12.41673,88.69078,0.1310745,0.210625,0.1397514,0,9.324784
