Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.214774,25.27791,17.44956,0,0,0,0,0,0,0,0,0,1.214774,0,0,0,0,1.668939,9.123229,1.214774,0,1.214774,13.56917,96.92245,0.1310309,0,0.971819,0,10.338
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.184449,31.50694,16.90015,1.318492,1.318492,0,0,0,1.318492,165.6778,0.3423975,0,2.184449,1.387887,1.318492,0,0,0.454165,10.21653,0.454165,0,0.454165,14.00003,100,0.1310146,1.450342,1.747559,0,12.40098
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.942039,38.61851,18.07338,1.649021,1.649021,0,0,0,1.649021,178.4112,1.206227,0,2.942039,1.735812,1.649021,0,0,0,10.62527,0,0,0,14.00003,100,0.1310146,1.813923,2.353631,0,13.56731
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.447385,46.04296,20.81471,0.8930212,0.8930212,0,0,0,0.8930212,386.0362,2.507363,0,3.447385,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1310146,0.9823233,2.757908,0,14.07266
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.718945,51.93955,23.65907,0.0543492,0.0543492,0,0,0,0.0543492,6842.686,3.661736,0,3.718945,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1310146,0.05978413,2.975156,0,14.34422
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.782931,55.4398,25.99407,1.494872,1.494872,0,0,0,1.494872,253.0606,2.209382,0,3.782931,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1310146,1.644359,3.026345,0,14.40821
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.649673,56.58583,27.95707,0,0,0,0,0,0,0,3.649673,0,3.649673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310146,0,2.919738,0,14.27495
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.320294,55.72229,29.82851,0.8524897,0.8524897,0,0,0,0.8524897,389.482,2.422936,0,3.320294,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1310146,0.9377387,2.656235,0,13.94557
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.810844,52.35533,30.92161,0.4517291,0.4517291,0,0,0,0.4517291,622.2411,2.33534,0,2.810844,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1310146,0.496902,2.248675,0,13.43612
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.118935,46.89698,31.30506,0,0,0,0,0,0,0,2.118935,0,2.118935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310146,0,1.695148,0,12.74421
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.247375,40.48993,31.67705,2.77705,2.77705,0,0,0,2.77705,44.91726,0,0,1.247375,2.92321,2.77705,0,0,0,10.62527,0,1.675836,-1.675836,12.23354,87.38227,0.1310146,3.054755,0.9978996,0,11.87265
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2344052,32.56195,30.98456,1.244216,1.244216,0,0,0,1.244216,18.83959,0,2.220446E-16,0.2344052,1.309701,1.244216,0,0,1.86204,8.949438,0,1.075296,-1.075296,11.10008,79.28613,0.1310146,1.368638,0.1875242,0,9.183844
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09911983,29.74033,29.08451,0.624748,0.624748,0,0,0,0.624748,15.86557,0,0,0.09911983,0.6576294,0.624748,0,0,3.056813,7.874143,0,0.5585096,-0.5585096,10.51136,75.08099,0.1310146,0.6872228,0.07929586,0,7.973262
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09750988,27.91998,27.28175,1.935134,1.935134,0,0,0,1.935134,5.038922,0,2.220446E-16,0.09750988,2.036983,1.935134,0,0,3.677379,7.315633,0,1.939473,-1.939473,8.466976,60.47828,0.1310146,2.128647,0.07800791,0,7.413143
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01046406,25.99883,25.93112,1.986887,1.986887,0,0,0,1.986887,0.5266559,0,2.220446E-16,0.01046406,2.09146,1.986887,0,0,5.832349,5.37616,0,2.080996,-2.080996,6.273414,44.81001,0.1310146,2.185576,0.008371246,0,5.386624
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,24.6606,24.6606,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.144567,3.295164,0,1.784884,-1.784884,4.391981,31.37123,0.1310146,1.865204,0,0,3.295164
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,23.37291,23.37291,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.12777,1.51028,0,0.3219846,-0.3219846,4.052579,28.94693,0.1310146,0.3364739,0,0,1.51028
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,22.27981,22.27981,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.48553,1.188295,0,0.8010725,-0.8010725,3.208174,22.91549,0.1310146,0.8371207,0,0,1.188295
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,21.43853,21.43853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.37561,0.3872229,0,0,0,3.208174,22.91549,0.1310146,0,0,0,0.3872229
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,20.58579,20.58579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.37561,0.3872229,0,0,0,3.208174,22.91549,0.1310146,0,0,0,0.3872229
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,19.83035,19.83035,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.37561,0.3872229,3.33,0,3.33,6.36729,45.48055,0.1311451,0.8311957,0,5,0.3872229
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1578654,20.12529,19.13786,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,35.86663,0,0,0.1578654,0,0,3.505263,3.33,8.045612,3.384223,3.487865,0,3.487865,9.676169,69.11536,0.1312436,0.4841603,0.1262924,5,3.542089
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3622206,20.70135,18.4282,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,100.25,0,0,0.3622206,0,0,3.505263,3.33,4.557747,6.523302,3.692221,0,3.692221,13.17892,94.13493,0.131328,0.3974491,0.2897765,5,6.885522
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5295886,21.21788,17.88451,0.4447737,0.4447737,0,0,0,0.4447737,119.0692,0,0,0.5295886,0.4681829,0.4447737,0,0,0.8655264,9.8463,0.06140571,0,0.06140571,13.23717,94.55104,0.1313258,0.4892511,0.4236709,0,10.37589
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.239486,25.37894,17.38661,0.1178114,0.1178114,0,0,0,0.1178114,1052.094,0.3113535,0,1.239486,0.124012,0.1178114,0,0,0.8041207,9.901566,0.8041207,0,0.8041207,14.00003,100,0.131297,0.1295926,0.991589,0,11.14105
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.665194,35.04438,16.8372,0.6445897,0.6445897,0,0,0,0.6445897,413.4714,1.986678,0,2.665194,0.6785154,0.6445897,0,0,0,10.62527,0,0,0,14.00003,100,0.131297,0.7090486,2.132155,0,13.29047
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.780091,45.59392,18.01042,0.1701005,0.1701005,0,0,0,0.1701005,2222.269,3.601038,0,3.780091,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.131297,0.1871106,3.024073,0,14.40536
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.445752,45.91264,20.71742,1.843081,1.843081,0,0,0,1.843081,186.9561,1.505666,0,3.445752,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.131297,2.027389,2.756602,0,14.07103
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.719776,51.79252,23.53316,0.9425821,0.9425821,0,0,0,0.9425821,394.6368,2.727584,0,3.719776,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.131297,1.03684,2.975821,0,14.34505
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.785822,55.28948,25.85099,1.192597,1.192597,0,0,0,1.192597,317.4435,2.530457,0,3.785822,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.131297,1.311857,3.028658,0,14.4111
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.654003,56.45053,27.814,0.143746,0.143746,0,0,0,0.143746,2541.986,3.502691,0,3.654003,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.131297,0.1581206,2.923202,0,14.27928
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.325972,55.59569,29.67971,0.4967859,0.4967859,0,0,0,0.4967859,669.4981,2.80304,0,3.325972,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.131297,0.5464645,2.660778,0,13.95125
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.817291,52.2592,30.78998,0.7513463,0.7513463,0,0,0,0.7513463,374.9657,2.0264,0,2.817291,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.131297,0.826481,2.253833,0,13.44256
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.126482,46.79963,31.16198,2.529821,2.529821,0,0,0,2.529821,84.05659,0,0,2.126482,2.66297,2.529821,0,0,0,10.62527,0,0.5364882,-0.5364882,13.43452,95.96066,0.131297,2.782804,1.701185,0,12.75176
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.571038,42.81413,31.55114,0.8928566,0.8928566,0,0,0,0.8928566,175.9564,0.03509146,0,1.571038,0.9398491,0.8928566,0,0,0.5960979,10.08879,0.5960979,0,0.5960979,14.00003,100,0.1312756,0.9821423,1.256831,0,11.65982
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2469903,32.53188,30.8701,0.8963699,0.8963699,0,0,0,0.8963699,27.55451,0,0,0.2469903,0.9435472,0.8963699,0,0,0,10.62527,0,0.6965569,-0.6965569,13.26579,94.75547,0.1312756,0.9860069,0.1975922,0,10.87226
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1049273,29.66972,28.97577,0.1695877,0.1695877,0,0,0,0.1695877,61.87197,0,2.775558E-17,0.1049273,0.1785134,0.1695877,0,0,0.7739521,9.928718,0,0.07358614,-0.07358614,13.18823,94.20142,0.1312756,0.1865465,0.08394181,0,10.03364
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1755005,28.33599,27.18446,1.39471,1.39471,0,0,0,1.39471,12.58329,0,0,0.1755005,1.468116,1.39471,0,0,0.8557145,9.855131,0,1.292616,-1.292616,11.82569,84.46904,0.1312756,1.534181,0.1404004,0,10.03063
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02470059,25.99367,25.83382,1.744646,1.744646,0,0,0,1.744646,1.415794,0,4.440892E-16,0.02470059,1.836469,1.744646,0,0,2.291954,8.562515,0,1.811768,-1.811768,9.915917,70.82784,0.1312756,1.91911,0.01976047,0,8.587216
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,24.56331,24.56331,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.30503,6.750747,0,0.1804984,-0.1804984,9.725656,69.46883,0.1312756,0.1886208,0,0,6.750747
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,23.29279,23.29279,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.505584,6.570249,0,0.7052803,-0.7052803,8.982225,64.15862,0.1312756,0.7370179,0,0,6.570249
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,22.18252,22.18252,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.289229,5.864968,0,0.5232086,-0.5232086,8.430715,60.21927,0.1312756,0.546753,0,0,5.864968
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,21.3584,21.3584,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,5.870572,5.34176,0,0.7211779,-0.7211779,7.670527,54.78936,0.1312756,0.7536309,0,0,5.34176
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,20.52284,20.52284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.67188,4.620582,0,0,0,7.670527,54.78936,0.1312756,0,0,0,4.620582
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,19.78456,19.78456,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,6.67188,4.620582,0,0.512206,-0.512206,7.130614,50.93285,0.1312756,0.5352552,0,0,4.620582
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1525523,20.04584,19.09208,0.04777303,0.04777303,0,0,0,0.04777303,319.3272,0,0,0.1525523,0.0502874,0.04777303,0,0,7.240998,4.108376,0.1022649,0,0.1022649,7.227631,51.62583,0.131272,0.05255033,0.1220418,0,4.260928
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2110378,19.69922,18.38242,0.06373922,0.06373922,0,0,0,0.06373922,331.0957,0,0,0.2110378,0.06709392,0.06373922,0,0,7.138733,4.200414,0.1439439,0,0.1439439,7.364188,52.60124,0.1312668,0.07011314,0.1688302,0,4.411452
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1800154,18.95146,17.83301,0.1582473,0.1582473,0,0,0,0.1582473,113.7558,0,0,0.1800154,0.1665761,0.1582473,0,0,6.99479,4.329964,0.01343933,0,0.01343933,7.376938,52.69231,0.1312663,0.174072,0.1440123,0,4.509979
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.200109,25.04108,17.31793,0.2854624,0.2854624,0,0,0,0.2854624,420.409,0,0,1.200109,0.3004867,0.2854624,0,0,6.98135,4.342059,0.8996227,0,0.8996227,8.230395,58.78842,0.1312341,0.3140086,0.9600876,0,5.542169
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.172651,31.28258,16.77424,2.192382,2.192382,0,0,0,2.192382,99.1,4.440892E-16,0,2.172651,2.307771,2.192382,0,0,6.081728,5.15172,0,0.1351201,-0.1351201,8.087966,57.77107,0.1312341,2.41162,1.738121,0,7.32437
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,3.006441,38.99091,17.94747,1.133513,1.133513,0,0,0,1.133513,265.232,0,0,3.006441,1.193172,1.133513,0,0,6.231861,5.0166,1.813269,0,1.813269,9.808184,70.05831,0.1311692,1.246865,2.405153,0,8.023041
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.443819,45.80025,20.6373,0,0,0,0,0,0,0,0,0,3.443819,0,0,0,0,4.418592,6.648541,3.443819,0,3.443819,13.07528,93.39465,0.1310461,0,2.755055,0,10.09236
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.720416,51.65781,23.4187,2.378868,2.378868,0,0,0,2.378868,156.3944,0.241571,0,3.720416,2.504072,2.378868,0,0,0.9747728,9.747978,0.9747728,0,0.9747728,14.00003,100,0.1310112,2.616755,2.976333,0,13.46839
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.236143,59.67182,25.73653,0,0,0,0,0,0,0,4.236143,0,4.236143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310112,0,3.388914,0,14.86142
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.961385,59.36757,27.69954,1.873304,1.873304,0,0,0,1.873304,211.4651,1.989486,0,3.961385,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1310112,2.060634,3.169108,0,14.58666
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.876449,43.04297,29.57097,0,0,0,0,0,0,0,1.876449,0,1.876449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310112,0,1.501159,0,12.50172
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.705432,51.1474,30.68124,2.004879,2.004879,0,0,0,2.004879,134.9424,0.5950331,0,2.705432,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1310112,2.205367,2.164346,0,13.33071
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.791356,44.00441,31.06469,0.1688676,0.1688676,0,0,0,0.1688676,1060.805,1.6136,0,1.791356,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1310112,0.1857544,1.433085,0,12.41663
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.462197,41.88686,31.4653,0,0,0,0,0,0,0,1.462197,0,1.462197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310112,0,1.169757,0,12.08747
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3245587,32.96216,30.77281,0,0,0,0,0,0,0,0.3245587,0,0.3245587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310112,0,0.2596469,0,10.94983
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1451826,29.85115,28.88993,1.888676,1.888676,0,0,0,1.888676,7.687007,0,0,0.1451826,1.98808,1.888676,0,0,0,10.62527,0,1.842897,-1.842897,12.05744,86.12443,0.1310112,2.077543,0.1161461,0,10.77046
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1318699,27.9677,27.10434,2.66127,2.66127,0,0,0,2.66127,4.955149,0,0,0.1318699,2.801337,2.66127,0,0,2.047663,8.782377,0,2.669467,-2.669467,9.243579,66.02543,0.1310112,2.927397,0.1054959,0,8.914248
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00735638,25.81843,25.77087,2.456588,2.456588,0,0,0,2.456588,0.2994552,0,4.440892E-16,0.00735638,2.585882,2.456588,0,0,5.013738,6.11291,0,2.578526,-2.578526,6.525574,46.61115,0.1310112,2.702246,0.005885104,0,6.120266
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,24.50035,24.50035,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.878766,3.534385,0,1.092079,-1.092079,5.374422,38.38865,0.1310112,1.141223,0,0,3.534385
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,23.22412,23.22412,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.092187,2.442306,0,0.06700285,-0.06700285,5.303795,37.88417,0.1310112,0.07001798,0,0,2.442306
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,22.11385,22.11385,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.166635,2.375303,0,0.07705159,-0.07705159,5.222575,37.30404,0.1310112,0.08051891,0,0,2.375303
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,21.27828,21.27828,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.252248,2.298251,0,0.7488129,-0.7488129,4.433257,31.66606,0.1310112,0.7825094,0,0,2.298251
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,20.42555,20.42555,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.08426,1.549438,0,0.02387963,-0.02387963,4.408086,31.48626,0.1310112,0.02495421,0,0,1.549438
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,19.70444,19.70444,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.1108,1.525559,0,0.03111462,-0.03111462,4.375288,31.252,0.1310112,0.03251478,0,0,1.525559
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.146311,19.92607,19.01195,0.329554,0.329554,0,0,0,0.329554,44.39667,0,0,0.146311,0.3468989,0.329554,0,0,10.14537,1.494444,0,0.2005879,-0.2005879,4.16385,29.74173,0.1310112,0.3625094,0.1170488,0,1.640755
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1569831,19.27947,18.3023,0.4740055,0.4740055,0,0,0,0.4740055,33.1184,0,5.551115E-17,0.1569831,0.4989532,0.4740055,0,0,10.36824,1.293856,0,0.3419701,-0.3419701,3.803382,27.16696,0.1310112,0.5214061,0.1255865,0,1.450839
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3949959,20.22495,17.75288,0.2757888,0.2757888,0,0,0,0.2757888,143.224,0,0,0.3949959,0.290304,0.2757888,0,0,10.74821,0.9518861,0.1046919,0,0.1046919,3.902701,27.87638,0.1310075,0.3033677,0.3159967,0,1.346882
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4498402,20.06775,17.25498,0.7331624,0.7331624,0,0,0,0.7331624,61.35615,0,0,0.4498402,0.7717499,0.7331624,0,0,10.64352,1.046109,0,0.3219097,-0.3219097,3.563379,25.45265,0.1310075,0.8064786,0.3598721,0,1.495949
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8617226,22.15898,16.70557,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,91.86242,0,0,0.8617226,0,0,3.505263,3.33,11.00119,0.7241991,4.191722,0,4.191722,7.539996,53.85701,0.1311217,1.031864,0.6893781,5,1.585922
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.9010834,23.6005,17.85018,0,0,3.505263,0,1.121937,0,0,0,0,0.9010834,0,0,3.505263,3.33,6.809472,4.496749,4.231083,0,4.231083,11.55395,82.52808,0.1311568,0,0.7208667,5,5.397833
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.132362,27.93509,20.52284,1.077351,1.077351,0,0,0,1.077351,105.1062,0,2.220446E-16,1.132362,1.134054,1.077351,0,0,2.578389,8.304725,0,0.001691424,-0.001691424,11.55217,82.51534,0.1311568,1.185086,0.9058897,0,9.437087
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8450996,28.85491,23.29279,1.314231,1.314231,0,0,0,1.314231,64.30375,0,0,0.8450996,1.383401,1.314231,0,0,2.580268,8.303033,0,0.5383011,-0.5383011,10.98475,78.46236,0.1311568,1.445654,0.6760796,0,9.148132
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.065109,32.76993,25.59346,2.004782,2.004782,0,0,0,2.004782,53.12842,0,0,1.065109,2.110297,2.004782,0,0,3.17838,7.764732,0,1.045188,-1.045188,9.883027,70.59291,0.1311568,2.20526,0.8520871,0,8.829841
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.087231,34.98096,27.55646,2.531624,2.531624,0,0,0,2.531624,42.94598,0,0,1.087231,2.664867,2.531624,0,0,4.3397,6.719544,0,1.577637,-1.577637,8.220052,58.71454,0.1311568,2.784786,0.8697845,0,7.806775
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.506712,40.05564,29.43934,2.394341,2.394341,0,0,0,2.394341,62.92805,0,0,1.506712,2.520359,2.394341,0,0,6.09263,5.141907,0,1.013647,-1.013647,7.151574,51.08257,0.1311568,2.633775,1.20537,0,6.64862
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8980998,36.7315,30.53244,2.3988,2.3988,0,0,0,2.3988,37.43955,0,0,0.8980998,2.525052,2.3988,0,0,7.218904,4.128261,0,1.626953,-1.626953,5.436616,38.83289,0.1311568,2.63868,0.7184798,0,5.02636
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5234072,34.50263,30.93878,0,0,0,0,0,0,0,0,0,0.5234072,0,0,0,0,9.026629,2.501308,0.5234072,0,0.5234072,5.933163,42.37965,0.1311382,0,0.4187257,0,3.024715
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3355783,33.612,31.33939,1.496596,1.496596,0,0,0,1.496596,22.42277,0,2.220446E-16,0.3355783,1.575364,1.496596,0,0,8.503222,2.972374,0,1.239786,-1.239786,4.626314,33.04504,0.1311382,1.646256,0.2684627,0,3.307953
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5332354,34.29015,30.66407,1.714564,1.714564,4.966511,0,1.520857,1.714564,31.10035,0,0,0.5332354,0,0,3.251947,3.08935,9.880762,1.732589,3.622585,0,3.622585,8.063,57.59274,0.1313153,1.88602,0.4265883,5,2.265824
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2608257,30.53226,28.79836,2.688283,2.688283,5,0,1.53,2.688283,9.702312,0,0,0.2608257,0,0,2.311717,2.196131,6.258177,4.992915,2.456956,0,2.456956,10.39387,74.24181,0.1314384,2.957112,0.2086605,5,5.253741
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1556075,28.02618,27.00705,2.254349,2.254349,5,0,1.53,2.254349,6.902547,0,0,0.1556075,0,0,2.745651,2.608368,3.801221,7.204175,2.763976,0,2.763976,13.01601,92.97132,0.1315779,2.479784,0.124486,5,7.359783
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02807301,25.8551,25.67358,2.513701,2.513701,0,0,0,2.513701,1.1168,0,0,0.02807301,2.646001,2.513701,0,0,1.037245,9.691753,0,2.617928,-2.617928,10.25647,73.26037,0.1315779,2.765071,0.02245841,0,9.719827
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,24.42023,24.42023,0.2819994,0.2819994,0,0,0,0.2819994,0,0,5.551115E-17,0,0.2968414,0.2819994,0,0,3.946054,7.073825,0,0.2968414,-0.2968414,9.943574,71.02538,0.1315779,0.3101993,0,0,7.073825
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,23.13255,23.13255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.275878,6.776984,0,0,0,9.943574,71.02538,0.1315779,0,0,0,6.776984
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,22.03372,22.03372,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,4.275878,6.776984,0,0.7573702,-0.7573702,9.145236,65.32298,0.1315779,0.7914518,0,0,6.776984
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,21.19816,21.19816,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,5.117401,6.019614,0,0.2918037,-0.2918037,8.837647,63.12593,0.1315779,0.3049349,0,0,6.019614
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,20.34542,20.34542,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,5.441627,5.72781,0,0.0142581,-0.0142581,8.822618,63.01857,0.1315779,0.01489971,0,0,5.72781
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,19.60715,19.60715,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,5.457469,5.713552,0,0.5903952,-0.5903952,8.200287,58.57336,0.1315779,0.616963,0,0,5.713552
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05869055,19.29147,18.92611,0,0,0,0,0,0,0,0,0,0.05869055,0,0,0,0,6.113464,5.123157,0.05869055,0,0.05869055,8.255966,58.97107,0.1315758,0,0.04695244,0,5.181848
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3295374,20.28529,18.22217,0.5716923,0.5716923,0,0,0,0.5716923,57.64243,0,0,0.3295374,0.6017814,0.5716923,0,0,6.054773,5.175978,0,0.2722441,-0.2722441,7.968996,56.92128,0.1315758,0.6288616,0.2636299,0,5.505516
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5601965,21.19839,17.67276,0.06089179,0.06089179,0,0,0,0.06089179,919.9869,0,0,0.5601965,0.06409662,0.06089179,0,0,6.357266,4.903734,0.4960999,0,0.4960999,8.439637,60.283,0.1315581,0.06698097,0.4481572,0,5.463931
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.148133,24.54201,17.17486,0.1645879,0.1645879,0,0,0,0.1645879,697.58,0,0,1.148133,0.1732505,0.1645879,0,0,5.861167,5.350224,0.9748821,0,0.9748821,9.364491,66.88909,0.1315234,0.1810467,0.918506,0,6.498357
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,2.007496,29.9098,16.614,1.172017,1.172017,0,0,0,1.172017,171.2855,0,0,2.007496,1.233702,1.172017,0,0,4.886285,6.227618,0.7737932,0,0.7737932,10.09858,72.13255,0.1314958,1.289219,1.605996,0,8.235114
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.583979,43.57021,17.75288,1.411209,1.411209,0,0,0,1.411209,253.9651,0,0,3.583979,1.485484,1.411209,0,0,4.112492,6.924032,2.098495,0,2.098495,12.08938,86.35257,0.131421,1.55233,2.867183,0,10.50801
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.441428,45.5066,20.40838,1.371741,1.371741,0,0,0,1.371741,250.8803,0,0,3.441428,1.443938,1.371741,0,0,2.013996,8.812677,1.99749,0,1.99749,13.98437,99.88815,0.13135,1.508915,2.753143,0,12.25411
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.718423,61.41819,23.16116,0.7761,0.7761,0,0,0,0.7761,607.9659,3.88497,0,4.718423,0.8169474,0.7761,0,0,0.01650581,10.61042,0.01650581,0,0.01650581,14.00003,100,0.1313494,0.85371,3.774739,0,15.32884
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.687371,64.17805,25.43321,1.881916,1.881916,0,0,0,1.881916,249.0744,2.706407,0,4.687371,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1313494,2.070108,3.749897,0,15.31264
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,4.062783,60.02094,27.39622,0,0,0,0,0,0,0,4.062783,0,4.062783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313494,0,3.250226,0,14.68806
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.985995,52.01429,29.29626,0,0,0,0,0,0,0,2.985995,0,2.985995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313494,0,2.388796,0,13.61127
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.153635,54.85832,30.40654,0,0,0,0,0,0,0,3.153635,0,3.153635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313494,0,2.522908,0,13.77891
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.148675,46.58633,30.80715,2.109561,2.109561,0,0,0,2.109561,101.8541,0,0,2.148675,2.220591,2.109561,0,0,0,10.62527,0,0.07191529,-0.07191529,13.92422,99.45853,0.1313494,2.320517,1.71894,0,12.77395
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.108649,38.98456,31.22493,0.02882308,0.02882308,0,0,0,0.02882308,3846.393,0.998403,0,1.108649,0.03034008,0.02882308,0,0,0.07990588,10.55336,0.07990588,0,0.07990588,14.00003,100,0.1313466,0.03170539,0.8869192,0,11.66201
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5566981,34.35388,30.56678,1.194622,1.194622,0,0,0,1.194622,46.60037,0,0,0.5566981,1.257497,1.194622,0,0,0,10.62527,0,0.7007985,-0.7007985,13.26132,94.72353,0.1313466,1.314084,0.4453585,0,11.18197
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3304055,30.9024,28.70107,2.196605,2.196605,0,0,0,2.196605,15.04165,0,4.440892E-16,0.3304055,2.312216,2.196605,0,0,0.7786649,9.924476,0,1.98181,-1.98181,11.17231,79.80206,0.1313466,2.416265,0.2643244,0,10.25488
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1308055,27.78238,26.92693,1.181556,1.181556,0,0,0,1.181556,11.07061,0,0,0.1308055,1.243743,1.181556,0,0,2.980676,7.942666,0,1.112938,-1.112938,9.999171,71.42251,0.1313466,1.299711,0.1046444,0,8.073471
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01752346,25.70667,25.59346,0.1471497,0.1471497,0,0,0,0.1471497,11.90859,0,0,0.01752346,0.1548945,0.1471497,0,0,4.217273,6.829728,0,0.137371,-0.137371,9.854369,70.38821,0.1313466,0.1618647,0.01401877,0,6.847252
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,24.33439,24.33439,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.369908,6.692357,0,1.667357,-1.667357,8.096821,57.83432,0.1313466,1.742388,0,0,6.692357
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,23.0467,23.0467,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.222527,5.025001,0,0.4378831,-0.4378831,7.635252,54.5374,0.1313466,0.4575878,0,0,5.025001
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,21.93643,21.93643,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.709063,4.587117,0,0.1322438,-0.1322438,7.495854,53.54171,0.1313466,0.1381948,0,0,4.587117
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,21.10087,21.10087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.856001,4.454874,0,0,0,7.495854,53.54171,0.1313466,0,0,0,4.454874
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,20.24813,20.24813,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.856001,4.454874,0,0.2577023,-0.2577023,7.224213,51.60141,0.1313466,0.2692989,0,0,4.454874
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,19.52703,19.52703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.142337,4.197171,0,0,0,7.224213,51.60141,0.1313466,0,0,0,4.197171
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04474001,19.12423,18.84599,0.8141938,0.8141938,0,0,0,0.8141938,5.495008,0,1.110223E-16,0.04474001,0.8570461,0.8141938,0,0,7.142337,4.197171,0,0.812306,-0.812306,6.367967,45.48539,0.1313466,0.8956131,0.03579201,0,4.241911
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1175429,18.87202,18.14205,0.702749,0.702749,0,0,0,0.702749,16.72616,0,1.110223E-16,0.1175429,0.7397358,0.702749,0,0,8.044899,3.384865,0,0.6221929,-0.6221929,5.712118,40.80076,0.1313466,0.7730239,0.09403433,0,3.502408
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3471429,19.77682,17.60981,0.411516,0.411516,0,0,0,0.411516,84.35706,0,5.551115E-17,0.3471429,0.4331748,0.411516,0,0,8.736224,2.762672,0,0.08603193,-0.08603193,5.621432,40.15301,0.1313466,0.4526677,0.2777143,0,3.109815
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.369804,25.95736,17.09473,0.5864614,0.5864614,0,0,0,0.5864614,233.571,0,0,1.369804,0.6173278,0.5864614,0,0,8.831816,2.67664,0.752476,0,0.752476,6.335294,45.25201,0.1313198,0.6451076,1.095843,0,4.046444
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.214419,31.33744,16.54532,1.139216,1.139216,0,0,0,1.139216,194.3809,0,0,2.214419,1.199175,1.139216,0,0,8.079339,3.353869,1.015244,0,1.015244,7.298439,52.1316,0.1312837,1.253138,1.771535,0,5.568288
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.159379,39.91411,17.67276,0.6555263,0.6555263,0,0,0,0.6555263,481.9606,0,0,3.159379,0.6900277,0.6555263,0,0,7.064095,4.267589,2.469351,0,2.469351,9.64107,68.86465,0.1311961,0.721079,2.527503,0,7.426967
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.080744,51.17552,20.29964,1.970653,1.970653,0,0,0,1.970653,207.0758,0,0,4.080744,2.074371,1.970653,0,0,4.594744,6.490004,2.006373,0,2.006373,11.54448,82.46043,0.131125,2.167718,3.264596,0,10.57075
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.723602,51.21651,23.03525,0.5598654,0.5598654,0,0,0,0.5598654,665.0889,0.5458992,0,3.723602,0.589332,0.5598654,0,0,2.588371,8.29574,2.588371,0,2.588371,14.00003,100,0.1310333,0.6158519,2.978882,0,12.01934
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.798043,54.70177,25.28441,0.7802686,0.7802686,0,0,0,0.7802686,486.761,2.976708,0,3.798043,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1310333,0.8582954,3.038435,0,14.42332
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.671955,55.92936,27.25314,1.901007,1.901007,0,0,0,1.901007,193.1584,1.670895,0,3.671955,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1310333,2.091108,2.937564,0,14.29723
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.930932,60.89222,29.13602,1.299861,1.299861,0,0,0,1.299861,302.4117,2.562657,0,3.930932,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1310333,1.429847,3.144745,0,14.55621
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.509491,58.07156,30.26346,1.828396,1.828396,0,0,0,1.828396,191.9437,1.584864,0,3.509491,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1310333,2.011236,2.807593,0,14.13477
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,2.008052,45.30723,30.68124,0.8450429,0.8450429,0,0,0,0.8450429,237.6272,1.118533,0,2.008052,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1310333,0.9295471,1.606442,0,12.63333
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.454646,41.43752,31.09902,0.9837418,0.9837418,0,0,0,0.9837418,147.8687,0.4191284,0,1.454646,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1310333,1.082116,1.163717,0,12.07992
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2940637,32.42959,30.45232,0.467636,0.467636,0,0,0,0.467636,62.88304,0,0,0.2940637,0.4922485,0.467636,0,0,0,10.62527,0,0.1981847,-0.1981847,13.79112,98.50783,0.1310333,0.5143996,0.235251,0,10.91934
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1150266,29.36313,28.60378,3.096033,3.096033,1.25,0,0.50625,3.096033,3.715289,0,4.440892E-16,0.1150266,1.943193,1.846033,0,0,0.2202052,10.42709,0,1.828166,-1.828166,11.86407,84.74316,0.1310333,3.405637,0.09202126,5,10.54212
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06619367,27.27842,26.8468,1.58395,1.58395,0,0,0,1.58395,4.179025,0,2.220446E-16,0.06619367,1.667316,1.58395,0,0,2.251501,8.598923,0,1.601122,-1.601122,10.17634,72.68797,0.1310333,1.742345,0.05295493,0,8.665116
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.00849397,25.56816,25.51333,0.8495926,0.8495926,0,0,0,0.8495926,0.9997698,0,1.110223E-16,0.00849397,0.894308,0.8495926,0,0,4.030526,6.997801,0,0.8858141,-0.8858141,9.242605,66.01848,0.1310333,0.9345519,0.006795176,0,7.006295
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,24.25426,24.25426,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.014764,6.111987,0,0.5396252,-0.5396252,8.67379,61.95552,0.1310333,0.5639084,0,0,6.111987
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,22.96658,22.96658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.614347,5.572361,0,0,0,8.67379,61.95552,0.1310333,0,0,0,5.572361
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,21.85631,21.85631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.614347,5.572361,0,0,0,8.67379,61.95552,0.1310333,0,0,0,5.572361
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,21.02074,21.02074,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.614347,5.572361,0,0.6889055,-0.6889055,7.94762,56.7686,0.1310333,0.7199063,0,0,5.572361
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,20.16801,20.16801,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.379798,4.883456,0,0.1783611,-0.1783611,7.759611,55.42568,0.1310333,0.1863873,0,0,4.883456
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,19.42974,19.42974,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.577977,4.705095,0,0.2195598,-0.2195598,7.528175,53.77257,0.1310333,0.22944,0,0,4.705095
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04325708,19.02329,18.75442,0.3296596,0.3296596,0,0,0,0.3296596,13.12174,0,0,0.04325708,0.3470101,0.3296596,0,0,6.821932,4.485535,0,0.303753,-0.303753,7.207991,51.48555,0.1310333,0.3626256,0.03460567,0,4.528792
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1432735,18.96361,18.07338,0.1929942,0.1929942,0,0,0,0.1929942,74.23724,0,0,0.1432735,0.2031517,0.1929942,0,0,7.159436,4.181782,0,0.05987821,-0.05987821,7.144874,51.03471,0.1310333,0.2122936,0.1146188,0,4.325056
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1848614,18.67645,17.52969,0.46114,0.46114,0,0,0,0.46114,40.08791,0,5.551115E-17,0.1848614,0.4854105,0.46114,0,0,7.225967,4.121904,0,0.3005491,-0.3005491,6.828067,48.77181,0.1310333,0.507254,0.1478891,0,4.306765
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.088314,23.9749,17.01461,0,0,0,0,0,0,0,0,0,1.088314,0,0,0,0,7.559911,3.821355,1.088314,0,1.088314,7.860532,56.14655,0.1309948,0,0.8706509,0,4.909668
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.709825,27.63163,16.45948,1.781724,1.781724,0,0,0,1.781724,95.96465,0,0,1.709825,1.875499,1.781724,0,0,6.471597,4.800837,0,0.1656738,-0.1656738,7.685896,54.89915,0.1309948,1.959897,1.36786,0,6.510662
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.670677,44.10775,17.57547,0,0,0,0,0,0,0,0,0,3.670677,0,0,0,0,6.655679,4.635163,3.670677,0,3.670677,11.16821,79.77274,0.1308651,0,2.936541,0,8.30584
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.965114,49.94501,20.18518,3.025515,3.025515,0,0,0,3.025515,131.0558,0,0,3.965114,3.184752,3.025515,0,0,2.985002,7.938772,0.7803617,0,0.7803617,11.90852,85.06071,0.1308376,3.328066,3.172091,0,11.90389
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.724883,51.06684,22.90363,0.9385402,0.9385402,0,0,0,0.9385402,396.8806,0.5323058,0,3.724883,0.987937,0.9385402,0,0,2.204641,8.641098,2.204641,0,2.204641,14.00003,100,0.1307599,1.032394,2.979907,0,12.36598
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.801332,54.55532,25.14133,0.1306,0.1306,0,0,0,0.1306,2910.667,3.663858,0,3.801332,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1307599,0.14366,3.041066,0,14.42661
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.676853,55.79232,27.10434,0.8506942,0.8506942,0,0,0,0.8506942,432.2179,2.781385,0,3.676853,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1307599,0.9357637,2.941482,0,14.30213
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.354698,55.02747,28.98722,0.8546897,0.8546897,0,0,0,0.8546897,392.5048,2.455025,0,3.354698,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1307599,0.9401587,2.683759,0,13.97997
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.850818,51.78918,30.13183,1.939989,1.939989,0,0,0,1.939989,146.9502,0.8087243,0,2.850818,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1307599,2.133988,2.280654,0,13.47609
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.646527,50.50275,30.56678,0.472876,0.472876,0,0,0,0.472876,559.6662,2.148763,0,2.646527,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1307599,0.5201637,2.117222,0,13.2718
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.343543,40.47607,30.98456,0,0,0,0,0,0,0,1.343543,0,1.343543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307599,0,1.074835,0,11.96882
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.4005061,33.05826,30.35503,1.544814,1.544814,0,0,0,1.544814,25.92584,0,0,0.4005061,1.62612,1.544814,0,0,0,10.62527,0,1.225614,-1.225614,12.70812,90.77209,0.1307599,1.699296,0.3204049,0,11.02578
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3306226,30.70668,28.50648,3.417443,3.417443,1.25,0,0.50625,3.417443,9.674561,0,0,0.3306226,2.281519,2.167443,0,0,1.361793,9.39966,0,1.950897,-1.950897,10.65169,76.08336,0.1307599,3.759188,0.2644981,5,9.730283
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1920314,28.00705,26.74951,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,50.77853,4.440892E-16,0,0.1920314,0,0,3.505263,3.33,3.529456,7.448763,3.522031,0,3.522031,13.99298,99.94968,0.1308509,0.4159918,0.1536251,5,7.640795
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01527652,25.5318,25.43321,0.5502295,0.5502295,0,0,0,0.5502295,2.77639,0,0,0.01527652,0.579189,0.5502295,0,0,0.007425081,10.61859,0,0.5639125,-0.5639125,13.39857,95.70387,0.1308509,0.6052525,0.01222121,0,10.63387
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,24.16269,24.16269,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.6339945,10.05468,0,2.047361,-2.047361,11.24046,80.28884,0.1308509,3.514492,0,5,10.05468
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,22.87501,22.87501,0.1607956,0.1607956,0,0,0,0.1607956,0,0,2.775558E-17,0,0.1692585,0.1607956,0,0,2.90884,8.007318,0,0.1692585,-0.1692585,11.06205,79.01446,0.1308509,0.1768752,0,0,8.007318
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,21.75902,21.75902,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,3.096905,7.83806,0,0.3877794,-0.3877794,10.65329,76.09478,0.1308509,0.4052294,0,0,7.83806
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,20.92345,20.92345,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,3.527771,7.450281,0,0.2337431,-0.2337431,10.4069,74.33488,0.1308509,0.2442615,0,0,7.450281
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,20.08789,20.08789,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,3.787485,7.216537,0,0.4347004,-0.4347004,9.948689,71.06193,0.1308509,0.4542619,0,0,7.216537
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,19.36106,19.36106,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,4.270486,6.781837,0,0.2271249,-0.2271249,9.709279,69.35185,0.1308509,0.2373455,0,0,6.781837
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06097393,19.06482,18.68574,0.1968953,0.1968953,0,0,0,0.1968953,30.9677,0,0,0.06097393,0.2072582,0.1968953,0,0,4.522847,6.554712,0,0.1462842,-0.1462842,9.555081,68.25045,0.1308509,0.2165848,0.04877914,0,6.615686
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1843257,19.15699,18.01042,0.1496192,0.1496192,0,0,0,0.1496192,123.1965,0,0,0.1843257,0.1574939,0.1496192,0,0,4.685385,6.408428,0.02683174,0,0.02683174,9.580537,68.43227,0.13085,0.1645811,0.1474605,0,6.592753
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1303671,18.25634,17.44956,0.1535561,0.1535561,0,0,0,0.1535561,84.89862,0,0,0.1303671,0.1616381,0.1535561,0,0,4.658553,6.432577,0,0.03127099,-0.03127099,9.547574,68.19682,0.13085,0.1689118,0.1042936,0,6.562943
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.4012335,19.45168,16.95166,0,0,0,0,0,0,0,0,0,0.4012335,0,0,0,0,4.693298,6.401306,0.4012335,0,0.4012335,9.928218,70.9157,0.1308358,0,0.3209868,0,6.802539
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3480775,18.55427,16.39652,1.636794,1.636794,0,0,0,1.636794,21.26581,0,2.220446E-16,0.3480775,1.722941,1.636794,0,0,4.292065,6.762416,0,1.374863,-1.374863,8.478985,60.56405,0.1308358,1.800473,0.278462,0,7.110493
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.436861,20.21206,17.47818,1.19593,1.19593,0,0,0,1.19593,36.52898,0,0,0.436861,1.258874,1.19593,0,0,5.819691,5.387552,0,0.8220127,-0.8220127,7.612507,54.37494,0.1308358,1.315523,0.3494888,0,5.824413
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4762928,23.1189,20.08789,0.1975462,0.1975462,0,0,0,0.1975462,241.1045,0,0,0.4762928,0.2079434,0.1975462,0,0,6.733038,4.56554,0.2683494,0,0.2683494,7.867086,56.19336,0.1308264,0.2173009,0.3810343,0,5.041832
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6819226,27.22272,22.77772,1.823178,1.823178,0,0,0,1.823178,37.40297,0,0,0.6819226,1.919135,1.823178,0,0,6.464689,4.807054,0,1.237212,-1.237212,6.56295,46.87812,0.1308264,2.005496,0.5455381,0,5.488977
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.9135427,31.10947,25.01543,0.5961485,0.5961485,0,0,0,0.5961485,153.2408,0,0,0.9135427,0.6275247,0.5961485,0,0,7.839369,3.569842,0.286018,0,0.286018,6.83429,48.81626,0.1308163,0.6557633,0.7308342,0,4.483385
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5590703,30.6987,26.97843,0,0,0,0,0,0,0,0,0,0.5590703,0,0,0,0,7.553351,3.827258,0.5590703,0,0.5590703,7.364671,52.60469,0.1307967,0,0.4472563,0,4.386329
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1609992,29.94502,28.87848,1.249799,1.249799,0,0,0,1.249799,12.88201,0,0,0.1609992,1.315578,1.249799,0,0,6.99428,4.330422,0,1.154579,-1.154579,6.147638,43.91161,0.1307967,1.374779,0.1287993,0,4.491421
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008697117,30.07503,30.01737,0,0,0,0,0,0,0,0,0,0.008697117,0,0,0,0,8.277145,3.175843,0.008697117,0,0.008697117,6.155889,43.97055,0.1307963,0,0.006957693,0,3.18454
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1906869,31.72909,30.45232,2.09148,2.09148,0,0,0,2.09148,9.117317,0,0,0.1906869,2.201558,2.09148,0,0,8.268449,3.183671,0,2.010871,-2.010871,4.036244,28.83026,0.1307963,2.300629,0.1525495,0,3.374357
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007950188,30.94025,30.88727,0.9168813,0.9168813,0,0,0,0.9168813,0.8670902,0,0,0.007950188,0.9651381,0.9168813,0,0,10.50275,1.172799,0,0.957188,-0.957188,3.02728,21.62338,0.1307963,1.008569,0.00636015,0,1.180749
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05269841,30.61396,30.26346,0,0,0,0,0,0,0,0,0,0.05269841,0,0,0,0,11.56629,0.2156111,0.05269841,0,0.05269841,3.077274,21.98048,0.1307945,0,0.04215873,0,0.2683095
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07288475,28.90621,28.42636,0,0,0,0,0,0,0,0,0,0.07288475,0,0,0,0,11.51359,0.2630396,0.07288475,0,0.07288475,3.146418,22.47437,0.1307919,0,0.0583078,0,0.3359244
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04127687,26.95519,26.68656,0.2857903,0.2857903,0,0,0,0.2857903,14.44306,0,0,0.04127687,0.3008319,0.2857903,0,0,11.44071,0.3286359,0,0.259555,-0.259555,2.872823,20.52012,0.1307919,0.3143693,0.03302149,0,0.3699128
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009537281,25.4146,25.35309,0,0,0,0,0,0,0,0,0,0.009537281,0,0,0,0,11.7291,0.06908089,0.009537281,0,0.009537281,2.881871,20.58475,0.1307916,0,0.007629825,0,0.07861817
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,24.09402,24.09402,1.126884,1.126884,4.632147,0,1.429576,1.126884,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.71957,0.07766444,3.33,0,3.33,6.040987,43.14982,0.1309503,1.239572,0,5,0.07766444
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,22.80633,22.80633,0.0471955,0.0471955,3.552459,0,1.134821,0.0471955,0,0,0,0,0,0,3.505263,3.33,8.389566,3.074664,3.33,0,3.33,9.200102,65.71488,0.1310208,0.05191505,0,5,3.074664
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,21.69606,21.69606,0.1202332,0.1202332,3.625496,0,1.15476,0.1202332,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.059566,6.071664,3.33,0,3.33,12.35922,88.27995,0.1310971,0.1322565,0,5,6.071664
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,20.8605,20.8605,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,1.729566,9.068665,0,0.5712734,-0.5712734,11.75704,83.97871,0.1310971,0.5969808,0,0,9.068665
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,20.00776,20.00776,0.5747974,0.5747974,0,0,0,0.5747974,0,0,1.110223E-16,0,0.6050498,0.5747974,0,0,2.364315,8.497391,0,0.6050498,-0.6050498,11.11926,79.42315,0.1310971,0.6322771,0,0,8.497391
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,19.28094,19.28094,0.7503921,0.7503921,0,0,0,0.7503921,0,0,1.110223E-16,0,0.7898864,0.7503921,0,0,3.036592,7.892341,0,0.7898864,-0.7898864,10.28665,73.47593,0.1310971,0.8254313,0,0,7.892341
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1555539,19.5928,18.62279,0.2206925,0.2206925,0,0,0,0.2206925,70.48447,0,2.775558E-17,0.1555539,0.2323079,0.2206925,0,0,3.914244,7.102455,0,0.07675397,-0.07675397,10.20574,72.89803,0.1310971,0.2427617,0.1244431,0,7.258008
