Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3509388,20.12539,17.9303,0.2857339,0.2857339,0,0,0,0.2857339,122.8201,0,0,0.3509388,0.3007726,0.2857339,0,0,3.999526,7.025701,0.05016626,0,0.05016626,10.25334,73.23797,0.1310953,0.3143073,0.2807511,0,7.37664
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5624843,20.90346,17.36944,0.4834765,0.4834765,0,0,0,0.4834765,116.3416,0,0,0.5624843,0.5089227,0.4834765,0,0,3.94936,7.07085,0.05356158,0,0.05356158,10.30415,73.60092,0.1310934,0.5318242,0.4499874,0,7.633335
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.233145,24.78992,16.86581,0.1221884,0.1221884,0,0,0,0.1221884,1009.217,0,0,1.233145,0.1286193,0.1221884,0,0,3.895798,7.119056,1.104526,0,1.104526,11.35199,81.08552,0.1310546,0.1344072,0.9865163,0,8.352201
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.730746,27.61866,16.31068,0,0,0,0,0,0,0,0,0,1.730746,0,0,0,0,2.791272,8.11313,1.730746,0,1.730746,12.99392,92.81356,0.1309938,0,1.384597,0,9.843875
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.099867,24.4518,17.39806,1.574077,1.574077,0,0,0,1.574077,69.87378,2.220446E-16,0,1.099867,1.656923,1.574077,0,0,1.060526,9.6708,0,0.5570561,-0.5570561,12.40674,88.61936,0.1309938,1.731485,0.8798937,0,10.77067
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.085163,27.05715,19.99059,0,0,0,0,0,0,0,0,0,1.085163,0,0,0,0,1.679478,9.113745,1.085163,0,1.085163,13.43621,95.97275,0.1309557,0,0.8681306,0,10.19891
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.533683,33.01201,22.66326,0.10076,0.10076,0,0,0,0.10076,1522.115,0.8333058,0,1.533683,0.1060631,0.10076,0,0,0.5943143,10.09039,0.5943143,0,0.5943143,14.00003,100,0.1309348,0.110836,1.226947,0,11.62407
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.107787,32.32795,24.8838,1.585408,1.585408,0,0,0,1.585408,69.87398,0,0,1.107787,1.66885,1.585408,0,0,0,10.62527,0,0.5610628,-0.5610628,13.40862,95.77563,0.1309348,1.743949,0.8862301,0,11.73306
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.146644,34.66181,26.8468,0.9924238,0.9924238,0,0,0,0.9924238,115.5397,0,0,1.146644,1.044657,0.9924238,0,0,0.6234031,10.06421,0.1019869,0,0.1019869,13.50537,96.46673,0.1309312,1.091666,0.9173149,0,11.21085
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.276005,37.60171,28.74685,1.533218,1.533218,0,0,0,1.533218,83.224,0,0,1.276005,1.613914,1.533218,0,0,0.5214161,10.156,0,0.3379084,-0.3379084,13.14918,93.92255,0.1309312,1.68654,1.020804,0,11.432
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.397495,47.6345,29.90863,1.953218,1.953218,0,0,0,1.953218,122.7459,0,0,2.397495,2.056019,1.953218,0,0,0.8968699,9.818091,0.3414763,0,0.3414763,13.47313,96.23649,0.1309192,2.14854,1.917996,0,12.21559
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.077935,45.49696,30.34358,3.44313,3.44313,1.25,0,0.50625,3.44313,60.35015,4.440892E-16,0,2.077935,2.308558,2.19313,0,0,0.5553936,10.12542,0,0.2306239,-0.2306239,13.23004,94.50007,0.1309192,3.787444,1.662348,5,12.20335
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.9081109,37.07126,30.78998,0.66441,0.66441,0,0,0,0.66441,136.6793,0,0,0.9081109,0.699379,0.66441,0,0,0.8116423,9.894796,0.2087319,0,0.2087319,13.42806,95.9145,0.1309119,0.730851,0.7264887,0,10.80291
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.502397,33.56759,30.16617,0.03608427,0.03608427,0,0,0,0.03608427,1392.288,0,0,0.502397,0.03798344,0.03608427,0,0,0.6029104,10.08265,0.4644136,0,0.4644136,13.86864,99.06151,0.1308956,0.0396927,0.4019176,0,10.58505
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1491326,29.33055,28.34624,0.5934997,0.5934997,0,0,0,0.5934997,25.12766,0,1.110223E-16,0.1491326,0.6247366,0.5934997,0,0,0.1384968,10.50063,0,0.475604,-0.475604,13.36731,95.48058,0.1308956,0.6528497,0.1193061,0,10.64976
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.183494,27.80664,26.60643,1.097149,1.097149,0,0,0,1.097149,16.72462,0,0,0.183494,1.154894,1.097149,0,0,0.6669456,10.02502,0,0.9713997,-0.9713997,12.34336,88.1667,0.1308956,1.206864,0.1467952,0,10.20852
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02227288,25.44525,25.30158,1.418935,1.418935,0,0,0,1.418935,1.56969,0,2.220446E-16,0.02227288,1.493616,1.418935,0,0,1.746279,9.053623,0,1.471343,-1.471343,10.79243,77.08864,0.1308956,1.560828,0.01781831,0,9.075896
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,24.03106,24.03106,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,3.381104,7.582281,0,3.505263,-3.505263,7.097559,50.69675,0.1308956,6.113368,0,5,7.582281
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,22.74338,22.74338,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,7.275841,4.077018,3.33,0,3.33,10.25667,73.26182,0.1309884,0.3564229,0,5,4.077018
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,21.63311,21.63311,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,3.945841,7.074018,3.33,0,3.33,13.41579,95.82688,0.1311122,0.7801475,0,5,7.074018
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,20.79754,20.79754,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,0.6158406,10.07102,0,0.1523089,-0.1523089,13.25524,94.68011,0.1311122,0.1591628,0,0,10.07102
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,19.94481,19.94481,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,0.7850727,9.918709,0,0.2393135,-0.2393135,13.00298,92.87827,0.1311122,0.2500826,0,0,9.918709
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,19.21798,19.21798,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,1.050977,9.679396,0,0.3272688,-0.3272688,12.65801,90.41419,0.1311122,0.3419959,0,0,9.679396
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1542412,19.52127,18.55983,0,0,0,0,0,0,0,0,0,0.1542412,0,0,0,0,1.414609,9.352126,0.1542412,0,0.1542412,12.80434,91.45938,0.1311068,0,0.123393,0,9.506368
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1491753,18.79335,17.86735,0.4313731,0.4313731,0,0,0,0.4313731,34.58149,0,0,0.1491753,0.4540769,0.4313731,0,0,1.260367,9.490944,0,0.3049017,-0.3049017,12.48294,89.1637,0.1311068,0.4745104,0.1193402,0,9.640119
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.207153,18.58514,17.30076,0.9801633,0.9801633,0,0,0,0.9801633,21.13453,0,1.110223E-16,0.207153,1.031751,0.9801633,0,0,1.599147,9.186042,0,0.824598,-0.824598,11.61374,82.95513,0.1311068,1.07818,0.1657224,0,9.393195
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5167983,20.01619,16.78569,0.7138054,0.7138054,0,0,0,0.7138054,72.40044,0,0,0.5167983,0.7513741,0.7138054,0,0,2.515367,8.361444,0,0.2345759,-0.2345759,11.36648,81.18896,0.1311068,0.7851859,0.4134386,0,8.878242
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6985639,20.62396,16.242,0.8276128,0.8276128,0,0,0,0.8276128,84.4071,0,0,0.6985639,0.8711714,0.8276128,0,0,2.776007,8.126868,0,0.1726075,-0.1726075,11.18453,79.88936,0.1311068,0.9103741,0.5588511,0,8.825432
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.5000321,20.45144,17.31793,1.437292,1.437292,0,0,0,1.437292,34.78987,0,0,0.5000321,1.512939,1.437292,0,0,2.967793,7.95426,0,1.012907,-1.012907,10.11683,72.26295,0.1311068,1.581022,0.4000257,0,8.454292
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9468823,26.02195,19.8933,0.2519088,0.2519088,0,0,0,0.2519088,375.8829,0,0,0.9468823,0.2651672,0.2519088,0,0,4.093246,6.941353,0.6817151,0,0.6817151,10.76357,76.88246,0.1310829,0.2770997,0.7575058,0,7.888236
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.646155,33.70306,22.5488,0.7559174,0.7559174,0,0,0,0.7559174,217.7692,0,0,1.646155,0.7957025,0.7559174,0,0,3.41153,7.554897,0.8504529,0,0.8504529,11.57038,82.64538,0.1310531,0.8315091,1.316924,0,9.201053
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.543752,35.32186,24.75789,2.459884,2.459884,0,0,0,2.459884,62.7571,0,0,1.543752,2.589352,2.459884,0,0,2.561078,8.320305,0,1.0456,-1.0456,10.46822,74.77283,0.1310531,2.705872,1.235001,0,9.864057
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.210734,35.00728,26.73806,0,0,0,0,0,0,0,0,0,1.210734,0,0,0,0,3.722855,7.274704,1.210734,0,1.210734,11.61682,82.97713,0.1310107,0,0.968587,0,8.485438
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,1.016874,35.60287,28.63239,1.145771,1.145771,0,0,0,1.145771,88.75018,0,0,1.016874,1.206075,1.145771,0,0,2.512121,8.364365,0,0.189201,-0.189201,11.41739,81.55259,0.1310107,1.260348,0.8134993,0,9.381239
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.908239,43.53738,29.79417,0.7013755,0.7013755,0,0,0,0.7013755,272.071,0,0,1.908239,0.73829,0.7013755,0,0,2.722345,8.175164,1.169949,0,1.169949,12.5273,89.48051,0.1309697,0.771513,1.526591,0,10.0834
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.201317,38.63637,30.24629,0.8153943,0.8153943,0,0,0,0.8153943,147.3295,0,0,1.201317,0.8583099,0.8153943,0,0,1.552396,9.228118,0.3430069,0,0.3430069,12.8527,91.80482,0.1309578,0.8969338,0.9610534,0,10.42943
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3240411,32.87743,30.69269,2.213145,2.213145,0,0,0,2.213145,14.64166,0,4.440892E-16,0.3240411,2.329626,2.213145,0,0,1.209389,9.536824,0,2.005585,-2.005585,10.73863,76.70434,0.1309578,2.434459,0.2592329,0,9.860866
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2278842,31.59347,30.06888,0.6921148,0.6921148,0,0,0,0.6921148,32.92578,0,0,0.2278842,0.7285419,0.6921148,0,0,3.437816,7.53124,0,0.5006577,-0.5006577,10.21089,72.93478,0.1309578,0.7613263,0.1823073,0,7.759124
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3083521,30.31328,28.26612,2.194612,2.194612,0,0,0,2.194612,14.05041,0,4.440892E-16,0.3083521,2.310118,2.194612,0,0,3.994103,7.030582,0,2.001766,-2.001766,8.100842,57.86304,0.1309578,2.414073,0.2466817,0,7.338934
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04818433,26.85689,26.54348,0.7942302,0.7942302,0,0,0,0.7942302,6.066796,0,1.110223E-16,0.04818433,0.8360318,0.7942302,0,0,6.218287,5.028816,0,0.7878475,-0.7878475,7.270379,51.93117,0.1309578,0.8736532,0.03854746,0,5.077
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003864824,25.26353,25.23863,0,0,0,0,0,0,0,0,0,0.003864824,0,0,0,0,7.093673,4.240968,0.003864824,0,0.003864824,7.274045,51.95736,0.1309576,0,0.003091859,0,4.244833
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,23.96811,23.96811,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,7.089808,4.244446,0,0.9603362,-0.9603362,6.261762,44.72678,0.1309576,1.003551,0,0,4.244446
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,22.68043,22.68043,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,8.156849,3.28411,0,0.07100196,-0.07100196,6.186919,44.19219,0.1309576,0.07419705,0,0,3.28411
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,21.57015,21.57015,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,8.23574,3.213108,0,0.2615402,-0.2615402,5.911232,42.223,0.1309576,0.2733095,0,0,3.213108
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,20.72887,20.72887,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,8.52634,2.951568,0,0.1728926,-0.1728926,5.728987,40.92125,0.1309576,0.1806728,0,0,2.951568
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,19.87613,19.87613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.718443,2.778676,0,0,0,5.728987,40.92125,0.1309576,0,0,0,2.778676
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,19.15503,19.15503,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,8.718443,2.778676,0,0.01556804,-0.01556804,5.712576,40.80404,0.1309576,0.0162686,0,0,2.778676
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1415014,19.37818,18.49688,0.4666834,0.4666834,0,0,0,0.4666834,30.32064,0,0,0.1415014,0.4912457,0.4666834,0,0,8.735741,2.763108,0,0.3497443,-0.3497443,5.343914,38.17073,0.1309576,0.5133517,0.1132011,0,2.904609
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.0987206,18.42737,17.81584,0.2669427,0.2669427,0,0,0,0.2669427,36.98195,0,0,0.0987206,0.2809923,0.2669427,0,0,9.124346,2.413363,0,0.1822717,-0.1822717,5.151783,36.79837,0.1309576,0.2936369,0.07897648,0,2.512084
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5077285,20.41895,17.23781,0.7671999,0.7671999,0,0,0,0.7671999,66.17942,0,0,0.5077285,0.8075789,0.7671999,0,0,9.32687,2.231091,0,0.2998504,-0.2998504,4.835712,34.54073,0.1309576,0.8439199,0.4061828,0,2.73882
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8693159,22.22634,16.72274,0.5831679,0.5831679,0,0,0,0.5831679,149.0679,0,0,0.8693159,0.613861,0.5831679,0,0,9.660037,1.931241,0.2554549,0,0.2554549,5.078058,36.27177,0.1309487,0.6414847,0.6954527,0,2.800557
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.074433,23.01225,16.17905,2.120098,2.120098,4.73039,0,1.456397,2.120098,50.67847,0,0,1.074433,0,0,2.610293,2.479778,9.404582,2.16115,3.554211,0,3.554211,8.449879,60.35616,0.1311062,2.332107,0.8595465,5,3.235584
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.476239,26.83868,17.23781,1.950325,1.950325,4.751628,0,1.462194,1.950325,75.69195,0,0,1.476239,0,0,2.801302,2.661237,5.850371,5.359941,4.137476,0,4.137476,12.37503,88.39292,0.1312448,2.145358,1.180991,5,6.83618
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.981962,49.61863,19.79601,1.032601,1.032601,0,0,0,1.032601,385.6243,1.182119,0,3.981962,1.086949,1.032601,0,0,1.712894,9.08367,1.712894,0,1.712894,14.00003,100,0.1311849,1.135862,3.18557,0,13.06563
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.556618,58.70053,22.44006,1.8533,1.8533,0,0,0,1.8533,245.8651,2.605776,0,4.556618,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.1311849,2.03863,3.645294,0,15.18189
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.592221,43.30205,24.6606,1.808634,1.808634,0,0,0,1.808634,143.3248,0.6883966,0,2.592221,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1311849,1.989497,2.073777,0,13.2175
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.3054,43.19075,26.6236,1.411405,1.411405,0,0,0,1.411405,163.3407,0.8197098,0,2.3054,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1311849,1.552546,1.84432,0,12.93067
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.4403,38.57925,28.52365,1.53291,1.53291,0,0,0,1.53291,93.95853,0,0,1.4403,1.613589,1.53291,0,0,0,10.62527,0,0.1732897,-0.1732897,13.81736,98.69527,0.1311849,1.686201,1.15224,0,12.06557
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.267287,38.52439,29.67971,1.185484,1.185484,0,0,0,1.185484,106.9004,0,0,1.267287,1.247878,1.185484,0,0,0.1925441,10.45198,0.01940917,0,0.01940917,13.83578,98.82679,0.1311842,1.304033,1.01383,0,11.71927
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.903564,43.88918,30.149,1.507496,1.507496,0,0,0,1.507496,126.2732,0.1435908,0,1.903564,1.586838,1.507496,0,0,0.173135,10.46945,0.173135,0,0.173135,14.00003,100,0.1311782,1.658246,1.522851,0,12.37302
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.97934,37.38832,30.60112,2.15131,2.15131,0,0,0,2.15131,45.52297,0,0,0.97934,2.264537,2.15131,0,0,0,10.62527,0,1.285197,-1.285197,12.64531,90.32348,0.1311782,2.366441,0.783472,0,11.60461
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.5094681,33.43528,29.98875,0,0,0,0,0,0,0,0,0,0.5094681,0,0,0,0,1.427996,9.340077,0.5094681,0,0.5094681,13.12864,93.77578,0.1311603,0,0.4075744,0,9.849545
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3495399,30.52094,28.19744,0,0,0,0,0,0,0,0,0,0.3495399,0,0,0,0,0.9185281,9.798599,0.3495399,0,0.3495399,13.46024,96.14437,0.1311481,0,0.2796319,0,10.14814
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1885717,27.71327,26.48053,1.601204,1.601204,0,0,0,1.601204,11.77687,0,2.220446E-16,0.1885717,1.685478,1.601204,0,0,0.5689882,10.11318,0,1.496906,-1.496906,11.88236,84.87384,0.1311481,1.761324,0.1508574,0,10.30176
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002902065,25.19437,25.17567,3.730391,3.730391,1.25,0,0.50625,3.730391,0.0777952,0,0,0.002902065,2.610937,2.480391,0,0,2.232217,8.616279,0,2.608035,-2.608035,9.13325,65.23737,0.1311481,4.103429,0.002321652,5,8.619181
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,23.90516,23.90516,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.130034,6.008244,3.33,0,3.33,12.29237,87.80244,0.1312405,0.3619247,0,5,6.008244
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,22.61747,22.61747,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,1.800034,9.005243,0,0.3817351,-0.3817351,11.88998,84.92827,0.1312405,0.3989132,0,0,9.005243
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,21.50148,21.50148,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.224184,8.623508,0,0.653805,-0.653805,11.20081,80.00563,0.1312405,0.6832262,0,0,8.623508
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,20.66591,20.66591,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,2.950634,7.969703,0,0.5974707,-0.5974707,10.57102,75.50714,0.1312405,0.6243569,0,0,7.969703
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,19.81318,19.81318,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,3.614491,7.372233,0,0.2982139,-0.2982139,10.25668,73.26183,0.1312405,0.3116335,0,0,7.372233
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,19.07491,19.07491,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,3.945839,7.074019,0,0.2630905,-0.2630905,9.979355,71.28096,0.1312405,0.2749296,0,0,7.074019
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04150277,18.67421,18.41676,0,0,0,0,0,0,0,0,0,0.04150277,0,0,0,0,4.238162,6.810928,0.04150277,0,0.04150277,10.01873,71.56219,0.1312391,0,0.03320221,0,6.852431
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09648266,18.33306,17.73572,0.07334878,0.07334878,0,0,0,0.07334878,131.5396,0,0,0.09648266,0.07720925,0.07334878,0,0,4.196659,6.848281,0.01927341,0,0.01927341,10.03701,71.69279,0.1312384,0.08068366,0.07718613,0,6.944764
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1526477,18.10152,17.15769,0.08766364,0.08766364,0,0,0,0.08766364,174.1288,0,0,0.1526477,0.09227751,0.08766364,0,0,4.177386,6.865627,0.06037015,0,0.06037015,10.09428,72.10188,0.1312363,0.09643,0.1221181,0,7.018275
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.395258,25.65387,16.64261,0.3449521,0.3449521,0,0,0,0.3449521,404.4787,0,0,1.395258,0.3631074,0.3449521,0,0,4.117016,6.91996,1.03215,0,1.03215,11.07347,79.09604,0.1312003,0.3794473,1.116206,0,8.315218
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.532716,33.2092,16.09892,0.7856723,0.7856723,0,0,0,0.7856723,322.3629,0,0,2.532716,0.8270234,0.7856723,0,0,3.084866,7.848895,1.705692,0,1.705692,12.69163,90.65431,0.1311407,0.8642395,2.026172,0,10.38161
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.90112,37.24593,17.15769,2.641253,2.641253,0,0,0,2.641253,109.8388,0,0,2.90112,2.780267,2.641253,0,0,1.379173,9.384018,0.1208532,0,0.1208532,12.80628,91.47325,0.1311365,2.905379,2.320896,0,12.28514
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.432816,44.59442,19.70444,2.535264,2.535264,0,0,0,2.535264,135.4027,0,0,3.432816,2.668699,2.535264,0,0,1.25832,9.492785,0.7641166,0,0.7641166,13.53119,96.65113,0.1311099,2.788791,2.746253,0,12.9256
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.730251,50.42864,22.34277,0.5431021,0.5431021,0,0,0,0.5431021,686.8414,2.66436,0,3.730251,0.5716864,0.5431021,0,0,0.4942037,10.18049,0.4942037,0,0.4942037,14.00003,100,0.1310927,0.5974123,2.9842,0,13.91074
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.816644,53.94036,24.52897,2.191977,2.191977,0,0,0,2.191977,174.1189,1.509301,0,3.816644,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1310927,2.411174,3.053315,0,14.44192
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.699287,55.27121,26.50914,1.180134,1.180134,0,0,0,1.180134,313.4633,2.457041,0,3.699287,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1310927,1.298147,2.95943,0,14.32456
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.382835,54.61203,28.42636,0.1579596,0.1579596,0,0,0,0.1579596,2141.582,3.216562,0,3.382835,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1310927,0.1737556,2.706268,0,14.00811
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.884339,51.44473,29.58242,0,0,0,0,0,0,0,2.884339,0,2.884339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310927,0,2.307471,0,13.50961
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.201567,46.1768,30.05171,0,0,0,0,0,0,0,2.201567,0,2.201567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310927,0,1.761254,0,12.82684
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.336866,39.91513,30.50383,0,0,0,0,0,0,0,1.336866,0,1.336866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310927,0,1.069493,0,11.96214
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3456199,32.22977,29.90863,0.7810097,0.7810097,0,0,0,0.7810097,44.25295,0,0,0.3456199,0.8221155,0.7810097,0,0,0,10.62527,0,0.4764957,-0.4764957,13.49776,96.41236,0.1310927,0.8591107,0.2764959,0,10.97089
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1068378,28.82034,28.11732,0.5722794,0.5722794,0,0,0,0.5722794,18.66881,0,0,0.1068378,0.6023994,0.5722794,0,0,0.5294396,10.14878,0,0.4955616,-0.4955616,12.97539,92.68117,0.1310927,0.6295074,0.08547021,0,10.25562
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06285131,26.80909,26.4004,2.78612,2.78612,0,0,0,2.78612,2.255872,0,4.440892E-16,0.06285131,2.932758,2.78612,0,0,1.080064,9.653217,0,2.869906,-2.869906,9.950243,71.07302,0.1310927,3.064732,0.05028104,0,9.716068
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02224696,25.23888,25.09555,0,0,0,0,0,0,0,0,0,0.02224696,0,0,0,0,4.268848,6.78331,0.02224696,0,0.02224696,9.971348,71.22377,0.1310919,0,0.01779757,0,6.805558
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,23.83648,23.83648,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.246602,6.803333,0,0.8525615,-0.8525615,9.072669,64.80465,0.1310919,0.8909268,0,0,6.803333
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,22.5488,22.5488,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.193892,5.950771,0,0.1039572,-0.1039572,8.963089,64.02193,0.1310919,0.1086353,0,0,5.950771
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,21.45569,21.45569,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.3094,5.846814,0,0.04134795,-0.04134795,8.919504,63.71062,0.1310919,0.04320861,0,0,5.846814
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,20.60296,20.60296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.355342,5.805466,0,0,0,8.919504,63.71062,0.1310919,0,0,0,5.805466
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,19.73306,19.73306,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.355342,5.805466,0,0.1907875,-0.1907875,8.718396,62.27414,0.1310919,0.1993729,0,0,5.805466
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,19.01195,19.01195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.567328,5.614679,0,0,0,8.718396,62.27414,0.1310919,0,0,0,5.614679
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04114304,18.6032,18.34808,0,0,0,0,0,0,0,0,0,0.04114304,0,0,0,0,5.567328,5.614679,0.04114304,0,0.04114304,8.757428,62.55293,0.1310904,0,0.03291443,0,5.655822
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.0929,18.24765,17.67276,0.299272,0.299272,0,0,0,0.299272,31.04199,0,0,0.0929,0.3150232,0.299272,0,0,5.526186,5.651707,0,0.2221232,-0.2221232,8.52329,60.88052,0.1310904,0.3291992,0.07432,0,5.744607
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2858084,18.86966,17.09473,0.3428803,0.3428803,0,0,0,0.3428803,83.35517,0,0,0.2858084,0.3609266,0.3428803,0,0,5.772989,5.429584,0,0.07511817,-0.07511817,8.444108,60.31494,0.1310904,0.3771683,0.2286468,0,5.715393
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.273845,24.76407,16.57966,0.3472607,0.3472607,0,0,0,0.3472607,366.8267,0,0,1.273845,0.3655376,0.3472607,0,0,5.856453,5.354466,0.9083073,0,0.9083073,9.305804,66.46989,0.1310588,0.3819868,1.019076,0,6.628311
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.114216,30.04409,16.03025,0.710606,0.710606,0,0,0,0.710606,297.5229,0,0,2.114216,0.7480063,0.710606,0,0,4.948146,6.171943,1.366209,0,1.366209,10.6019,75.72774,0.1310112,0.7816666,1.691373,0,8.286159
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.692285,43.69638,17.07757,0,0,0,0,0,0,0,0.1103484,0,3.692285,0,0,0,0,3.581937,7.401531,3.581937,0,3.581937,14.00003,100,0.1308866,0,2.953828,0,11.09382
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.71243,46.94442,19.6186,0.1554372,0.1554372,0,0,0,0.1554372,2388.379,3.548812,0,3.71243,0.1636181,0.1554372,0,0,0,10.62527,0,0,0,14.00003,100,0.1308866,0.1709809,2.969944,0,14.3377
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.372455,47.07215,22.22831,0.9220561,0.9220561,0,0,0,0.9220561,365.7538,2.40187,0,3.372455,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1308866,1.014262,2.697964,0,13.99773
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.098972,39.12404,24.42023,0.8937473,0.8937473,0,0,0,0.8937473,234.8507,1.158185,0,2.098972,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1308866,0.9831221,1.679177,0,12.72425
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.226951,34.76817,26.4004,0,0,0,0,0,0,0,1.226951,0,1.226951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308866,0,0.9815611,0,11.85223
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.148976,43.81633,28.3119,1.549944,1.549944,0,0,0,1.549944,138.6486,0.5174561,0,2.148976,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1308866,1.704938,1.719181,0,12.77425
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.891197,51.3784,29.47368,0.1472002,0.1472002,0,0,0,0.1472002,1964.126,2.73625,0,2.891197,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1308866,0.1619202,2.312958,0,13.51647
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.586479,49.2637,29.93725,1.116525,1.116525,0,0,0,1.116525,231.6543,1.411189,0,2.586479,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1308866,1.228178,2.069184,0,13.21175
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.345021,39.87275,30.40654,2.097121,2.097121,0,0,0,2.097121,64.13653,0,0,1.345021,2.207496,2.097121,0,0,0,10.62527,0,0.8624755,-0.8624755,13.0909,93.50623,0.1308866,2.306834,1.076017,0,11.97029
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3484189,32.15015,29.81134,0,0,0,0,0,0,0,0,0,0.3484189,0,0,0,0,0.958306,9.762798,0.3484189,0,0.3484189,13.42144,95.86723,0.1308745,0,0.2787351,0,10.11122
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3395683,30.29131,28.0372,0,0,0,0,0,0,0,0,0,0.3395683,0,0,0,0,0.6098872,10.07638,0.3395683,0,0.3395683,13.74358,98.16824,0.1308627,0,0.2716546,0,10.41594
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.0597352,26.71995,26.33173,3.771658,3.771658,1.25,0,0.50625,3.771658,1.583792,0,4.440892E-16,0.0597352,2.654377,2.521658,0,0,0.2703189,10.38199,0,2.594641,-2.594641,11.00859,78.63262,0.1308627,4.148824,0.04778816,5,10.44172
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01027699,25.09303,25.02687,3.348783,3.348783,5,0,1.53,3.348783,0.3068873,0,0,0.01027699,0,0,1.651217,1.568656,3.153254,7.787346,1.578933,0,1.578933,12.5065,89.33194,0.1309416,3.683661,0.008221592,5,7.797623
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,23.77353,23.77353,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.574321,9.208385,0,2.702985,-2.702985,9.6573,68.98058,0.1309416,4.199619,0,5,9.208385
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,22.48584,22.48584,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.577637,6.505401,3.33,0,3.33,12.81642,91.54564,0.1310073,0,0,5,6.505401
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,21.37557,21.37557,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.247637,9.5024,0,0.1583811,-0.1583811,12.64947,90.35316,0.1310073,0.1655083,0,0,9.5024
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,20.52284,20.52284,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.423616,9.34402,0,0.2618276,-0.2618276,12.37348,88.3818,0.1310073,0.2736099,0,0,9.34402
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,19.65294,19.65294,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.714536,9.082191,0,0.3224389,-0.3224389,12.0336,85.95409,0.1310073,0.3369487,0,0,9.082191
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,18.92611,18.92611,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.072801,8.759753,0,0.3696543,-0.3696543,11.64395,83.17088,0.1310073,0.3862887,0,0,8.759753
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04364798,18.53851,18.26796,0.2765486,0.2765486,0,0,0,0.2765486,15.78311,0,0,0.04364798,0.2911038,0.2765486,0,0,2.483528,8.390099,0,0.2474558,-0.2474558,11.38311,81.30773,0.1310073,0.3042035,0.03491839,0,8.433746
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09680054,18.2087,17.60981,0.3994071,0.3994071,0,0,0,0.3994071,24.23605,0,0,0.09680054,0.4204286,0.3994071,0,0,2.758479,8.142643,0,0.3236281,-0.3236281,11.04197,78.87106,0.1310073,0.4393479,0.07744043,0,8.239444
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1494135,17.95485,17.03178,0.3083715,0.3083715,0,0,0,0.3083715,48.45242,0,0,0.1494135,0.3246016,0.3083715,0,0,3.118066,7.819015,0,0.1751881,-0.1751881,10.85731,77.55203,0.1310073,0.3392086,0.1195308,0,7.968428
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.116061,23.64059,16.51671,0.4111226,0.4111226,0,0,0,0.4111226,271.4667,0,0,1.116061,0.4327607,0.4111226,0,0,3.312719,7.643827,0.6833006,0,0.6833006,11.50554,82.18228,0.1309836,0.4522349,0.892849,0,8.759888
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.374362,31.87326,15.96157,0.714291,0.714291,0,0,0,0.714291,332.4082,0,0,2.374362,0.7518854,0.714291,0,0,2.629419,8.258798,1.622477,0,1.622477,13.04476,93.17667,0.1309273,0.7857202,1.89949,0,10.63316
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.547687,42.35817,16.99744,0.8706539,0.8706539,0,0,0,0.8706539,407.4739,1.624268,0,3.547687,0.9164777,0.8706539,0,0,1.006942,9.719027,1.006942,0,1.006942,14.00003,100,0.1308924,0.9577192,2.83815,0,13.26671
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.596632,45.78717,19.50986,0.09354576,0.09354576,0,0,0,0.09354576,3844.784,3.498163,0,3.596632,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1308924,0.1029003,2.877306,0,14.22191
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.733034,50.17379,22.11385,0.8684096,0.8684096,0,0,0,0.8684096,429.8701,2.818918,0,3.733034,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1308924,0.9552506,2.986427,0,14.35831
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.823234,53.70449,24.2886,2.8614,2.8614,0,0,0,2.8614,133.6141,0.8112343,0,3.823234,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1308924,3.14754,3.058588,0,14.44851
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.708488,55.08318,26.28594,0.3942242,0.3942242,0,0,0,0.3942242,940.7054,3.293515,0,3.708488,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1308924,0.4336466,2.96679,0,14.33376
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.258814,63.14594,28.19744,1.797102,1.797102,0,0,0,1.797102,236.9823,2.367128,0,4.258814,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1308924,1.976812,3.407051,0,14.88409
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.897909,51.32411,29.37639,1.922717,1.922717,0,0,0,1.922717,150.7195,0.8739961,0,2.897909,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1308924,2.114989,2.318327,0,13.52318
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.216739,46.08364,29.85712,2.957414,2.957414,0,0,0,2.957414,74.95532,4.440892E-16,0,2.216739,3.113067,2.957414,0,0,0,10.62527,0,0.8963282,-0.8963282,13.05521,93.25135,0.1308924,3.253155,1.773391,0,12.84201
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.35291,39.86485,30.34358,0,0,0,0,0,0,0,0.3569897,0,1.35291,0,0,0,0,0.9959202,9.728946,0.9959202,0,0.9959202,14.00003,100,0.1308579,0,1.082328,0,11.08186
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3440658,32.05087,29.74266,0,0,0,0,0,0,0,0.3440658,0,0.3440658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308579,0,0.2752526,0,10.96934
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1055597,28.66823,27.97424,0.2918092,0.2918092,0,0,0,0.2918092,36.17423,0,0,0.1055597,0.3071676,0.2918092,0,0,0,10.62527,0,0.2016078,-0.2016078,13.78751,98.48205,0.1308579,0.3209901,0.08444778,0,10.73083
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05988058,26.6578,26.26878,1.65769,1.65769,0,0,0,1.65769,3.61229,0,0,0.05988058,1.744937,1.65769,0,0,0.2240087,10.42367,0,1.685057,-1.685057,12.01131,85.79489,0.1308579,1.823459,0.04790446,0,10.48355
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.009245599,25.04059,24.98109,1.295068,1.295068,0,0,0,1.295068,0.7139083,0,2.220446E-16,0.009245599,1.36323,1.295068,0,0,2.096294,8.73861,0,1.353984,-1.353984,10.58408,75.60046,0.1308579,1.424575,0.007396479,0,8.747855
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,23.71057,23.71057,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.60072,7.384626,0,0.1314432,-0.1314432,10.44553,74.61079,0.1308579,0.1373581,0,0,7.384626
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,22.42289,22.42289,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.746768,7.253182,0,0.414073,-0.414073,10.00906,71.49314,0.1308579,0.4327062,0,0,7.253182
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,21.31262,21.31262,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.20685,6.839109,0,0.1066251,-0.1066251,9.896667,70.69034,0.1308579,0.1114233,0,0,6.839109
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,20.45988,20.45988,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.325322,6.732484,0,0.4011775,-0.4011775,9.473789,67.66978,0.1308579,0.4192305,0,0,6.732484
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,19.60715,19.60715,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.771075,6.331307,0,0.6463777,-0.6463777,8.792447,62.80307,0.1308579,0.6754647,0,0,6.331307
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,18.88033,18.88033,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.489272,5.684929,0,0.507899,-0.507899,8.257074,58.97898,0.1308579,0.5307544,0,0,5.684929
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05890309,18.58739,18.22217,0.2281632,0.2281632,0,0,0,0.2281632,25.81621,0,0,0.05890309,0.2401718,0.2281632,0,0,6.053605,5.17703,0,0.1812687,-0.1812687,8.066001,57.61417,0.1308579,0.2509795,0.04712248,0,5.235933
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09525176,18.14741,17.5583,0.4173507,0.4173507,0,0,0,0.4173507,22.82295,0,5.551115E-17,0.09525176,0.4393165,0.4173507,0,0,6.255014,4.995761,0,0.3440648,-0.3440648,7.703324,55.02364,0.1308579,0.4590858,0.07620141,0,5.091013
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1570348,17.9504,16.98027,0.2368139,0.2368139,0,0,0,0.2368139,66.31148,0,0,0.1570348,0.2492778,0.2368139,0,0,6.637308,4.651697,0,0.09224298,-0.09224298,7.606092,54.32912,0.1308579,0.2604953,0.1256278,0,4.808732
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.20115,24.1492,16.45948,0.3117148,0.3117148,0,0,0,0.3117148,385.3363,0,0,1.20115,0.3281208,0.3117148,0,0,6.7398,4.559454,0.8730294,0,0.8730294,8.43432,60.24503,0.1308277,0.3428863,0.9609202,0,5.760604
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.421402,32.15923,15.90434,1.573351,1.573351,0,0,0,1.573351,153.9009,0,0,2.421402,1.656159,1.573351,0,0,5.866771,5.34518,0.7652424,0,0.7652424,9.160293,65.43053,0.1308012,1.730686,1.937121,0,7.766582
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.890367,36.90649,16.93449,1.585386,1.585386,0,0,0,1.585386,182.3131,0,0,2.890367,1.668828,1.585386,0,0,5.101529,6.033898,1.221539,0,1.221539,10.31915,73.70804,0.1307589,1.743925,2.312293,0,8.924265
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.429345,44.2518,19.44118,1.156654,1.156654,0,0,0,1.156654,296.4885,0,0,3.429345,1.21753,1.156654,0,0,3.87999,7.133284,2.211815,0,2.211815,12.41746,88.69595,0.1306824,1.272319,2.743476,0,10.56263
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.734169,50.06507,22.01655,0.927426,0.927426,0,0,0,0.927426,402.638,1.089756,0,3.734169,0.9762379,0.927426,0,0,1.668175,9.123917,1.668175,0,1.668175,14.00003,100,0.1306248,1.020169,2.987335,0,12.85809
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.722935,62.87516,24.19131,0.09003348,0.09003348,0,0,0,0.09003348,5245.753,4.628162,0,4.722935,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1306248,0.09903683,3.778348,0,15.34821
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.712881,55.00486,26.18865,1.810598,1.810598,0,0,0,1.810598,205.0638,1.806989,0,3.712881,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1306248,1.991658,2.970305,0,14.33816
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.400005,54.3983,28.11732,2.736781,2.736781,0,0,0,2.736781,124.2337,0.5191825,0,3.400005,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1306248,3.010459,2.720004,0,14.02528
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.904371,51.28765,29.29626,1.795278,1.795278,0,0,0,1.795278,161.7783,1.014604,0,2.904371,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1306248,1.974806,2.323497,0,13.52964
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.224135,46.05462,29.777,2.285882,2.285882,0,0,0,2.285882,97.2988,0,0,2.224135,2.406191,2.285882,0,0,0,10.62527,0,0.1820559,-0.1820559,13.80812,98.62926,0.1306248,2.51447,1.779308,0,12.84941
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.360904,39.83947,30.26346,0,0,0,0,0,0,0,1.15862,0,1.360904,0,0,0,0,0.2022844,10.44322,0.2022844,0,0.2022844,14.00003,100,0.1306178,0,1.088723,0,11.80412
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3521974,32.04235,29.67971,0.520125,0.520125,0,0,0,0.520125,67.714,0,0,0.3521974,0.5475,0.520125,0,0,0,10.62527,0,0.1953025,-0.1953025,13.79416,98.52953,0.1306178,0.5721374,0.2817579,0,10.97747
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3898003,30.51956,27.92846,0.2903833,0.2903833,0,0,0,0.2903833,134.2365,0,0,0.3898003,0.3056666,0.2903833,0,0,0.2170028,10.42997,0.08413365,0,0.08413365,13.87398,99.09964,0.1306149,0.3194216,0.3118402,0,10.81977
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.07084051,26.69477,26.23444,1.966212,1.966212,0,0,0,1.966212,3.602893,0,0,0.07084051,2.069697,1.966212,0,0,0.1328692,10.50569,0,1.998856,-1.998856,11.767,84.04981,0.1306149,2.162833,0.05667241,0,10.57653
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01047563,25.01416,24.94675,1.534659,1.534659,0,0,0,1.534659,0.682603,0,2.220446E-16,0.01047563,1.615431,1.534659,0,0,2.353821,8.506836,0,1.604955,-1.604955,10.07523,71.96576,0.1306149,1.688125,0.008380504,0,8.517311
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,23.67624,23.67624,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.137104,6.90188,0,0.6524541,-0.6524541,9.387479,67.05329,0.1306149,0.6818146,0,0,6.90188
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,22.38855,22.38855,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.862053,6.249426,0,0.2021889,-0.2021889,9.174354,65.53097,0.1306149,0.2112874,0,0,6.249426
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,21.27828,21.27828,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.086708,6.047237,0,0.2437683,-0.2437683,8.917399,63.69558,0.1306149,0.2547379,0,0,6.047237
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,20.42555,20.42555,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.357562,5.803469,0,0.4860747,-0.4860747,8.405031,60.03582,0.1306149,0.5079481,0,0,5.803469
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,19.55564,19.55564,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.897645,5.317394,0,0.5475806,-0.5475806,7.827831,55.91296,0.1306149,0.5722217,0,0,5.317394
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,18.83454,18.83454,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.506067,4.769814,0,0.8853572,-0.8853572,6.894582,49.24692,0.1306149,0.9251983,0,0,4.769814
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08208452,18.69709,18.18784,0.7844267,0.7844267,0,0,0,0.7844267,10.46427,0,0,0.08208452,0.8257124,0.7844267,0,0,7.489798,3.884456,0,0.7436278,-0.7436278,6.11073,43.64798,0.1306149,0.8628694,0.06566761,0,3.966541
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2301457,18.94235,17.51252,0.656935,0.656935,0,0,0,0.656935,35.03325,0,0,0.2301457,0.6915106,0.656935,0,0,8.316051,3.140829,0,0.4613649,-0.4613649,5.624408,40.17426,0.1306149,0.7226285,0.1841165,0,3.370974
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4560916,19.79914,16.95166,0.3995398,0.3995398,0,0,0,0.3995398,114.1543,0,0,0.4560916,0.4205682,0.3995398,0,0,8.828678,2.679464,0.03552345,0,0.03552345,5.658109,40.41498,0.1306137,0.4394937,0.3648733,0,3.135555
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.017192,22.87186,16.40797,0.3701914,0.3701914,0,0,0,0.3701914,274.7745,0,0,1.017192,0.3896752,0.3701914,0,0,8.793155,2.711435,0.6275166,0,0.6275166,6.253423,44.66722,0.130592,0.4072106,0.8137534,0,3.728626
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.460904,32.39019,15.84711,1.466287,1.466287,0,0,0,1.466287,167.8324,0,0,2.460904,1.54346,1.466287,0,0,8.165638,3.2762,0.917444,0,0.917444,7.123787,50.88409,0.1305604,1.612915,1.968723,0,5.737103
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.907334,36.96191,16.86581,2.677362,2.677362,0,0,0,2.677362,108.5895,0,0,2.907334,2.818275,2.677362,0,0,7.248194,4.101899,0.08905889,0,0.08905889,7.208276,51.48758,0.1305573,2.945098,2.325867,0,7.009233
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.686759,30.57724,19.36106,2.514796,2.514796,0,0,0,2.514796,67.07341,0,0,1.686759,2.647153,2.514796,0,0,7.159135,4.182052,0,0.9603941,-0.9603941,6.195931,44.25657,0.1305573,2.766275,1.349407,0,5.868812
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.766093,33.91908,21.93643,2.11182,2.11182,0,0,0,2.11182,83.62896,0,0,1.766093,2.222968,2.11182,0,0,8.22624,3.221658,0,0.4568753,-0.4568753,5.714343,40.81665,0.1305573,2.323001,1.412874,0,4.987751
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.242175,32.46532,24.11119,2.725944,2.725944,1.25,0,0.50625,2.725944,45.56862,2.220446E-16,0,1.242175,1.553625,1.475944,0,0,8.733879,2.764783,0,0.31145,-0.31145,5.386045,38.47168,0.1305573,2.998538,0.9937398,5,4.006958
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.834478,38.94523,26.10853,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,238.4853,0,0,1.834478,0,0,3.505263,3.33,9.079935,2.453333,5.164477,0,5.164477,10.2855,73.4677,0.1306215,0.8461423,1.467582,5,4.28781
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.208674,36.36101,28.0372,1.396173,1.396173,3.967617,0,1.248159,1.396173,86.57054,0,0,1.208674,0,0,2.571444,2.442872,3.915457,7.101363,3.651546,0,3.651546,13.74966,98.21166,0.130713,1.53579,0.9669395,5,8.310037
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.698258,41.28601,29.22759,1.673569,1.673569,0,0,0,1.673569,101.4753,0,0,1.698258,1.761651,1.673569,0,0,0.2639113,10.38775,0,0.06339288,-0.06339288,13.68284,97.73436,0.130713,1.840925,1.358607,0,12.08601
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.411972,47.53555,29.71405,1.198325,1.198325,0,0,0,1.198325,201.2786,0.8162293,0,2.411972,1.261395,1.198325,0,0,0.3343479,10.32436,0.3343479,0,0.3343479,14.00003,100,0.1307015,1.318157,1.929577,0,12.73633
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.435351,40.34365,30.21195,2.399544,2.399544,0,0,0,2.399544,59.81767,0,4.440892E-16,1.435351,2.525836,2.399544,0,0,0,10.62527,0,1.090485,-1.090485,12.85056,91.78951,0.1307015,2.639498,1.148281,0,12.06063
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.5096112,33.07389,29.63392,1.62774,1.62774,0,0,0,1.62774,31.3079,0,0,0.5096112,1.713411,1.62774,0,0,1.21165,9.53479,0,1.203799,-1.203799,11.58164,82.72584,0.1307015,1.790514,0.407689,0,10.0444
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3856022,30.45634,27.89412,1.670885,1.670885,0,0,0,1.670885,23.07772,0,0,0.3856022,1.758827,1.670885,0,0,2.549204,8.33099,0,1.373224,-1.373224,10.13414,72.38654,0.1307015,1.837974,0.3084817,0,8.716593
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1305404,27.07315,26.22299,4.453524,4.453524,1.25,0,0.50625,4.453524,2.931171,0,0,0.1305404,3.372131,3.203524,0,0,4.075009,6.957766,0,3.24159,-3.24159,6.717198,47.97989,0.1307015,4.898877,0.1044323,5,7.088306
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02483847,25.07802,24.91814,2.476486,2.476486,5,0,1.53,2.476486,1.002972,0,0,0.02483847,0,0,2.523514,2.397338,7.676776,3.716176,2.422177,0,2.422177,9.015077,64.39328,0.1308216,2.724135,0.01987078,5,3.741014
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,23.65907,23.65907,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,5.2546,5.896134,1.682077,0,1.682077,10.61084,75.79153,0.130905,3.552332,0,5,5.896134
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,22.35994,22.35994,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,3.572523,7.410004,3.33,0,3.33,13.76995,98.3566,0.1309878,0.2413383,0,5,7.410004
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,21.24966,21.24966,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,0.2425225,10.407,0,0.1683353,-0.1683353,13.59251,97.08916,0.1309878,0.1759103,0,0,10.407
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,20.37976,20.37976,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,0.4295617,10.23867,0,0.07092789,-0.07092789,13.51775,96.55513,0.1309878,0.07411965,0,0,10.23867
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,19.50986,19.50986,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,0.5083705,10.16774,0,0.4752371,-0.4752371,13.0168,92.97697,0.1309878,0.4966227,0,0,10.16774
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,18.8002,18.8002,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.036412,9.692504,0,0.2151107,-0.2151107,12.79006,91.35735,0.1309878,0.2247907,0,0,9.692504
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.05044832,18.45461,18.14205,0.03377637,0.03377637,0,0,0,0.03377637,149.3598,0,0,0.05044832,0.03555407,0.03377637,0,0,1.275424,9.477393,0.01489425,0,0.01489425,12.80418,91.45828,0.1309873,0.037154,0.04035865,0,9.527842
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3119816,19.42175,17.47818,0.5474782,0.5474782,0,0,0,0.5474782,56.98521,0,0,0.3119816,0.5762929,0.5474782,0,0,1.260529,9.490798,0,0.2643113,-0.2643113,12.52558,89.46822,0.1309873,0.602226,0.2495853,0,9.802779
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.2038316,18.16088,16.90015,0.2940166,0.2940166,0,0,0,0.2940166,69.32658,0,0,0.2038316,0.3094911,0.2940166,0,0,1.554209,9.226486,0,0.1056595,-0.1056595,12.4142,88.67269,0.1309873,0.3234182,0.1630653,0,9.430318
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6917462,20.70335,16.36218,0.1055935,0.1055935,0,0,0,0.1055935,655.1029,0,0,0.6917462,0.1111511,0.1055935,0,0,1.671608,9.120827,0.5805951,0,0.5805951,12.965,92.60697,0.1309673,0.1161529,0.5533969,0,9.812573
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7156571,20.27583,15.7956,0.9201164,0.9201164,0,0,0,0.9201164,77.77898,0,0,0.7156571,0.9685436,0.9201164,0,0,1.091013,9.643363,0,0.2528864,-0.2528864,12.69844,90.70293,0.1309673,1.012128,0.5725257,0,10.35902
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6343437,20.78567,16.80286,0.478916,0.478916,0,0,0,0.478916,132.4541,0,0,0.6343437,0.5041221,0.478916,0,0,1.371998,9.390476,0.1302216,0,0.1302216,12.82198,91.58536,0.1309628,0.5268075,0.507475,0,10.02482
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.336715,28.05418,19.29811,1.256676,1.256676,0,0,0,1.256676,106.3691,0,0,1.336715,1.322817,1.256676,0,0,1.241776,9.507675,0.01389854,0,0.01389854,12.83516,91.67953,0.1309623,1.382344,1.069372,0,10.84439
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.297255,30.49541,21.87348,1.63116,1.63116,0,0,0,1.63116,79.52959,0,0,1.297255,1.717011,1.63116,0,0,1.227878,9.520185,0,0.4197557,-0.4197557,12.3927,88.5191,0.1309623,1.794277,1.037804,0,10.81744
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.442237,33.82818,24.04823,0,0,0,0,0,0,0,0,0,1.442237,0,0,0,0,1.694273,9.100429,1.442237,0,1.442237,13.76093,98.29213,0.1309127,0,1.15379,0,10.54267
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,2.028033,40.36252,26.04558,0.9307372,0.9307372,0,0,0,0.9307372,217.8954,0.7962739,0,2.028033,0.9797234,0.9307372,0,0,0.252036,10.39844,0.252036,0,0.252036,14.00003,100,0.130904,1.023811,1.622427,0,12.42648
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.444078,38.02147,27.97424,1.205793,1.205793,0,0,0,1.205793,119.7618,0.1748232,0,1.444078,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.130904,1.326372,1.155263,0,12.06935
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,1.015702,36.15047,29.16464,0.2682088,0.2682088,0,0,0,0.2682088,378.6982,0.7333768,0,1.015702,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.130904,0.2950297,0.8125615,0,11.64098
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.710503,41.85112,29.66254,1.949599,1.949599,0,0,0,1.949599,87.73613,0,0,1.710503,2.05221,1.949599,0,0,0,10.62527,0,0.3417069,-0.3417069,13.63984,97.42722,0.130904,2.144559,1.368402,0,12.33578
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.8177245,35.77751,30.16617,0.06348471,0.06348471,0,0,0,0.06348471,1288.065,0.3712242,0,0.8177245,0.06682602,0.06348471,0,0,0.3796743,10.28357,0.3796743,0,0.3796743,14.00003,100,0.130891,0.06983318,0.6541796,0,11.10129
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4458821,32.60078,29.59959,0.2320622,0.2320622,0,0,0,0.2320622,192.139,0.2016061,0,0.4458821,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.130891,0.2552685,0.3567057,0,11.07116
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.335849,30.08648,27.85978,1.771205,1.771205,0,0,0,1.771205,18.96161,0,2.220446E-16,0.335849,1.864426,1.771205,0,0,0,10.62527,0,1.528578,-1.528578,12.38877,88.491,0.130891,1.948326,0.2686792,0,10.96112
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.198807,27.50386,26.20582,1.795567,1.795567,0,0,0,1.795567,11.0721,0,2.220446E-16,0.198807,1.890071,1.795567,0,0,1.698419,9.096697,0,1.691264,-1.691264,10.60602,75.75712,0.130891,1.975124,0.1590456,0,9.295504
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03454261,25.12337,24.90097,2.001344,2.001344,0,0,0,2.001344,1.72597,0,0,0.03454261,2.106678,2.001344,0,0,3.577601,7.405433,0,2.072136,-2.072136,8.421795,60.15556,0.130891,2.201479,0.02763408,0,7.439976
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,23.63045,23.63045,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.879974,5.333298,0,0.74972,-0.74972,7.631521,54.51075,0.130891,0.7834574,0,0,5.333298
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,22.3256,22.3256,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.712996,4.583578,0,0.6230787,-0.6230787,6.974738,49.81946,0.130891,0.6511172,0,0,4.583578
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,21.19816,21.19816,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.405306,3.960499,0,0.1661804,-0.1661804,6.799569,48.56825,0.130891,0.1736585,0,0,3.960499
