Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,23.42559,23.42559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,23.42559,23.42559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,22.57813,22.57813,0.4377692,0.4377692,0,0,0,0.4377692,0,0,5.551115E-17,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06512505,22.21185,21.79958,0.8052564,0.8052564,0,0,0,0.8052564,8.087493,0,2.220446E-16,0.06512505,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7825132,-0.7825132,12.68945,90.63875,0,0.885782,0.05210004,0,10.22959
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1646586,22.04862,21.00724,0.8133916,0.8133916,0,0,0,0.8133916,20.24346,0,1.110223E-16,0.1646586,0.8562017,0.8133916,0,0,1.38147,9.381951,0,0.6915431,-0.6915431,11.9605,85.43198,0,0.8947308,0.1317269,0,9.54661
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2401339,21.8073,20.29069,0.7430815,0.7430815,0,0,0,0.7430815,32.31596,0,0,0.2401339,0.7821911,0.7430815,0,0,2.149851,8.690408,0,0.5420572,-0.5420572,11.38912,81.35071,0,0.8173897,0.1921071,0,8.930542
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4886862,22.7392,19.63615,0.2504317,0.2504317,0,0,0,0.2504317,195.1375,0,0,0.4886862,0.2636123,0.2504317,0,0,2.752137,8.148351,0.2250739,0,0.2250739,11.60265,82.87588,0,0.2754749,0.390949,0,8.637037
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.615107,22.86264,18.95406,0.7671126,0.7671126,0,0,0,0.7671126,80.1847,0,0,0.615107,0.807487,0.7671126,0,0,2.527063,8.350918,0,0.19238,-0.19238,11.39986,81.42741,0,0.8438239,0.4920856,0,8.966024
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6517419,24.30853,20.13223,0.7860993,0.7860993,0,0,0,0.7860993,82.90834,0,1.110223E-16,0.6517419,0.8274729,0.7860993,0,0,2.740819,8.158538,0,0.1757311,-0.1757311,11.21462,80.10429,0,0.8647092,0.5213935,0,8.81028
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.921128,29.21159,23.13621,1.631923,1.631923,0,0,0,1.631923,56.44432,0,2.220446E-16,0.921128,1.717814,1.631923,0,0,2.936075,7.982807,0,0.796686,-0.796686,10.37484,74.10587,0,1.795116,0.7369024,0,8.903934
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09820054,26.85471,26.21599,0.4912224,0.4912224,0,0,0,0.4912224,19.99105,0,5.551115E-17,0.09820054,0.5170763,0.4912224,0,0,3.821282,7.186121,0,0.4188757,-0.4188757,9.933308,70.95206,0,0.5403447,0.07856043,0,7.284321
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04413345,29.12508,28.83414,1.976774,1.976774,0,0,0,1.976774,2.232599,0,4.440892E-16,0.04413345,2.080815,1.976774,0,0,4.286699,6.767245,0,2.036682,-2.036682,7.786457,55.61744,0,2.174452,0.03530676,0,6.811378
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.626207,35.55054,31.25938,1.714993,1.714993,0,0,0,1.714993,36.51368,0,0,0.626207,1.805256,1.714993,0,0,6.549679,4.730563,0,1.179049,-1.179049,6.54363,46.74012,0,1.886492,0.5009656,0,5.35677
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5396469,37.31965,33.58127,1.302067,1.302067,0,0,0,1.302067,41.44539,0,0,0.5396469,1.370597,1.302067,0,0,7.859734,3.551514,0,0.8309503,-0.8309503,5.667732,40.48372,0,1.432274,0.4317175,0,4.091161
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.22311,36.57354,35.03503,0.7909791,0.7909791,0,0,0,0.7909791,28.20681,0,1.110223E-16,0.22311,0.8326095,0.7909791,0,0,8.783011,2.720564,0,0.6094996,-0.6094996,5.025263,35.89466,0,0.870077,0.178488,0,2.943674
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1124047,36.42955,35.65512,0,0,0,0,0,0,0,0,0,0.1124047,0,0,0,0,9.460234,2.111064,0.1124047,0,0.1124047,5.131899,36.65635,0,0,0.08992377,0,2.223469
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3418123,38.64186,36.25454,1.057531,1.057531,0,0,0,1.057531,32.32174,0,0,0.3418123,1.11319,1.057531,0,0,9.347829,2.212229,0,0.7713779,-0.7713779,4.318795,30.84848,0,1.163284,0.2734498,0,2.554041
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2789103,37.53471,35.6,0,0,0,0,0,0,0,0,0,0.2789103,0,0,0,0,10.20492,1.44085,0.2789103,0,0.2789103,4.583393,32.73846,0,0,0.2231282,0,1.719761
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.136821,34.4575,33.52615,1.270298,1.270298,0,0,0,1.270298,10.77078,0,2.220446E-16,0.136821,1.337156,1.270298,0,0,9.926005,1.69187,0,1.200335,-1.200335,3.318129,23.70087,0,1.397328,0.1094568,0,1.828691
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1111586,32.31634,31.56943,1.756764,1.756764,1.25,0,0.50625,1.756764,6.327464,0,0,0.1111586,0.5334361,0.5067643,0,0,11.25971,0.4915349,0,0.4222775,-0.4222775,2.873009,20.52145,0,1.932441,0.0889269,5,0.6026935
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02282823,30.14994,29.99853,2.450536,2.450536,5,0,1.53,2.450536,0.9315609,0,0,0.02282823,0,0,2.549464,2.421991,11.72891,0.06925741,2.444819,0,2.444819,5.192369,37.08828,0.2547739,2.695589,0.01826258,5,0.09208564
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,28.46898,28.46898,2.896399,2.896399,5,0,1.53,2.896399,0,0,0,0,0,0,2.103601,1.998421,9.284088,2.269595,1.998421,0,1.998421,7.088237,50.63017,0.2802593,3.186039,0,5,2.269595
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,26.89809,26.89809,0.03551587,0.03551587,3.540779,0,1.131633,0.03551587,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.285667,4.068174,3.33,0,3.33,10.24735,73.19523,0.251844,0.03906746,0,5,4.068174
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,25.52011,25.52011,0.1473111,0.1473111,3.652574,0,1.162153,0.1473111,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.955667,7.065174,3.33,0,3.33,13.40647,95.76029,0.24247,0.1620422,0,5,7.065174
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,24.47285,24.47285,0.4505289,0.4505289,0,0,0,0.4505289,0,0,5.551115E-17,0,0.474241,0.4505289,0,0,0.6256672,10.06217,0,0.474241,-0.474241,12.90657,92.18963,0.24247,0.4955819,0,0,10.06217
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,23.42559,23.42559,0.1857736,0.1857736,0,0,0,0.1857736,0,0,2.775558E-17,0,0.1955511,0.1857736,0,0,1.152602,9.587933,0,0.1955511,-0.1955511,12.70045,90.71729,0.24247,0.2043509,0,0,9.587933
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,22.55746,22.55746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369881,9.392382,0,0,0,12.70045,90.71729,0.24247,0,0,0,9.392382
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03436324,21.99617,21.77891,0.6550365,0.6550365,0,0,0,0.6550365,5.246003,0,1.110223E-16,0.03436324,0.6895121,0.6550365,0,0,1.369881,9.392382,0,0.6551489,-0.6551489,12.00986,85.78452,0.24247,0.7205402,0.02749059,0,9.426744
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2239469,22.40584,20.98657,0,0,0,0,0,0,0,0,0,0.2239469,0,0,0,0,2.097824,8.737233,0.2239469,0,0.2239469,12.22231,87.30206,0.2379236,0,0.1791575,0,8.96118
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3324793,22.39769,20.29069,0.1065932,0.1065932,0,0,0,0.1065932,311.9141,0,0,0.3324793,0.1122034,0.1065932,0,0,1.873877,8.938785,0.2202759,0,0.2202759,12.43128,88.79471,0.233615,0.1172526,0.2659835,0,9.271264
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.9079276,25.48026,19.62238,0,0,0,0,0,0,0,0,0,0.9079276,0,0,0,0,1.653601,9.137033,0.9079276,0,0.9079276,13.29262,94.9471,0.2173888,0,0.726342,0,10.04496
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.205822,26.77974,18.94028,0.5014437,0.5014437,0,0,0,0.5014437,240.47,0,0,1.205822,0.5278355,0.5014437,0,0,0.7456735,9.954168,0.6779864,0,0.6779864,13.93581,99.54134,0.2066696,0.5515881,0.9646575,0,11.15999
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.757039,31.88727,20.11156,0.332006,0.332006,0,0,0,0.332006,529.2189,1.339872,0,1.757039,0.34948,0.332006,0,0,0.06768702,10.56436,0.06768702,0,0.06768702,14.00003,100,0.2056572,0.3652066,1.405631,0,12.32139
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.946802,44.46386,23.11555,0.3914788,0.3914788,0,0,0,0.3914788,752.736,2.534719,0,2.946802,0.4120829,0.3914788,0,0,0,10.62527,0,0,0,14.00003,100,0.2056572,0.4306267,2.357441,0,13.57208
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.526511,63.39044,26.18154,0,0,0,0,0,0,0,4.526511,0,4.526511,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2056572,0,3.621209,0,15.15178
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.724171,58.36004,28.7928,0,0,0,0,0,0,0,3.724171,0,3.724171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2056572,0,2.979337,0,14.34945
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.609543,60.24867,31.21804,1.062825,1.062825,0,0,0,1.062825,339.6176,2.490779,0,3.609543,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0.2056572,1.169108,2.887634,0,14.23482
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.304201,60.0848,33.53993,1.931226,1.931226,0,0,0,1.931226,171.0934,1.271331,0,3.304201,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0.2056572,2.124349,2.64336,0,13.92947
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.826856,57.29563,35.01437,1.866332,1.866332,0,0,0,1.866332,151.4659,0.8622957,0,2.826856,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0.2056572,2.052965,2.261485,0,13.45213
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.174916,52.20219,35.63445,0.4948106,0.4948106,0,0,0,0.4948106,439.5451,1.654062,0,2.174916,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0.2056572,0.5442916,1.739933,0,12.80019
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9765212,43.25421,36.23388,1.153383,1.153383,0,0,0,1.153383,84.66582,0,0,0.9765212,1.214087,1.153383,0,0,0,10.62527,0,0.2375661,-0.2375661,13.74961,98.21131,0.2056572,1.268721,0.781217,0,11.6018
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3856564,38.28764,35.6,1.621316,1.621316,0,0,0,1.621316,23.78663,0,2.220446E-16,0.3856564,1.706648,1.621316,0,0,0.2639623,10.38771,0,1.320992,-1.320992,12.35716,88.26528,0.2056572,1.783447,0.3085251,0,10.77336
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1140954,34.31592,33.53993,0,0,0,0,0,0,0,0,0,0.1140954,0,0,0,0,1.731731,9.066716,0.1140954,0,0.1140954,12.4654,89.03842,0.2039729,0,0.09127634,0,9.180812
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.189226,32.84497,31.56943,0.4976853,0.4976853,0,0,0,0.4976853,38.02121,0,0,0.189226,0.5238793,0.4976853,0,0,1.617636,9.169402,0,0.3346533,-0.3346533,12.11265,86.51875,0.2039729,0.5474539,0.1513808,0,9.358628
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03189321,30.23084,30.0192,1.31055,1.31055,0,0,0,1.31055,2.433574,0,2.220446E-16,0.03189321,1.379527,1.31055,0,0,1.989473,8.834749,0,1.347633,-1.347633,10.69212,76.37212,0.2039729,1.441605,0.02551457,0,8.866642
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,28.48276,28.48276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.486843,7.487115,0,0,0,10.69212,76.37212,0.2039729,0,0,0,7.487115
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,26.89809,26.89809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.486843,7.487115,0,0,0,10.69212,76.37212,0.2039729,0,0,0,7.487115
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,25.54078,25.54078,0.3834857,0.3834857,0,0,0,0.3834857,0,0,0,0,0.4036691,0.3834857,0,0,3.486843,7.487115,0,0.4036691,-0.4036691,10.26661,73.33281,0.2039729,0.4218343,0,0,7.487115
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,24.47285,24.47285,0.4677629,0.4677629,0,0,0,0.4677629,0,0,5.551115E-17,0,0.492382,0.4677629,0,0,3.935364,7.083446,0,0.492382,-0.492382,9.747598,69.62556,0.2039729,0.5145392,0,0,7.083446
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,23.42559,23.42559,0.04989025,0.04989025,0,0,0,0.04989025,0,0,0,0,0.05251605,0.04989025,0,0,4.482455,6.591064,0,0.05251605,-0.05251605,9.692241,69.23015,0.2039729,0.05487928,0,0,6.591064
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,22.55746,22.55746,0.1240444,0.1240444,0,0,0,0.1240444,0,0,1.387779E-17,0,0.1305731,0.1240444,0,0,4.540807,6.538548,0,0.1305731,-0.1305731,9.554605,68.24704,0.2039729,0.1364489,0,0,6.538548
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03399363,21.99383,21.77891,0.6753006,0.6753006,0,0,0,0.6753006,5.033852,0,0,0.03399363,0.7108427,0.6753006,0,0,4.685888,6.407975,0,0.6768491,-0.6768491,8.841143,63.15089,0.2039729,0.7428307,0.02719491,0,6.441969
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09631906,21.61489,21.00724,0.4679325,0.4679325,0,0,0,0.4679325,20.58397,0,5.551115E-17,0.09631906,0.4925605,0.4679325,0,0,5.437943,5.731126,0,0.3962415,-0.3962415,8.423468,60.16751,0.2039729,0.5147257,0.07705525,0,5.827445
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2586962,21.92565,20.29069,0.7088265,0.7088265,0,0,0,0.7088265,36.4964,0,0,0.2586962,0.7461331,0.7088265,0,0,5.878211,5.334885,0,0.487437,-0.487437,7.909664,56.49749,0.2039729,0.7797091,0.2069569,0,5.593581
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.234739,27.69321,19.62238,0.2745201,0.2745201,0,0,0,0.2745201,449.7809,0,0,1.234739,0.2889685,0.2745201,0,0,6.419807,4.847447,0.9457705,0,0.9457705,8.806901,62.90631,0.1910061,0.3019721,0.9877912,0,6.082187
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.037952,32.65515,18.93339,0,0,0,0,0,0,0,0,0,2.037952,0,0,0,0,5.474037,5.698641,2.037952,0,2.037952,10.74027,76.71607,0.1679937,0,1.630362,0,7.736593
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.81898,39.94684,20.09778,1.067275,1.067275,0,0,0,1.067275,264.1288,0,0,2.81898,1.123447,1.067275,0,0,3.436085,7.532798,1.695533,0,1.695533,12.3488,88.20551,0.1526887,1.174002,2.255184,0,10.35178
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.346429,47.85884,23.08109,1.42651,1.42651,0,0,0,1.42651,234.5886,0.1042883,0,3.346429,1.501589,1.42651,0,0,1.740551,9.058778,1.740551,0,1.740551,14.00003,100,0.1396299,1.569161,2.677143,0,12.40521
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.640446,54.25226,26.1402,0.9565639,0.9565639,0,0,0,0.9565639,380.5753,2.633536,0,3.640446,1.006909,0.9565639,0,0,0,10.62527,0,0,0,14.00003,100,0.1396299,1.05222,2.912357,0,14.26572
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.726445,58.31361,28.73769,2.730782,2.730782,0,0,0,2.730782,136.4608,0.8519384,0,3.726445,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0.1396299,3.00386,2.981156,0,14.35172
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.612913,60.23088,31.1767,0.5849531,0.5849531,0,0,0,0.5849531,617.6416,2.997173,0,3.612913,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0.1396299,0.6434484,2.890331,0,14.23819
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.308249,60.10774,33.52615,0.9605393,0.9605393,0,0,0,0.9605393,344.4157,2.297155,0,3.308249,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0.1396299,1.056593,2.646599,0,13.93352
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.832217,57.32107,34.99369,0.6075569,0.6075569,0,0,0,0.6075569,466.1649,2.192683,0,2.832217,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0.1396299,0.6683125,2.265773,0,13.45749
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.181289,52.23352,35.61378,1.681938,1.681938,0,0,0,1.681938,129.689,0.4108281,0,2.181289,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0.1396299,1.850132,1.745031,0,12.80656
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.351634,46.15289,36.25454,1.425033,1.425033,0,0,0,1.425033,94.84927,0,0,1.351634,1.500035,1.425033,0,0,0,10.62527,0,0.1484013,-0.1484013,13.8436,98.88265,0.1396299,1.567536,1.081307,0,11.97691
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4381519,38.67459,35.61378,3.415438,3.415438,3.155839,0,1.026544,3.415438,12.82857,0,0,0.4381519,0.2732615,0.2595985,0,0,0.1648904,10.47687,0.1648904,0,0.1648904,14.00003,100,0.1408237,3.756982,0.3505215,5,10.91502
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1020148,34.25417,33.5606,1.970012,1.970012,0,0,0,1.970012,5.178385,0,4.440892E-16,0.1020148,2.073697,1.970012,0,0,0,10.62527,0,1.971682,-1.971682,11.92169,85.15478,0.1408237,2.167013,0.08161186,0,10.72729
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05292457,31.95873,31.60388,0,0,0,0,0,0,0,0,0,0.05292457,0,0,0,0,2.190758,8.653592,0.05292457,0,0.05292457,11.9719,85.5134,0.1404614,0,0.04233966,0,8.706516
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01569019,30.13704,30.03298,1.934575,1.934575,0,0,0,1.934575,0.8110407,0,0,0.01569019,2.036394,1.934575,0,0,2.137834,8.701224,0,2.020704,-2.020704,9.841892,70.29909,0.1404614,2.128032,0.01255215,0,8.716914
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,28.48276,28.48276,2.133697,2.133697,0,0,0,2.133697,0,0,0,0,2.245997,2.133697,0,0,4.38306,6.68052,0,2.245997,-2.245997,7.474403,53.38848,0.1404614,2.347067,0,0,6.68052
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,26.91876,26.91876,0.7558873,0.7558873,0,0,0,0.7558873,0,0,1.110223E-16,0,0.7956708,0.7558873,0,0,6.878613,4.434523,0,0.7956708,-0.7956708,6.635692,47.39771,0.1404614,0.831476,0,0,4.434523
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,25.56145,25.56145,0.4923218,0.4923218,0,0,0,0.4923218,0,0,0,0,0.5182335,0.4923218,0,0,7.762691,3.638852,0,0.5182335,-0.5182335,6.089426,43.49582,0.1404614,0.541554,0,0,3.638852
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,24.49352,24.49352,0.181741,0.181741,0,0,0,0.181741,0,0,0,0,0.1913063,0.181741,0,0,8.338507,3.120618,0,0.1913063,-0.1913063,5.887772,42.05543,0.1404614,0.1999151,0,0,3.120618
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,23.42559,23.42559,0.6777162,0.6777162,0,0,0,0.6777162,0,0,1.110223E-16,0,0.7133855,0.6777162,0,0,8.551069,2.929312,0,0.7133855,-0.7133855,5.135798,36.68419,0.1404614,0.7454878,0,0,2.929312
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,22.57813,22.57813,0.585931,0.585931,0,0,0,0.585931,0,0,1.110223E-16,0,0.6167695,0.585931,0,0,9.343719,2.215927,0,0.6167695,-0.6167695,4.485665,32.0404,0.1404614,0.6445242,0,0,2.215927
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05835152,22.16888,21.79958,0.1203935,0.1203935,0,0,0,0.1203935,48.46734,0,0,0.05835152,0.12673,0.1203935,0,0,10.02902,1.599157,0,0.06837846,-0.06837846,4.413588,31.52557,0.1404614,0.1324328,0.04668122,0,1.657509
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06826162,21.45816,21.02791,0.004432715,0.004432715,0,0,0,0.004432715,1539.95,0,0,0.06826162,0.004666016,0.004432715,0,0,10.10499,1.530779,0.06359561,0,0.06359561,4.47392,31.95651,0.1400285,0.004875987,0.0546093,0,1.59904
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3311207,22.38898,20.29069,0.274314,0.274314,0,0,0,0.274314,120.7086,0,0,0.3311207,0.2887516,0.274314,0,0,10.0414,1.588015,0.04236911,0,0.04236911,4.514115,32.24361,0.1397415,0.3017454,0.2648965,0,1.919135
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9643962,25.85839,19.62238,0.4651712,0.4651712,0,0,0,0.4651712,207.3207,0,0,0.9643962,0.4896539,0.4651712,0,0,9.99903,1.626147,0.4747423,0,0.4747423,4.964495,35.46061,0.1366048,0.5116884,0.771517,0,2.590543
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5677558,22.53423,18.93339,0,0,0,0,0,0,0,0,0,0.5677558,0,0,0,0,9.524288,2.053415,0.5677558,0,0.5677558,5.503116,39.30789,0.1330336,0,0.4542046,0,2.621171
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9688748,26.36058,20.07711,0.02438045,0.02438045,0,0,0,0.02438045,3973.983,0,0,0.9688748,0.02566363,0.02438045,0,0,8.956532,2.564395,0.9432111,0,0.9432111,6.397924,45.69937,0.1274963,0.02681849,0.7750998,0,3.53327
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.472443,33.01691,23.08109,0,0,0,0,0,0,0,0,0,1.472443,0,0,0,0,8.013321,3.413285,1.472443,0,1.472443,7.794806,55.67707,0.1197174,0,1.177954,0,4.885728
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7663047,31.23524,26.11953,3.156087,3.156087,1.25,0,0.50625,3.156087,24.28022,0,4.440892E-16,0.7663047,2.006407,1.906087,0,0,6.540878,4.738484,0,1.240103,-1.240103,6.487623,46.34007,0.1197174,3.471696,0.6130438,5,5.504788
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1168175,29.48877,28.71702,1.358977,1.358977,4.62828,0,1.42852,1.358977,8.595992,0,0,0.1168175,0,0,3.269303,3.105838,7.91877,3.498381,3.222656,0,3.222656,9.544903,68.17774,0.1430738,1.494874,0.09345403,5,3.615199
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.56694,35.02869,31.15603,0.3541627,0.3541627,3.859426,0,1.218623,0.3541627,160.079,0,0,0.56694,0,0,3.505263,3.33,4.696115,6.398771,3.89694,0,3.89694,13.24186,94.58456,0.1505604,0.389579,0.453552,5,6.965711
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.198171,42.07609,33.52615,1.114921,1.114921,0,0,0,1.114921,107.4669,0,0,1.198171,1.173601,1.114921,0,0,0.7991745,9.906017,0.02456967,0,0.02456967,13.26517,94.75105,0.1504421,1.226413,0.9585367,0,11.10419
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1858843,36.29397,35.01437,1.507584,1.507584,0,0,0,1.507584,12.32994,0,2.220446E-16,0.1858843,1.586931,1.507584,0,0,0.7746049,9.92813,0,1.401046,-1.401046,11.78834,84.20226,0.1504421,1.658342,0.1487074,0,10.11401
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.3018948,37.73113,35.63445,0.4643389,0.4643389,0,0,0,0.4643389,65.01605,0,5.551115E-17,0.3018948,0.4887778,0.4643389,0,0,2.331323,8.527083,0,0.186883,-0.186883,11.59135,82.79518,0.1504421,0.5107728,0.2415159,0,8.828979
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2323151,37.89024,36.27521,0,0,0,0,0,0,0,0,0,0.2323151,0,0,0,0,2.538971,8.3402,0.2323151,0,0.2323151,11.81174,84.36942,0.1493329,0,0.1858521,0,8.572515
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2190227,37.15014,35.63445,0.4215999,0.4215999,0,0,0,0.4215999,51.95037,0,5.551115E-17,0.2190227,0.4437894,0.4215999,0,0,2.306656,8.549284,0,0.2247667,-0.2247667,11.57482,82.6771,0.1493329,0.4637599,0.1752182,0,8.768307
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3362162,35.91099,33.60194,2.513562,2.513562,0,0,0,2.513562,13.37609,0,0,0.3362162,2.645854,2.513562,0,0,2.556396,8.324517,0,2.309638,-2.309638,9.140245,65.28734,0.1493329,2.764918,0.268973,0,8.660734
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1907331,32.93159,31.64521,1.549175,1.549175,0,0,0,1.549175,12.31191,0,0,0.1907331,1.630711,1.549175,0,0,5.122661,6.014879,0,1.439978,-1.439978,7.622375,54.44543,0.1493329,1.704093,0.1525865,0,6.205613
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01696235,30.18685,30.07432,0.3666955,0.3666955,0,0,0,0.3666955,4.625731,0,0,0.01696235,0.3859952,0.3666955,0,0,6.722636,4.574902,0,0.3690329,-0.3690329,7.23338,51.6669,0.1493329,0.403365,0.01356988,0,4.591864
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,28.5241,28.5241,1.823186,1.823186,0,0,0,1.823186,0,0,2.220446E-16,0,1.919143,1.823186,0,0,7.132673,4.205869,0,1.919143,-1.919143,5.210425,37.21725,0.1493329,2.005505,0,0,4.205869
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,26.93254,26.93254,0.3989016,0.3989016,0,0,0,0.3989016,0,0,5.551115E-17,0,0.4198964,0.3989016,0,0,9.265055,2.286725,0,0.4198964,-0.4198964,4.767816,34.05576,0.1493329,0.4387918,0,0,2.286725
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,25.5959,25.5959,0.3994881,0.3994881,0,0,0,0.3994881,0,0,5.551115E-17,0,0.4205138,0.3994881,0,0,9.731606,1.866829,0,0.4205138,-0.4205138,4.324555,30.88962,0.1493329,0.4394369,0,0,1.866829
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,24.53486,24.53486,0.04037926,0.04037926,0,0,0,0.04037926,0,0,0,0,0.04250449,0.04037926,0,0,10.19884,1.446315,0,0.04250449,-0.04250449,4.279752,30.56959,0.1493329,0.04441719,0,0,1.446315
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,23.46693,23.46693,0.2995524,0.2995524,0,0,0,0.2995524,0,0,0,0,0.3153183,0.2995524,0,0,10.24607,1.403811,0,0.3153183,-0.3153183,3.947377,28.19549,0.1493329,0.3295076,0,0,1.403811
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,22.61258,22.61258,0.1973021,0.1973021,0,0,0,0.1973021,0,0,2.775558E-17,0,0.2076865,0.1973021,0,0,10.59642,1.088492,0,0.2076865,-0.2076865,3.728456,26.63178,0.1493329,0.2170323,0,0,1.088492
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05710717,22.20241,21.84092,0.7791618,0.7791618,4.284425,0,1.334648,0.7791618,7.329308,4.440892E-16,0,0.05710717,0,0,3.505263,3.33,10.82719,0.8808057,3.387107,0,3.387107,6.941748,49.58382,0.1612146,0.857078,0.04568573,5,0.9379129
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2659139,22.73009,21.04169,0.1204163,0.1204163,3.625679,0,1.15481,0.1204163,220.8289,0,0,0.2659139,0,0,3.505263,3.33,7.44008,3.929202,3.595914,0,3.595914,10.35313,73.95079,0.1648753,0.1324579,0.2127311,5,4.195116
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3426982,22.47723,20.30447,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,50.5769,0,0,0.3426982,0,0,3.505263,3.33,3.844166,7.165524,3.672698,0,3.672698,13.83736,98.83808,0.1716128,0.7453364,0.2741586,5,7.508223
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5536405,23.1532,19.62926,0.1298724,0.1298724,0,0,0,0.1298724,426.2958,0.2454648,0,0.5536405,0.1367078,0.1298724,0,0,0.1714679,10.47095,0.1714679,0,0.1714679,14.00003,100,0.1709178,0.1428596,0.4429125,0,11.02459
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7777677,23.90558,18.93339,0,0,0,0,0,0,0,0.7777677,0,0.7777677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1709178,0,0.6222141,0,11.40304
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8234316,25.38692,20.07711,1.004855,1.004855,0,0,0,1.004855,81.94533,0,0,0.8234316,1.057742,1.004855,0,0,0,10.62527,0,0.2343103,-0.2343103,13.75304,98.23582,0.1709178,1.10534,0.6587452,0,11.44871
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6579956,27.35275,23.06042,0.9320771,0.9320771,0,0,0,0.9320771,70.59455,0,0,0.6579956,0.9811338,0.9320771,0,0,0.2603448,10.39096,0,0.3231382,-0.3231382,13.41243,95.80285,0.1709178,1.025285,0.5263965,0,11.04896
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8640011,31.88949,26.09886,0.6468992,0.6468992,0,0,0,0.6468992,133.5604,0,0,0.8640011,0.6809465,0.6468992,0,0,0.6193872,10.06783,0.1830546,0,0.1830546,13.58609,97.04328,0.170182,0.711589,0.6912009,0,10.93183
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6577849,33.13824,28.69635,0.1462025,0.1462025,0,0,0,0.1462025,449.9136,0.06755494,0,0.6577849,0.1538974,0.1462025,0,0,0.4363326,10.23257,0.4363326,0,0.4363326,14.00003,100,0.1684533,0.1608227,0.526228,0,10.89036
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,1.002369,38.13495,31.15603,0,0,0,0,0,0,0,1.002369,0,1.002369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1684533,0,0.8018956,0,11.62764
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1367315,34.45689,33.52615,2.207675,2.207675,0,0,0,2.207675,6.193459,0,4.440892E-16,0.1367315,2.323869,2.207675,0,0,0,10.62527,0,2.187137,-2.187137,11.69458,83.53257,0.1684533,2.428443,0.1093852,0,10.76201
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.618459,39.35299,35.01437,0,0,0,0,0,0,0,0,0,0.618459,0,0,0,0,2.430152,8.438137,0.618459,0,0.618459,12.2813,87.72343,0.1660625,0,0.4947672,0,9.056596
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6979499,40.58931,35.65512,2.886638,2.886638,0,0,0,2.886638,24.17865,0,4.440892E-16,0.6979499,3.038566,2.886638,0,0,1.811693,8.99475,0,2.340616,-2.340616,9.814078,70.10042,0.1660625,3.175302,0.55836,0,9.6927
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.594035,40.4929,36.29588,0,0,0,0,0,0,0,0,0,0.594035,0,0,0,0,4.412378,6.654134,0.594035,0,0.594035,10.37763,74.12578,0.1638291,0,0.475228,0,7.248169
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3545044,38.14414,35.67579,0.8330857,0.8330857,0,0,0,0.8330857,42.55317,0,1.110223E-16,0.3545044,0.8769323,0.8330857,0,0,3.818343,7.188766,0,0.522428,-0.522428,9.826942,70.19231,0.1638291,0.9163943,0.2836035,0,7.54327
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2397652,35.27666,33.63639,0.1264435,0.1264435,0,0,0,0.1264435,189.6224,0,0,0.2397652,0.1330984,0.1264435,0,0,4.398818,6.666337,0.1066668,0,0.1066668,9.928135,70.91511,0.1634344,0.1390878,0.1918122,0,6.906103
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1155845,32.47775,31.70033,0.968116,0.968116,0,0,0,0.968116,11.93911,0,1.110223E-16,0.1155845,1.01907,0.968116,0,0,4.292152,6.762338,0,0.9034851,-0.9034851,8.975779,64.11257,0.1634344,1.064928,0.09246757,0,6.877922
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01162103,30.19276,30.11566,0.8070145,0.8070145,0,0,0,0.8070145,1.440003,0,2.220446E-16,0.01162103,0.849489,0.8070145,0,0,5.296024,5.858852,0,0.8378679,-0.8378679,8.092588,57.80408,0.1634344,0.8877159,0.009296824,0,5.870473
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,28.57922,28.57922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.226988,5.020985,0,0,0,8.092588,57.80408,0.1634344,0,0,0,5.020985
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,26.99454,26.99454,0.258291,0.258291,0,0,0,0.258291,0,0,0,0,0.2718852,0.258291,0,0,6.226988,5.020985,0,0.2718852,-0.2718852,7.805996,55.757,0.1634344,0.2841201,0,0,5.020985
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,25.63724,25.63724,0.3452145,0.3452145,0,0,0,0.3452145,0,0,5.551115E-17,0,0.3633837,0.3452145,0,0,6.529083,4.749099,0,0.3633837,-0.3633837,7.422956,53.02101,0.1634344,0.3797359,0,0,4.749099
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,24.56931,24.56931,0.4955378,0.4955378,0,0,0,0.4955378,0,0,5.551115E-17,0,0.5216188,0.4955378,0,0,6.932843,4.385715,0,0.5216188,-0.5216188,6.873121,49.09363,0.1634344,0.5450916,0,0,4.385715
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,23.50827,23.50827,0.2572783,0.2572783,0,0,0,0.2572783,0,0,5.551115E-17,0,0.2708192,0.2572783,0,0,7.512419,3.864097,0,0.2708192,-0.2708192,6.587653,47.05457,0.1634344,0.2830061,0,0,3.864097
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,22.65392,22.65392,0.3773854,0.3773854,0,0,0,0.3773854,0,0,5.551115E-17,0,0.3972478,0.3773854,0,0,7.813329,3.593278,0,0.3972478,-0.3972478,6.168917,44.06361,0.1634344,0.4151239,0,0,3.593278
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05621668,22.23128,21.87537,0.02932864,0.02932864,0,0,0,0.02932864,191.6784,0,0,0.05621668,0.03087225,0.02932864,0,0,8.254716,3.19603,0.02534442,0,0.02534442,6.192961,44.23534,0.1633409,0.0322615,0.04497334,0,3.252247
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08795616,21.63799,21.08303,0.7981719,0.7981719,0,0,0,0.7981719,11.0197,0,1.110223E-16,0.08795616,0.840181,0.7981719,0,0,8.229371,3.21884,0,0.7522249,-0.7522249,5.400046,38.57168,0.1633409,0.8779891,0.07036493,0,3.306796
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1429366,21.20408,20.30447,0.5635405,0.5635405,0,0,0,0.5635405,25.36404,0,0,0.1429366,0.5932004,0.5635405,0,0,9.065177,2.466615,0,0.4502638,-0.4502638,4.925426,35.18155,0.1633409,0.6198945,0.1143493,0,2.609552
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.027177,26.28801,19.62926,0.4864012,0.4864012,0,0,0,0.4864012,211.1789,0,0,1.027177,0.5120013,0.4864012,0,0,9.56547,2.016351,0.5151755,0,0.5151755,5.414165,38.67253,0.1614632,0.5350413,0.8217414,0,3.043528
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.479355,35.96681,18.93339,0.1822086,0.1822086,0,0,0,0.1822086,1360.723,0,0,2.479355,0.1917986,0.1822086,0,0,9.050295,2.480009,2.287557,0,2.287557,7.584332,54.17369,0.1536219,0.2004295,1.983484,0,4.959364
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.807084,39.82773,20.07711,0,0,0,0,0,0,0,0,0,2.807084,0,0,0,0,6.762738,4.53881,2.807084,0,2.807084,10.24736,73.19532,0.1449818,0,2.245667,0,7.345894
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.340393,47.78102,23.06042,0,0,0,0,0,0,0,0,0,3.340393,0,0,0,0,3.955654,7.065186,3.340393,0,3.340393,13.41634,95.83081,0.1358872,0,2.672314,0,10.40558
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.640143,54.19849,26.09886,0.9548366,0.9548366,0,0,0,0.9548366,381.2321,2.019791,0,3.640143,1.005091,0.9548366,0,0,0.6152614,10.07154,0.6152614,0,0.6152614,14.00003,100,0.1343351,1.05032,2.912115,0,13.71168
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.73084,58.30552,28.69635,0,0,0,0,0,0,0,3.73084,0,3.73084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343351,0,2.984672,0,14.35611
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.620554,60.30775,31.1767,0,0,0,0,0,0,0,3.620554,0,3.620554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343351,0,2.896443,0,14.24583
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.319445,60.23484,33.53993,1.370389,1.370389,0,0,0,1.370389,242.2264,1.87693,0,3.319445,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.1343351,1.507428,2.655556,0,13.94472
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.84654,57.50307,35.03503,0.2412775,0.2412775,0,0,0,0.2412775,1179.779,2.592564,0,2.84654,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.1343351,0.2654052,2.277232,0,13.47181
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.198376,52.47294,35.69646,2.003842,2.003842,0,0,0,2.003842,109.7081,0.08906898,0,2.198376,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.1343351,2.204226,1.758701,0,12.82365
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.371402,46.38867,36.33033,0.6016508,0.6016508,0,0,0,0.6016508,227.9399,0.7380854,0,1.371402,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.1343351,0.6618158,1.097122,0,11.99668
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.4000478,38.50188,35.71024,1.102164,1.102164,0,0,0,1.102164,36.29659,0,0,0.4000478,1.160172,1.102164,0,0,0,10.62527,0,0.7601246,-0.7601246,13.19879,94.27686,0.1343351,1.21238,0.3200383,0,11.02532
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1061606,34.40012,33.67773,0,0,0,0,0,0,0,0,0,0.1061606,0,0,0,0,0.8445829,9.865149,0.1061606,0,0.1061606,13.2995,94.99623,0.1340709,0,0.08492845,0,9.971311
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05687811,32.12341,31.74167,1.264212,1.264212,0,0,0,1.264212,4.499094,0,2.220446E-16,0.05687811,1.33075,1.264212,0,0,0.7384223,9.960694,0,1.273872,-1.273872,11.95672,85.40498,0.1340709,1.390634,0.04550249,0,10.01757
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008275133,30.20502,30.15011,0.1333429,0.1333429,0,0,0,0.1333429,6.205903,0,2.775558E-17,0.008275133,0.140361,0.1333429,0,0,2.153835,8.686822,0,0.1320858,-0.1320858,11.81749,84.41047,0.1340709,0.1466772,0.006620106,0,8.695098
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,28.62056,28.62056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.300597,8.554736,0,0,0,11.81749,84.41047,0.1340709,0,0,0,8.554736
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,27.029,27.029,0.4118711,0.4118711,0,0,0,0.4118711,0,0,0,0,0.4335485,0.4118711,0,0,2.300597,8.554736,0,0.4335485,-0.4335485,11.36049,81.14619,0.1340709,0.4530582,0,0,8.554736
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,25.69236,25.69236,0.1351639,0.1351639,0,0,0,0.1351639,0,0,0,0,0.1422778,0.1351639,0,0,2.782318,8.121188,0,0.1422778,-0.1422778,11.21052,80.07495,0.1340709,0.1486803,0,0,8.121188
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,24.63132,24.63132,0.116893,0.116893,0,0,0,0.116893,0,0,0,0,0.1230453,0.116893,0,0,2.940404,7.97891,0,0.1230453,-0.1230453,11.08081,79.14851,0.1340709,0.1285823,0,0,7.97891
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,23.56339,23.56339,0.2626327,0.2626327,0,0,0,0.2626327,0,0,0,0,0.2764555,0.2626327,0,0,3.077121,7.855865,0,0.2764555,-0.2764555,10.7894,77.06702,0.1340709,0.288896,0,0,7.855865
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,22.70904,22.70904,0.6888099,0.6888099,0,0,0,0.6888099,0,0,0,0,0.725063,0.6888099,0,0,3.384294,7.57941,0,0.725063,-0.725063,10.02512,71.60786,0.1340709,0.7576909,0,0,7.57941
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03122638,22.13496,21.93737,0.1251286,0.1251286,0,0,0,0.1251286,24.95542,0,0,0.03122638,0.1317144,0.1251286,0,0,4.18992,6.854346,0,0.100488,-0.100488,9.919197,70.85126,0.1340709,0.1376415,0.02498111,0,6.885573
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.0914012,21.7151,21.13815,0.3029847,0.3029847,0,0,0,0.3029847,30.16693,0,0,0.0914012,0.3189313,0.3029847,0,0,4.301573,6.753859,0,0.2275301,-0.2275301,9.679359,69.13815,0.1340709,0.3332832,0.07312096,0,6.84526
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1435594,21.24958,20.34581,0.3373569,0.3373569,0,0,0,0.3373569,42.55417,0,5.551115E-17,0.1435594,0.3551125,0.3373569,0,0,4.554384,6.526329,0,0.2115531,-0.2115531,9.456363,67.54532,0.1340709,0.3710926,0.1148475,0,6.669888
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.294646,28.15624,19.6706,0,0,0,0,0,0,0,0,0,1.294646,0,0,0,0,4.789443,6.314775,1.294646,0,1.294646,10.68457,76.31822,0.1309303,0,1.035717,0,7.609422
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.846174,31.31201,18.98162,0,0,0,0,0,0,0,0,0,1.846174,0,0,0,0,3.494797,7.479957,1.846174,0,1.846174,12.43601,88.82845,0.126698,0,1.476939,0,9.326131
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.576747,38.04159,20.11156,0.5132135,0.5132135,0,0,0,0.5132135,502.081,0.3879,0,2.576747,0.5402247,0.5132135,0,0,1.648623,9.141514,1.648623,0,1.648623,14.00003,100,0.1231433,0.5645348,2.061398,0,11.71826
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.071277,54.60895,23.09488,0.4467324,0.4467324,0,0,0,0.4467324,911.3459,3.601032,0,4.071277,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.1231433,0.4914056,3.257022,0,14.69655
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.638999,54.23851,26.1402,2.217995,2.217995,0,0,0,2.217995,164.0671,1.304268,0,3.638999,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.1231433,2.439794,2.911199,0,14.26427
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.322155,64.5323,28.71702,0.1411842,0.1411842,0,0,0,0.1411842,3061.359,4.173541,0,4.322155,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.1231433,0.1553026,3.457724,0,14.94743
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.622729,60.35552,31.19737,0,0,0,0,0,0,0,3.622729,0,3.622729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231433,0,2.898183,0,14.248
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.322467,60.31529,33.58127,0,0,0,0,0,0,0,3.322467,0,3.322467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231433,0,2.657973,0,13.94774
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.850826,57.5918,35.07637,0.3319468,0.3319468,0,0,0,0.3319468,858.8198,2.501408,0,2.850826,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.1231433,0.3651415,2.28066,0,13.4761
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.204169,52.5382,35.71024,0.03461036,0.03461036,0,0,0,0.03461036,6368.522,2.167737,0,2.204169,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.1231433,0.0380714,1.763335,0,12.82944
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.377706,46.48234,36.37167,2.15635,2.15635,0,0,0,2.15635,63.89065,0,0,1.377706,2.269843,2.15635,0,0,0,10.62527,0,0.8921362,-0.8921362,13.05963,93.28291,0.1231433,2.371985,1.102165,0,12.00298
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.4068176,38.59204,35.75158,0.29532,0.29532,0,0,0,0.29532,137.7549,0,0,0.4068176,0.3108631,0.29532,0,0,0.9912624,9.733138,0.09595444,0,0.09595444,13.15066,93.93313,0.1229426,0.324852,0.3254541,0,10.13996
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.1031045,34.44151,33.73974,0,0,0,0,0,0,0,0,0,0.1031045,0,0,0,0,0.895308,9.819497,0.1031045,0,0.1031045,13.24848,94.6318,0.1227276,0,0.0824836,0,9.922602
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05250283,32.14922,31.79679,1.083826,1.083826,0,0,0,1.083826,4.844211,0,0,0.05250283,1.14087,1.083826,0,0,0.7922035,9.912291,0,1.088367,-1.088367,12.10124,86.43724,0.1227276,1.192209,0.04200226,0,9.964794
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02658468,30.38869,30.21212,1.050874,1.050874,0,0,0,1.050874,2.529768,0,2.220446E-16,0.02658468,1.106183,1.050874,0,0,2.0015,8.823924,0,1.079599,-1.079599,10.96324,78.30871,0.1227276,1.155961,0.02126774,0,8.850509
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,28.6619,28.6619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.201054,7.744326,0,0,0,10.96324,78.30871,0.1227276,0,0,0,7.744326
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,27.091,27.091,0.1614091,0.1614091,0,0,0,0.1614091,0,0,2.775558E-17,0,0.1699043,0.1614091,0,0,3.201054,7.744326,0,0.1699043,-0.1699043,10.78415,77.02946,0.1227276,0.17755,0,0,7.744326
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,25.75437,25.75437,0.0536768,0.0536768,0,0,0,0.0536768,0,0,6.938894E-18,0,0.05650189,0.0536768,0,0,3.389837,7.574421,0,0.05650189,-0.05650189,10.72459,76.60405,0.1227276,0.05904448,0,0,7.574421
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,24.66577,24.66577,0.1895777,0.1895777,0,0,0,0.1895777,0,0,0,0,0.1995555,0.1895777,0,0,3.452616,7.51792,0,0.1995555,-0.1995555,10.51424,75.10155,0.1227276,0.2085355,0,0,7.51792
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,23.60472,23.60472,0.4639595,0.4639595,0,0,0,0.4639595,0,0,5.551115E-17,0,0.4883784,0.4639595,0,0,3.674345,7.318364,0,0.4883784,-0.4883784,9.999442,71.42445,0.1227276,0.5103554,0,0,7.318364
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,22.75038,22.75038,0.2068049,0.2068049,0,0,0,0.2068049,0,0,0,0,0.2176894,0.2068049,0,0,4.216987,6.829986,0,0.2176894,-0.2176894,9.769978,69.78542,0.1227276,0.2274854,0,0,6.829986
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.08138531,22.48785,21.97182,0.1575054,0.1575054,0,0,0,0.1575054,51.67145,0,2.775558E-17,0.08138531,0.1657951,0.1575054,0,0,4.458864,6.612296,0,0.08440983,-0.08440983,9.681002,69.14988,0.1227276,0.1732559,0.06510825,0,6.693682
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.264914,22.86283,21.17949,0.4404371,0.4404371,0,0,0,0.4404371,60.14799,0,5.551115E-17,0.264914,0.463618,0.4404371,0,0,4.552653,6.527886,0,0.1987039,-0.1987039,9.47155,67.65379,0.1227276,0.4844808,0.2119312,0,6.7928
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1441111,21.27385,20.36648,0,0,0,0,0,0,0,0,0,0.1441111,0,0,0,0,4.773435,6.329183,0.1441111,0,0.1441111,9.608266,68.63033,0.1224284,0,0.1152889,0,6.473294
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.011443,26.25359,19.69816,0.3770292,0.3770292,0,0,0,0.3770292,268.2666,0,0,1.011443,0.3968729,0.3770292,0,0,4.629324,6.458882,0.6145706,0,0.6145706,10.1913,72.79485,0.1211684,0.4147322,0.8091548,0,7.470326
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,2.007373,32.5135,19.00918,0.3378634,0.3378634,0,0,0,0.3378634,594.1375,0,0,2.007373,0.3556456,0.3378634,0,0,4.014753,7.011996,1.651727,0,1.651727,11.75826,83.98743,0.1179074,0.3716497,1.605898,0,9.019369
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.798539,39.82204,20.13223,1.040301,1.040301,0,0,0,1.040301,269.0125,0,0,2.798539,1.095054,1.040301,0,0,2.363026,8.49855,1.703486,0,1.703486,13.37433,95.53076,0.114723,1.144331,2.238832,0,11.29709
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.583428,50.02468,23.11555,1.097732,1.097732,0,0,0,1.097732,326.4394,1.768381,0,3.583428,1.155507,1.097732,0,0,0.6595405,10.03169,0.6595405,0,0.6595405,14.00003,100,0.1135358,1.207505,2.866742,0,13.61512
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.43324,62.30785,26.1402,2.311182,2.311182,0,0,0,2.311182,191.817,2.000417,0,4.43324,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.1135358,2.5423,3.546592,0,15.05851
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.310504,64.4309,28.73769,2.572555,2.572555,0,0,0,2.572555,167.5573,1.602552,0,4.310504,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.1135358,2.82981,3.448403,0,14.93578
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.624946,60.40373,31.21804,0.039685,0.039685,0,0,0,0.039685,9134.297,3.583172,0,3.624946,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.1135358,0.0436535,2.899956,0,14.25022
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.32593,60.37481,33.60194,2.012757,2.012757,0,0,0,2.012757,165.2425,1.207238,0,3.32593,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.1135358,2.214033,2.660744,0,13.9512
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.855215,57.67344,35.11082,1.571551,1.571551,0,0,0,1.571551,181.6814,1.200951,0,2.855215,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.1135358,1.728706,2.284172,0,13.48049
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.209554,52.63103,35.75158,1.035286,1.035286,0,0,0,1.035286,213.4244,1.119779,0,2.209554,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.1135358,1.138815,1.767643,0,12.83483
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.746835,49.48434,36.41301,1.894698,1.894698,0,0,0,1.894698,92.19598,0,0,1.746835,1.994419,1.894698,0,0,0,10.62527,0,0.2475834,-0.2475834,13.73905,98.13589,0.1135358,2.084167,1.397468,0,12.37211
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.475538,39.13826,35.8067,1.237673,1.237673,0,0,0,1.237673,38.42195,0,2.220446E-16,0.475538,1.302814,1.237673,0,0,0.2750927,10.37769,0,0.8272755,-0.8272755,12.86703,91.90715,0.1135358,1.36144,0.3804304,0,10.85323
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.113416,34.56741,33.79486,1.74771,1.74771,0,0,0,1.74771,6.489407,0,0,0.113416,1.839695,1.74771,0,0,1.194288,9.550415,0,1.726279,-1.726279,11.04737,78.90962,0.1135358,1.922481,0.09073283,0,9.663832
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05593532,32.23446,31.8588,3.389968,3.389968,1.25,0,0.50625,3.389968,1.650025,0,0,0.05593532,2.252598,2.139968,0,0,3.112375,7.824136,0,2.196663,-2.196663,8.731884,62.37047,0.1135358,3.728965,0.04474826,5,7.880072
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.00726747,30.31549,30.26724,2.943276,2.943276,5,0,1.53,2.943276,0.2469177,0,0,0.00726747,0,0,2.056724,1.953887,5.553112,5.627474,1.961155,0,1.961155,10.5924,75.65984,0.1196748,3.237604,0.005813975,5,5.634741
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,28.71702,28.71702,1.689748,1.689748,5,0,1.53,1.689748,0,0,0,0,0,0,3.310252,3.14474,3.591957,7.392513,3.14474,0,3.14474,13.57576,96.96952,0.128794,1.858723,0,5,7.392513
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,27.13234,27.13234,0.5075313,0.5075313,0,0,0,0.5075313,0,0,0,0,0.5342435,0.5075313,0,0,0.4472173,10.22278,0,0.5342435,-0.5342435,13.01262,92.94709,0.128794,0.5582844,0,0,10.22278
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,25.78882,25.78882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.040821,9.688535,0,0,0,13.01262,92.94709,0.128794,0,0,0,9.688535
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,24.72778,24.72778,0.3512307,0.3512307,0,0,0,0.3512307,0,0,5.551115E-17,0,0.3697165,0.3512307,0,0,1.040821,9.688535,0,0.3697165,-0.3697165,12.6229,90.16341,0.128794,0.3863537,0,0,9.688535
