Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.07046489,22.09377,21.648,0.2197393,0.2197393,0,0,0,0.2197393,32.06749,0,0,0.07046489,0.2313046,0.2197393,0,0,6.9613,4.360104,0,0.1608397,-0.1608397,7.226418,51.61717,0.1379572,0.2417133,0.05637191,0,4.430569
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1311454,21.6418,20.81432,0,0,0,0,0,0,0,0,0,0.1311454,0,0,0,0,7.140011,4.199264,0.1311454,0,0.1311454,7.350834,52.50585,0.1378328,0,0.1049163,0,4.33041
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.01078,26.67909,20.11156,0.1820842,0.1820842,0,0,0,0.1820842,555.1165,0,0,1.01078,0.1916676,0.1820842,0,0,7.008866,4.317295,0.8191119,0,0.8191119,8.127912,58.0564,0.137061,0.2002926,0.8086236,0,5.328074
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.955486,32.59086,19.42946,0.1188526,0.1188526,0,0,0,0.1188526,1645.303,0,0,1.955486,0.125108,0.1188526,0,0,6.189754,5.054496,1.830378,0,1.830378,9.864361,70.45958,0.1353672,0.1307379,1.564389,0,7.009981
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.763026,39.97678,20.51806,2.081095,2.081095,0,0,0,2.081095,132.7679,0,0,2.763026,2.190627,2.081095,0,0,4.359376,6.701836,0.5723996,0,0.5723996,10.40739,74.33833,0.1348461,2.289205,2.210421,0,9.464862
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.3149,48.1056,23.52205,1.96967,1.96967,0,0,0,1.96967,168.2972,0,0,3.3149,2.073337,1.96967,0,0,3.786977,7.216995,1.241563,0,1.241563,11.58524,82.75153,0.1337294,2.166637,2.65192,0,10.53189
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.630954,54.71342,26.58804,0,0,0,0,0,0,0,1.08554,0,3.630954,0,0,0,0,2.545414,8.334402,2.545414,0,2.545414,14.00003,100,0.1314969,0,2.904763,0,11.96536
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.735909,59.01307,29.21998,1.597215,1.597215,0,0,0,1.597215,233.9015,2.054631,0,3.735909,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1314969,1.756936,2.988728,0,14.36118
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.638032,61.21883,31.76234,0,0,0,0,0,0,0,3.638032,0,3.638032,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314969,0,2.910426,0,14.26331
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.348884,61.31385,34.18069,0.7843261,0.7843261,0,0,0,0.7843261,426.9759,2.523277,0,3.348884,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1314969,0.8627588,2.679107,0,13.97416
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.887348,58.73359,35.75158,0.1530574,0.1530574,0,0,0,0.1530574,1886.448,2.726235,0,2.887348,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1314969,0.1683631,2.309878,0,13.51262
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.250649,53.75608,36.43368,1.67062,1.67062,0,0,0,1.67062,134.7194,0.4921014,0,2.250649,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1314969,1.837682,1.800519,0,12.87592
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.43194,47.72264,37.12956,0.4230609,0.4230609,0,0,0,0.4230609,338.4714,0.9866131,0,1.43194,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1314969,0.465367,1.145552,0,12.05721
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4651348,39.83747,36.56459,2.425359,2.425359,0,0,0,2.425359,19.17797,0,0,0.4651348,2.55301,2.425359,0,0,0,10.62527,0,2.087875,-2.087875,11.79921,84.27994,0.1314969,2.667895,0.3721078,0,11.09041
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1069717,35.33995,34.60786,1.706581,1.706581,0,0,0,1.706581,6.268187,0,2.220446E-16,0.1069717,1.796401,1.706581,0,0,2.319861,8.537399,0,1.689429,-1.689429,10.0184,71.55985,0.1314969,1.877239,0.08557735,0,8.644371
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04327002,32.96369,32.67181,1.994144,1.994144,0,0,0,1.994144,2.169854,0,4.440892E-16,0.04327002,2.099099,1.994144,0,0,4.197005,6.84797,0,2.055829,-2.055829,7.851366,56.08107,0.1314969,2.193559,0.03461602,0,6.89124
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,31.02513,31.02513,1.832254,1.832254,0,0,0,1.832254,0,0,2.220446E-16,0,1.928689,1.832254,0,0,6.481259,4.79214,0,1.928689,-1.928689,5.818349,41.55956,0.1314969,2.01548,0,0,4.79214
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,29.45423,29.45423,0.08410323,0.08410323,0,0,0,0.08410323,0,0,1.387779E-17,0,0.08852971,0.08410323,0,0,8.624247,2.863452,0,0.08852971,-0.08852971,5.72503,40.89299,0.1314969,0.09251355,0,0,2.863452
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,27.80755,27.80755,0.2123372,0.2123372,0,0,0,0.2123372,0,0,2.775558E-17,0,0.2235128,0.2123372,0,0,8.722613,2.774922,0,0.2235128,-0.2235128,5.489428,39.21012,0.1314969,0.2335709,0,0,2.774922
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,26.42958,26.42958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.970961,2.551409,0,0,0,5.489428,39.21012,0.1314969,0,0,0,2.551409
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,25.32719,25.32719,0.4606633,0.4606633,0,0,0,0.4606633,0,0,5.551115E-17,0,0.4849088,0.4606633,0,0,8.970961,2.551409,0,0.4849088,-0.4849088,4.978289,35.55914,0.1314969,0.5067297,0,0,2.551409
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,24.18348,24.18348,0.4397498,0.4397498,0,0,0,0.4397498,0,0,5.551115E-17,0,0.4628946,0.4397498,0,0,9.509748,2.066501,0,0.4628946,-0.4628946,4.490355,32.0739,0.1314969,0.4837248,0,0,2.066501
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,23.30846,23.30846,0.5299915,0.5299915,0,0,0,0.5299915,0,0,1.110223E-16,0,0.5578858,0.5299915,0,0,10.02408,1.603606,0,0.5578858,-0.5578858,3.902292,27.87346,0.1314969,0.5829906,0,0,1.603606
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.0323237,22.74205,22.53679,0.1128427,0.1128427,0,0,0,0.1128427,28.64491,0,1.387779E-17,0.0323237,0.1187818,0.1128427,0,0,10.64395,1.04572,0,0.08645812,-0.08645812,3.811157,27.22249,0.1314969,0.124127,0.02585896,0,1.078044
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08381728,22.25452,21.72379,0.4905907,0.4905907,0,0,0,0.4905907,17.08497,0,5.551115E-17,0.08381728,0.5164113,0.4905907,0,0,10.74001,0.9592623,0,0.432594,-0.432594,3.355163,23.9654,0.1314969,0.5396498,0.06705382,0,1.04308
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3442698,23.08047,20.89011,0.06096138,0.06096138,0,0,0,0.06096138,564.7341,0,0,0.3442698,0.06416988,0.06096138,0,0,11.22067,0.5266683,0.2800999,0,0.2800999,3.620889,25.86344,0.1312557,0.06705752,0.2754158,0,0.8709381
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.921441,26.16316,20.19423,0.5739195,0.5739195,0,0,0,0.5739195,160.5523,0,0,0.921441,0.6041258,0.5739195,0,0,10.94057,0.7787582,0.3173151,0,0.3173151,3.92192,28.01366,0.1309836,0.6313115,0.7371528,0,1.700199
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.262353,34.9517,19.50525,1.781497,1.781497,4.970479,0,1.521941,1.781497,126.9917,0,0,2.262353,0,0,3.188982,3.029533,10.62326,1.064342,5.291887,0,5.291887,8.942245,63.87305,0.133733,1.959647,1.809883,5,3.326695
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.759337,40.01777,20.58007,1.166116,1.166116,3.87352,0,1.222471,1.166116,236.6264,0,0,2.759337,0,0,2.707405,2.572034,5.331371,5.82704,5.331371,0,5.331371,14.00003,100,0.134239,1.282727,2.20747,5,8.586377
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.312356,48.18151,23.60472,0.5442562,0.5442562,0,0,0,0.5442562,608.6024,2.739455,0,3.312356,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.134239,0.5986819,2.649885,0,13.93763
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.629406,54.81749,26.6845,1.653655,1.653655,0,0,0,1.653655,219.4778,1.888716,0,3.629406,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.134239,1.819021,2.903525,0,14.25468
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.735512,59.13028,29.31643,1.82438,1.82438,0,0,0,1.82438,204.7552,1.815112,0,3.735512,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.134239,2.006818,2.98841,0,14.36079
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.638734,61.34718,31.8588,2.56135,2.56135,0,0,0,2.56135,142.0631,0.9425763,0,3.638734,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.134239,2.817485,2.910987,0,14.26401
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.350233,61.47161,34.29782,0.5574495,0.5574495,0,0,0,0.5574495,600.9932,2.763444,0,3.350233,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.134239,0.6131944,2.680186,0,13.97551
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.890194,58.87496,35.84804,2.208774,2.208774,0,0,0,2.208774,130.8506,0.565169,0,2.890194,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.134239,2.429652,2.312155,0,13.51547
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.712019,58.02651,36.54392,1.352019,1.352019,0,0,0,1.352019,200.5903,1.288841,0,2.712019,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.134239,1.487221,2.169616,0,13.33729
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.436455,47.86209,37.22602,0.3127623,0.3127623,0,0,0,0.3127623,459.28,1.107231,0,1.436455,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.134239,0.3440385,1.149164,0,12.06173
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4699553,39.9706,36.66105,3.384283,3.384283,1.25,0,0.50625,3.384283,13.88641,0,0,0.4699553,2.246614,2.134283,0,0,0,10.62527,0,1.776658,-1.776658,12.12727,86.62315,0.134239,3.722711,0.3759643,5,11.09523
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1059844,35.43006,34.70432,0,0,0,0,0,0,0,0,0,0.1059844,0,0,0,0,1.974065,8.848616,0.1059844,0,0.1059844,12.22781,87.34133,0.1341521,0,0.08478748,0,8.9546
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04780689,33.091,32.76826,0.8502846,0.8502846,0,0,0,0.8502846,5.622458,0,1.110223E-16,0.04780689,0.8950365,0.8502846,0,0,1.86808,8.944002,0,0.8472295,-0.8472295,11.33475,80.96236,0.1341521,0.9353131,0.03824551,0,8.991809
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,31.14225,31.14225,1.822617,1.822617,0,0,0,1.822617,0,0,2.220446E-16,0,1.918544,1.822617,0,0,2.809447,8.096772,0,1.918544,-1.918544,9.31243,66.51723,0.1341521,2.004879,0,0,8.096772
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,29.55069,29.55069,3.52264,3.52264,1.25,0,0.50625,3.52264,0,0,0,0,2.392252,2.27264,0,0,4.941162,6.178228,0,2.392252,-2.392252,6.790775,48.50544,0.1341521,3.874904,0,5,6.178228
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,27.90401,27.90401,0.05768752,0.05768752,3.562951,0,1.137686,0.05768752,0,0,0,0,0,0,3.505263,3.33,7.59922,3.785976,3.33,0,3.33,9.94989,71.0705,0.1356771,0.06345627,0,5,3.785976
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,26.52604,26.52604,0.159503,0.159503,3.664766,0,1.165481,0.159503,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.26922,6.782976,3.33,0,3.33,13.109,93.63557,0.1373237,0.1754533,0,5,6.782976
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,25.42365,25.42365,0.2298996,0.2298996,0,0,0,0.2298996,0,0,0,0,0.2419996,0.2298996,0,0,0.9392202,9.779976,0,0.2419996,-0.2419996,12.85392,91.8135,0.1373237,0.2528896,0,0,9.779976
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,24.3006,24.3006,0.7841327,0.7841327,0,0,0,0.7841327,0,0,0,0,0.8254028,0.7841327,0,0,1.208109,9.537976,0,0.8254028,-0.8254028,11.98386,85.59886,0.1373237,0.8625459,0,0,9.537976
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,23.40492,23.40492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.125223,8.712574,0,0,0,11.98386,85.59886,0.1373237,0,0,0,8.712574
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01359592,22.69889,22.61258,0.5079979,0.5079979,0,0,0,0.5079979,2.676373,0,1.110223E-16,0.01359592,0.5347345,0.5079979,0,0,2.125223,8.712574,0,0.5211387,-0.5211387,11.43454,81.67509,0.1373237,0.5587977,0.01087673,0,8.72617
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07221263,22.25683,21.79958,0.6302658,0.6302658,0,0,0,0.6302658,11.45749,0,1.110223E-16,0.07221263,0.6634377,0.6302658,0,0,2.704266,8.191435,0,0.5912251,-0.5912251,10.81133,77.22363,0.1373237,0.6932924,0.0577701,0,8.263647
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1371115,21.83198,20.9659,0.1466005,0.1466005,0,0,0,0.1466005,93.52725,0,2.775558E-17,0.1371115,0.1543164,0.1466005,0,0,3.361183,7.60021,0,0.0172049,-0.0172049,10.79319,77.09409,0.1373237,0.1612606,0.1096892,0,7.737321
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9306514,26.30359,20.27002,0.3537005,0.3537005,0,0,0,0.3537005,263.1185,0,0,0.9306514,0.3723164,0.3537005,0,0,3.380299,7.583005,0.5583351,0,0.5583351,11.32288,80.87754,0.1368754,0.3890706,0.7445211,0,8.513657
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.94466,32.67633,19.58104,1.671356,1.671356,0,0,0,1.671356,116.3522,0,0,1.94466,1.759323,1.671356,0,0,2.821964,8.085506,0.1853374,0,0.1853374,11.4987,82.13344,0.1367272,1.838492,1.555728,0,10.03017
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.755554,40.07369,20.65586,0,0,0,0,0,0,0,0.1189273,0,2.755554,0,0,0,0,2.636627,8.25231,2.636627,0,2.636627,14.00003,100,0.1346534,0,2.204443,0,11.00786
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.310036,48.25118,23.68051,1.40498,1.40498,0,0,0,1.40498,235.5931,1.83111,0,3.310036,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1346534,1.545478,2.648029,0,13.93531
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.628372,54.90101,26.76029,0,0,0,0,0,0,0,3.628372,0,3.628372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346534,0,2.902697,0,14.25365
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.735147,59.24784,29.41289,2.945237,2.945237,0,0,0,2.945237,126.8199,0.6348974,0,3.735147,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1346534,3.23976,2.988117,0,14.36042
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.638963,61.49676,31.97593,1.002228,1.002228,0,0,0,1.002228,363.0873,2.583986,0,3.638963,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1346534,1.102451,2.91117,0,14.26424
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.351543,61.62908,34.41495,0.3696583,0.3696583,0,0,0,0.3696583,906.66,2.96243,0,3.351543,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1346534,0.4066241,2.681235,0,13.97682
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.892599,59.03677,35.96517,0,0,0,0,0,0,0,2.892599,0,2.892599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346534,0,2.314079,0,13.51787
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.257978,54.05372,36.64038,2.280538,2.280538,0,0,0,2.280538,99.01075,0,0,2.257978,2.400566,2.280538,0,0,0,10.62527,0,0.1425885,-0.1425885,13.84973,98.92642,0.1346534,2.508592,1.806382,0,12.88325
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.786601,50.83035,37.34314,0.6274928,0.6274928,0,0,0,0.6274928,284.7205,0.9676503,0,1.786601,0.6605187,0.6274928,0,0,0.1584317,10.48269,0.1584317,0,0.1584317,14.00003,100,0.1345308,0.6902421,1.429281,0,12.26929
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5406154,40.60034,36.77818,1.481319,1.481319,0,0,0,1.481319,36.49554,0,2.220446E-16,0.5406154,1.559283,1.481319,0,0,0,10.62527,0,1.018668,-1.018668,12.92626,92.33023,0.1345308,1.629451,0.4324923,0,11.16589
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09751599,35.48944,34.82145,1.981442,1.981442,0,0,0,1.981442,4.921467,0,2.220446E-16,0.09751599,2.085728,1.981442,0,0,1.131853,9.606606,0,1.988212,-1.988212,10.8305,77.36055,0.1345308,2.179586,0.07801279,0,9.704123
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.0422608,33.19153,32.90606,2.617444,2.617444,0,0,0,2.617444,1.614583,0,0,0.0422608,2.755204,2.617444,0,0,3.340978,7.618394,0,2.712944,-2.712944,7.970805,56.9342,0.1345308,2.879189,0.03380864,0,7.660655
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,31.23871,31.23871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.35536,4.905451,0,0,0,7.970805,56.9342,0.1345308,0,0,0,4.905451
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,29.66782,29.66782,1.157666,1.157666,0,0,0,1.157666,0,0,0,0,1.218596,1.157666,0,0,6.35536,4.905451,0,1.218596,-1.218596,6.686292,47.75913,0.1345308,1.273432,0,0,4.905451
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,28.00047,28.00047,0.1452786,0.1452786,0,0,0,0.1452786,0,0,2.775558E-17,0,0.1529249,0.1452786,0,0,7.709355,3.686855,0,0.1529249,-0.1529249,6.525095,46.60773,0.1345308,0.1598065,0,0,3.686855
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,26.64316,26.64316,0.7713203,0.7713203,0,0,0,0.7713203,0,0,1.110223E-16,0,0.8119161,0.7713203,0,0,7.879271,3.53393,0,0.8119161,-0.8119161,5.669261,40.49464,0.1345308,0.8484523,0,0,3.53393
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,25.52011,25.52011,0.07943835,0.07943835,0,0,0,0.07943835,0,0,1.387779E-17,0,0.08361932,0.07943835,0,0,8.781401,2.722014,0,0.08361932,-0.08361932,5.581118,39.86505,0.1345308,0.08738219,0,0,2.722014
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,24.39706,24.39706,0.1164483,0.1164483,0,0,0,0.1164483,0,0,1.387779E-17,0,0.1225771,0.1164483,0,0,8.87431,2.638395,0,0.1225771,-0.1225771,5.45191,38.94214,0.1345308,0.1280931,0,0,2.638395
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,23.50827,23.50827,0.5239373,0.5239373,0,0,0,0.5239373,0,0,0,0,0.551513,0.5239373,0,0,9.010508,2.515818,0,0.551513,-0.551513,4.870564,34.78968,0.1345308,0.576331,0,0,2.515818
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03439155,22.92766,22.70904,0.6397756,0.6397756,0,0,0,0.6397756,5.375565,0,1.110223E-16,0.03439155,0.673448,0.6397756,0,0,9.6233,1.964305,0,0.6390564,-0.6390564,4.19694,29.97808,0.1345308,0.7037532,0.02751324,0,1.998696
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06523797,22.30925,21.89604,0.2664833,0.2664833,0,0,0,0.2664833,24.48107,0,5.551115E-17,0.06523797,0.2805087,0.2664833,0,0,10.33336,1.325248,0,0.2152708,-0.2152708,3.970025,28.35726,0.1345308,0.2931316,0.05219037,0,1.390486
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1218925,21.81154,21.04169,0.3562682,0.3562682,0,0,0,0.3562682,34.21369,0,0,0.1218925,0.3750192,0.3562682,0,0,10.57255,1.109977,0,0.2531267,-0.2531267,3.703206,26.45142,0.1345308,0.391895,0.09751399,0,1.23187
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9239123,26.33685,20.34581,0.6501569,0.6501569,0,0,0,0.6501569,142.106,0,0,0.9239123,0.6843757,0.6501569,0,0,10.8538,0.8568507,0.2395366,0,0.2395366,3.93045,28.07459,0.1343459,0.7151726,0.7391298,0,1.780763
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.939305,32.73442,19.6706,0.2080489,0.2080489,0,0,0,0.2080489,932.1391,0,0,1.939305,0.2189988,0.2080489,0,0,10.61427,1.072434,1.720306,0,1.720306,5.562476,39.73189,0.1330324,0.2288538,1.551444,0,3.011739
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.751574,40.15152,20.75232,0.09963784,0.09963784,0,0,0,0.09963784,2761.576,0,0,2.751574,0.1048819,0.09963784,0,0,8.893961,2.620709,2.646692,0,2.646692,8.073348,57.66666,0.131061,0.1096016,2.201259,0,5.372283
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.307412,48.34275,23.77697,0.4960504,0.4960504,0,0,0,0.4960504,666.749,0,0,3.307412,0.5221584,0.4960504,0,0,6.247269,5.002732,2.785253,0,2.785253,10.71567,76.54036,0.1290485,0.5456555,2.645929,0,8.310144
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.626947,55.00628,26.85675,2.662814,2.662814,0,0,0,2.662814,136.2073,0,0,3.626947,2.802962,2.662814,0,0,3.462015,7.50946,0.8239849,0,0.8239849,11.49737,82.12392,0.128465,2.929095,2.901557,0,11.13641
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.734331,59.3869,29.53002,1.6431,1.6431,0,0,0,1.6431,227.2735,0,0,3.734331,1.729579,1.6431,0,0,2.638031,8.251046,2.004752,0,2.004752,13.39925,95.70872,0.1270669,1.80741,2.987465,0,11.98538
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.639341,61.63927,32.08617,0,0,0,0,0,0,0,3.006063,0,3.639341,0,0,0,0,0.6332784,10.05532,0.6332784,0,0.6332784,14.00003,100,0.1266316,0,2.911473,0,13.69466
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.352376,61.80735,34.55274,0.6699018,0.6699018,0,0,0,0.6699018,500.428,2.647217,0,3.352376,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1266316,0.736892,2.681901,0,13.97765
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.894553,59.21899,36.10297,0.4716836,0.4716836,0,0,0,0.4716836,613.6641,2.398044,0,2.894553,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1266316,0.5188519,2.315642,0,13.51983
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.260721,54.25703,36.79884,0.6788033,0.6788033,0,0,0,0.6788033,333.0451,1.546192,0,2.260721,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1266316,0.7466837,1.808577,0,12.886
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.44455,48.19302,37.47405,0.06132024,0.06132024,0,0,0,0.06132024,2355.747,1.380002,0,1.44455,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1266316,0.06745227,1.15564,0,12.06982
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4833986,40.34891,36.93664,1.175623,1.175623,0,0,0,1.175623,41.11849,0,2.220446E-16,0.4833986,1.237498,1.175623,0,0,0,10.62527,0,0.7540997,-0.7540997,13.20514,94.32222,0.1266316,1.293186,0.3867188,0,11.10867
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09168718,35.60844,34.97992,1.515638,1.515638,0,0,0,1.515638,6.049413,0,0,0.09168718,1.595408,1.515638,0,0,0.8378886,9.871175,0,1.503721,-1.503721,11.62008,83.00038,0.1266316,1.667201,0.07334974,0,9.962862
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04227275,33.34345,33.05764,2.605827,2.605827,0,0,0,2.605827,1.622239,0,0,0.04227275,2.742976,2.605827,0,0,2.508689,8.367454,0,2.700703,-2.700703,8.773285,62.66619,0.1266316,2.86641,0.0338182,0,8.409726
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,31.41096,31.41096,2.677225,2.677225,0,0,0,2.677225,0,0,0,0,2.818131,2.677225,0,0,5.509471,5.66675,0,2.818131,-2.818131,5.802714,41.44787,0.1266316,2.944947,0,0,5.66675
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,29.8194,29.8194,0.9850951,0.9850951,0,0,0,0.9850951,0,0,1.110223E-16,0,1.036942,0.9850951,0,0,8.640728,2.848619,0,1.036942,-1.036942,4.709681,33.64051,0.1266316,1.083605,0,0,2.848619
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,28.15894,28.15894,0.3616059,0.3616059,0,0,0,0.3616059,0,0,5.551115E-17,0,0.3806378,0.3616059,0,0,9.792886,1.811677,0,0.3806378,-0.3806378,4.308454,30.7746,0.1266316,0.3977665,0,0,1.811677
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,26.78096,26.78096,0.08190563,0.08190563,0,0,0,0.08190563,0,0,0,0,0.08621646,0.08190563,0,0,10.21582,1.431039,0,0.08621646,-0.08621646,4.217573,30.12546,0.1266316,0.0900962,0,0,1.431039
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,25.65791,25.65791,0.2655757,0.2655757,0,0,0,0.2655757,0,0,0,0,0.2795534,0.2655757,0,0,10.31161,1.344823,0,0.2795534,-0.2795534,3.922898,28.02065,0.1266316,0.2921333,0,0,1.344823
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,24.51419,24.51419,0.3472115,0.3472115,0,0,0,0.3472115,0,0,5.551115E-17,0,0.3654858,0.3472115,0,0,10.62223,1.065269,0,0.3654858,-0.3654858,3.537642,25.26882,0.1266316,0.3819327,0,0,1.065269
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,23.61851,23.61851,0.10257,0.10257,0,0,0,0.10257,0,0,1.387779E-17,0,0.1079685,0.10257,0,0,11.02832,0.6997836,0,0.1079685,-0.1079685,3.423833,24.4559,0.1266316,0.1128271,0,0,0.6997836
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01146707,22.89905,22.82617,0.1972294,0.1972294,0,0,0,0.1972294,5.814079,0,2.775558E-17,0.01146707,0.2076099,0.1972294,0,0,11.14829,0.5918151,0,0.1961428,-0.1961428,3.217081,22.9791,0.1266316,0.2169523,0.009173657,0,0.6032822
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2232756,23.43666,22.01316,0.6572643,0.6572643,4.162528,0,1.30137,0.6572643,33.97044,0,0,0.2232756,0,0,3.505263,3.33,11.36622,0.3956723,3.553276,0,3.553276,6.588014,47.05715,0.1289326,0.7229907,0.1786205,5,0.6189479
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1217325,21.92818,21.15882,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,103.4331,0,0,0.1217325,0,0,3.505263,3.33,7.812949,3.59362,3.451733,0,3.451733,9.862615,70.44711,0.1303647,0.1294613,0.09738603,5,3.715353
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8686762,26.08757,20.46294,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,321.5345,0,0,0.8686762,0,0,3.505263,3.33,4.361216,6.70018,4.198676,0,4.198676,13.84583,98.89858,0.1314801,0.2971824,0.694941,5,7.568856
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.970131,33.06508,19.76706,1.808407,1.808407,0,0,0,1.808407,108.9429,0,0,1.970131,1.903586,1.808407,0,0,0.16254,10.47899,0.06654464,0,0.06654464,13.90896,99.34951,0.1314355,1.989248,1.576105,0,12.44912
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.7474,40.25129,20.86944,0,0,0,0,0,0,0,2.651404,0,2.7474,0,0,0,0,0.09599538,10.53888,0.09599538,0,0.09599538,14.00003,100,0.1313712,0,2.19792,0,13.28628
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.293988,48.33889,23.87343,0.3681509,0.3681509,0,0,0,0.3681509,894.7385,2.906461,0,3.293988,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1313712,0.404966,2.63519,0,13.91926
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.943577,48.89522,26.95321,1.245005,1.245005,0,0,0,1.245005,236.431,1.633046,0,2.943577,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1313712,1.369505,2.354862,0,13.56885
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.736221,59.55326,29.64715,0.3591287,0.3591287,0,0,0,0.3591287,1040.357,3.358191,0,3.736221,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1313712,0.3950415,2.988977,0,14.3615
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.348516,69.55356,32.2033,1.211928,1.211928,0,0,0,1.211928,358.8097,3.072802,0,4.348516,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1313712,1.333121,3.478813,0,14.97379
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,4.056179,69.46658,34.6492,0.1942001,0.1942001,0,0,0,0.1942001,2088.659,3.851758,0,4.056179,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1313712,0.2136201,3.244943,0,14.68145
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.663972,67.15112,36.22009,2.043441,2.043441,0,0,0,2.043441,179.3041,1.512982,0,3.663972,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1313712,2.247785,2.931178,0,14.28925
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.746555,50.00945,36.8953,2.895094,2.895094,0,0,0,2.895094,60.3281,0,0,1.746555,3.047467,2.895094,0,0,0,10.62527,0,1.300912,-1.300912,12.62875,90.20515,0.1313712,3.184604,1.397244,0,12.37183
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.071118,45.39735,37.59118,1.778505,1.778505,0,0,0,1.778505,60.22576,0,0,1.071118,1.87211,1.778505,0,0,1.445458,9.324362,0,0.8009924,-0.8009924,11.78443,84.1743,0.1313712,1.956355,0.8568945,0,10.39548
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4967738,40.55816,37.04688,0.5176585,0.5176585,0,0,0,0.5176585,95.96555,0,0,0.4967738,0.5449037,0.5176585,0,0,2.33545,8.52337,0,0.04812988,-0.04812988,11.73369,83.81192,0.1313712,0.5694244,0.3974191,0,9.020144
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1450771,36.08759,35.09015,1.896454,1.896454,0,0,0,1.896454,7.649913,0,0,0.1450771,1.996268,1.896454,0,0,2.388927,8.47524,0,1.851191,-1.851191,9.782367,69.87391,0.1313712,2.0861,0.1160617,0,8.620317
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1037494,33.85776,33.1541,2.753768,2.753768,0,0,0,2.753768,3.767544,0,4.440892E-16,0.1037494,2.898704,2.753768,0,0,4.445806,6.624049,0,2.794954,-2.794954,6.836226,48.83009,0.1313712,3.029145,0.08299955,0,6.727798
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,31.52809,31.52809,1.866067,1.866067,0,0,0,1.866067,0,0,2.220446E-16,0,1.964281,1.866067,0,0,7.551311,3.829095,0,1.964281,-1.964281,4.765692,34.04059,0.1313712,2.052673,0,0,3.829095
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,29.93653,29.93653,1.165636,1.165636,0,0,0,1.165636,0,0,2.220446E-16,0,1.226985,1.165636,0,0,9.733845,1.864814,0,1.226985,-1.226985,3.472336,24.80235,0.1313712,1.282199,0,0,1.864814
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,28.25539,28.25539,0.1932966,0.1932966,0,0,0,0.1932966,0,0,2.775558E-17,0,0.2034701,0.1932966,0,0,11.09716,0.637829,0,0.2034701,-0.2034701,3.25786,23.27038,0.1313712,0.2126262,0,0,0.637829
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,26.87742,26.87742,0.3997968,0.3997968,3.90506,0,1.231081,0.3997968,0,0,0,0,0,0,3.505263,3.33,11.32324,0.4343589,3.33,0,3.33,6.416975,45.83545,0.1332149,0.4397765,0,5,0.4343589
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,25.7337,25.7337,0.5571774,0.5571774,4.06244,0,1.274046,0.5571774,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.993239,3.431359,3.33,0,3.33,9.576091,68.40051,0.1352334,0.6128951,0,5,3.431359
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,24.61065,24.61065,0.429125,0.429125,3.934388,0,1.239088,0.429125,0,0,0,0,0,0,3.505263,3.33,4.663239,6.428359,3.33,0,3.33,12.73521,90.96558,0.1369983,0.4720375,0,5,6.428359
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,23.72185,23.72185,1.170076,1.170076,0,0,0,1.170076,0,0,2.220446E-16,0,1.231659,1.170076,0,0,1.333239,9.425359,0,1.231659,-1.231659,11.43692,81.69215,0.1369983,1.287083,0,0,9.425359
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03508121,23.12522,22.90196,0,0,0,0,0,0,0,0,0,0.03508121,0,0,0,0,2.701749,8.1937,0.03508121,0,0.03508121,11.47021,81.92987,0.136975,0,0.02806497,0,8.228782
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1042702,22.75109,22.08895,0,0,0,0,0,0,0,0,0,0.1042702,0,0,0,0,2.666668,8.225273,0.1042702,0,0.1042702,11.56912,82.63644,0.1369058,0,0.08341617,0,8.329543
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1222859,22.02858,21.25528,0.5707811,0.5707811,0,0,0,0.5707811,21.4243,0,1.110223E-16,0.1222859,0.6008222,0.5707811,0,0,2.562397,8.319117,0,0.4785363,-0.4785363,11.0647,79.03343,0.1369058,0.6278592,0.09782871,0,8.441402
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9549017,26.76708,20.5594,0.232232,0.232232,0,0,0,0.232232,411.1844,0,0,0.9549017,0.2444547,0.232232,0,0,3.094105,7.84058,0.710447,0,0.710447,11.73869,83.84763,0.136436,0.2554552,0.7639214,0,8.795482
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.928867,32.86747,19.86352,2.397863,2.397863,0,0,0,2.397863,80.44106,0,0,1.928867,2.524066,2.397863,0,0,2.383657,8.479982,0,0.5951998,-0.5951998,11.1113,79.36624,0.136436,2.63765,1.543093,0,10.40885
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.483292,46.51341,20.94523,1.74263,1.74263,0,0,0,1.74263,199.8871,0,0,3.483292,1.834347,1.74263,0,0,3.044991,7.884783,1.648944,0,1.648944,12.67562,90.53998,0.1353581,1.916893,2.786633,0,11.36807
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.542315,50.68578,23.96989,1.102304,1.102304,0,0,0,1.102304,321.3556,0.9859496,0,3.542315,1.16032,1.102304,0,0,1.396046,9.368833,1.396046,0,1.396046,14.00003,100,0.1344587,1.212534,2.833852,0,12.91115
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.624268,55.21848,27.04967,0,0,0,0,0,0,0,3.624268,0,3.624268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344587,0,2.899414,0,14.24954
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.732767,59.66585,29.76428,2.257413,2.257413,0,0,0,2.257413,165.356,1.356543,0,3.732767,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1344587,2.483154,2.986214,0,14.35804
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.130805,67.20615,32.32042,1.605516,1.605516,0,0,0,1.605516,257.2883,2.440788,0,4.130805,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1344587,1.766068,3.304644,0,14.75608
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.355196,62.09928,34.76633,0.5367205,0.5367205,0,0,0,0.5367205,625.1292,2.790227,0,3.355196,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1344587,0.5903925,2.684157,0,13.98047
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.899053,59.53205,36.33033,2.628082,2.628082,0,0,0,2.628082,110.3106,0.1326508,0,2.899053,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1344587,2.89089,2.319242,0,13.52433
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.267206,54.55568,37.01243,1.516874,1.516874,0,0,0,1.516874,149.4657,0.6704965,0,2.267206,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1344587,1.668561,1.813765,0,12.89248
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.45208,48.50499,37.70831,0,0,0,0,0,0,0,1.45208,0,1.45208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344587,0,1.161664,0,12.07735
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.582307,41.299,37.16401,2.047637,2.047637,0,0,0,2.047637,28.43799,0,0,0.582307,2.155408,2.047637,0,0,0,10.62527,0,1.573101,-1.573101,12.34183,88.15578,0.1344587,2.252401,0.4658456,0,11.20758
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09445024,35.83497,35.18661,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.695213,0,0,0.09445024,3.505263,3.33,0,0,1.74789,9.052174,0,3.410813,-3.410813,8.746522,62.47503,0.1344587,6.128742,0.07556019,5,9.146624
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1326829,34.17285,33.27122,0,0,3.505263,0,1.121937,0,0,0,0,0.1326829,0,0,3.505263,3.33,5.537682,5.64136,3.462683,0,3.462683,12.03151,85.93919,0.1354818,0,0.1061464,5,5.774043
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,31.62454,31.62454,3.210373,3.210373,1.25,0,0.50625,3.210373,0,0,0,0,2.063551,1.960373,0,0,2.074999,8.757775,0,2.063551,-2.063551,9.856338,70.40227,0.1354818,3.53141,0,5,8.757775
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,30.03298,30.03298,2.992015,2.992015,5,0,1.53,2.992015,0,0,0,0,0,0,2.007985,1.907585,4.367833,6.694224,1.907585,0,1.907585,11.66603,83.32863,0.1371092,3.291217,0,5,6.694224
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,28.35185,28.35185,0.3763967,0.3763967,0,0,0,0.3763967,0,0,5.551115E-17,0,0.396207,0.3763967,0,0,2.460248,8.411051,0,0.396207,-0.396207,11.24839,80.3455,0.1371092,0.4140364,0,0,8.411051
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,26.95321,26.95321,0.2811054,0.2811054,0,0,0,0.2811054,0,0,0,0,0.2959004,0.2811054,0,0,2.900478,8.014844,0,0.2959004,-0.2959004,10.93649,78.11761,0.1371092,0.3092159,0,0,8.014844
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,25.83016,25.83016,0.3369263,0.3369263,0,0,0,0.3369263,0,0,5.551115E-17,0,0.3546592,0.3369263,0,0,3.229256,7.718944,0,0.3546592,-0.3546592,10.56264,75.4473,0.1371092,0.3706189,0,0,7.718944
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,24.68644,24.68644,0.3094103,0.3094103,0,0,0,0.3094103,0,0,5.551115E-17,0,0.325695,0.3094103,0,0,3.623322,7.364285,0,0.325695,-0.325695,10.21933,72.99507,0.1371092,0.3403513,0,0,7.364285
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,23.79764,23.79764,0.2208447,0.2208447,0,0,0,0.2208447,0,0,2.775558E-17,0,0.2324681,0.2208447,0,0,3.985205,7.038589,0,0.2324681,-0.2324681,9.974287,71.24477,0.1371092,0.2429292,0,0,7.038589
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03297236,23.19456,22.98464,0.4654734,0.4654734,0,0,0,0.4654734,7.083619,0,5.551115E-17,0.03297236,0.489972,0.4654734,0,0,4.243504,6.806121,0,0.4569996,-0.4569996,9.492567,67.80392,0.1371092,0.5120207,0.02637789,0,6.839094
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06598587,22.59026,22.17163,0.140578,0.140578,0,0,0,0.140578,46.93898,0,0,0.06598587,0.1479768,0.140578,0,0,4.751281,6.349122,0,0.08199094,-0.08199094,9.406141,67.18659,0.1371092,0.1546358,0.0527887,0,6.415107
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1182935,22.0655,21.31729,0.1701067,0.1701067,0,0,0,0.1701067,69.54077,0,0,0.1182935,0.1790597,0.1701067,0,0,4.842382,6.26713,0,0.06076617,-0.06076617,9.342088,66.72906,0.1371092,0.1871174,0.09463482,0,6.385424
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3906822,23.10046,20.61452,0.329448,0.329448,0,0,0,0.329448,118.5869,0,0,0.3906822,0.3467874,0.329448,0,0,4.9099,6.206365,0.04389474,0,0.04389474,9.38373,67.02651,0.1370812,0.3623928,0.3125457,0,6.597046
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5571505,23.47147,19.91864,0.8390393,0.8390393,0,0,0,0.8390393,66.40339,0,1.110223E-16,0.5571505,0.8831993,0.8390393,0,0,4.866005,6.24587,0,0.3260487,-0.3260487,9.040045,64.57162,0.1370812,0.9229432,0.4457204,0,6.80302
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7435943,25.83552,21.02791,0.1530282,0.1530282,0,0,0,0.1530282,485.9198,0,0,0.7435943,0.1610823,0.1530282,0,0,5.228281,5.919821,0.582512,0,0.582512,9.592664,68.51889,0.1367117,0.168331,0.5948755,0,6.663415
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.40766,33.5766,24.04568,0,0,0,0,0,0,0,0,0,1.40766,0,0,0,0,4.64577,6.444082,1.40766,0,1.40766,10.92809,78.05762,0.1358269,0,1.126128,0,7.851742
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.255237,51.89271,27.14612,0,0,0,0,0,0,0,0.0171273,0,3.255237,0,0,0,0,3.238109,7.710976,3.238109,0,3.238109,14.00003,100,0.1338345,0,2.604189,0,10.96621
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,3.023309,53.0157,29.86073,3.29909,3.29909,1.25,0,0.50625,3.29909,91.64067,0.8663712,0,3.023309,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1338345,3.628999,2.418647,5,13.64858
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.143491,57.17332,32.41688,0.3808972,0.3808972,0,0,0,0.3808972,825.2859,2.742547,0,3.143491,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1338345,0.4189869,2.514793,0,13.76877
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.379624,44.90649,34.88346,0.2868795,0.2868795,0,0,0,0.2868795,480.907,1.077645,0,1.379624,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1338345,0.3155675,1.103699,0,12.0049
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.248853,45.54369,36.43368,1.349023,1.349023,0,0,0,1.349023,92.57458,0,2.220446E-16,1.248853,1.420025,1.349023,0,0,0,10.62527,0,0.171172,-0.171172,13.8196,98.71121,0.1338345,1.483926,0.9990822,0,11.87413
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.412773,47.57057,37.12956,0,0,0,0,0,0,0,1.222582,0,1.412773,0,0,0,0,0.1901911,10.4541,0.1901911,0,0.1901911,14.00003,100,0.1337193,0,1.130219,0,11.86688
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6943625,42.78172,37.80477,1.806494,1.806494,0,0,0,1.806494,38.43701,0,2.220446E-16,0.6943625,1.901573,1.806494,0,0,0,10.62527,0,1.207211,-1.207211,12.72752,90.91064,0.1337193,1.987144,0.55549,0,11.31964
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.08077117,37.82174,37.26047,0.5431952,0.5431952,0,0,0,0.5431952,14.86964,0,1.110223E-16,0.08077117,0.5717845,0.5431952,0,0,1.341345,9.418063,0,0.4910133,-0.4910133,12.20994,87.2137,0.1337193,0.5975148,0.06461693,0,9.498835
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1424507,36.2843,35.30374,0,0,0,0,0,0,0,0,0,0.1424507,0,0,0,0,1.886916,8.927051,0.1424507,0,0.1424507,12.34508,88.17899,0.1336331,0,0.1139606,0,9.069501
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03397234,33.61843,33.38836,1.519564,1.519564,0,0,0,1.519564,2.235663,0,2.220446E-16,0.03397234,1.599541,1.519564,0,0,1.744465,9.055256,0,1.565569,-1.565569,10.69483,76.39148,0.1336331,1.671521,0.02717787,0,9.089228
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,31.74167,31.74167,3.194404,3.194404,1.25,0,0.50625,3.194404,0,0,4.440892E-16,0,2.046741,1.944404,0,0,3.483986,7.489687,0,2.046741,-2.046741,8.537374,60.98112,0.1336331,3.513845,0,5,7.489687
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,30.12944,30.12944,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.758143,5.442945,3.33,0,3.33,11.69649,83.54618,0.1346986,0,0,5,5.442945
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,28.44831,28.44831,0.5318061,0.5318061,0,0,0,0.5318061,0,0,0,0,0.5597959,0.5318061,0,0,2.428143,8.439945,0,0.5597959,-0.5597959,11.10641,79.33136,0.1346986,0.5849867,0,0,8.439945
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,27.04967,27.04967,0.5055075,0.5055075,0,0,0,0.5055075,0,0,0,0,0.5321132,0.5055075,0,0,3.050138,7.880149,0,0.5321132,-0.5321132,10.54552,75.32497,0.1346986,0.5560583,0,0,7.880149
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,25.92661,25.92661,0.3069535,0.3069535,0,0,0,0.3069535,0,0,0,0,0.3231089,0.3069535,0,0,3.641376,7.348036,0,0.3231089,-0.3231089,10.20493,72.8922,0.1346986,0.3376488,0,0,7.348036
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,24.7829,24.7829,0.03818512,0.03818512,0,0,0,0.03818512,0,0,0,0,0.04019487,0.03818512,0,0,4.000385,7.024927,0,0.04019487,-0.04019487,10.16256,72.58957,0.1346986,0.04200364,0,0,7.024927
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,23.87343,23.87343,0.46785,0.46785,0,0,0,0.46785,0,0,0,0,0.4924737,0.46785,0,0,4.045046,6.984733,0,0.4924737,-0.4924737,9.643447,68.88163,0.1346986,0.514635,0,0,6.984733
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.008034776,23.11155,23.06042,0.1663379,0.1663379,0,0,0,0.1663379,4.830394,0,2.775558E-17,0.008034776,0.1750925,0.1663379,0,0,4.592239,6.492259,0,0.1670578,-0.1670578,9.467353,67.62382,0.1346986,0.1829717,0.006427821,0,6.500294
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09781773,22.84826,22.22675,0.4193186,0.4193186,0,0,0,0.4193186,23.32778,0,5.551115E-17,0.09781773,0.441388,0.4193186,0,0,4.777859,6.325201,0,0.3435703,-0.3435703,9.105198,65.037,0.1346986,0.4612505,0.07825419,0,6.423019
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2015699,22.6725,21.39307,0,0,0,0,0,0,0,0,0,0.2015699,0,0,0,0,5.159604,5.981631,0.2015699,0,0.2015699,9.296424,66.40289,0.1345777,0,0.1612559,0,6.183201
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3207036,22.71261,20.67653,0.2357662,0.2357662,0,0,0,0.2357662,136.0261,0,0,0.3207036,0.2481749,0.2357662,0,0,4.958034,6.163043,0.07252862,0,0.07252862,9.365231,66.89437,0.1345343,0.2593428,0.2565628,0,6.483747
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.800466,25.13476,19.98065,0.9208508,0.9208508,0,0,0,0.9208508,86.92678,0,1.110223E-16,0.800466,0.9693167,0.9208508,0,0,4.885505,6.22832,0,0.1688507,-0.1688507,9.187246,65.62305,0.1345343,1.012936,0.6403728,0,7.028785
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.396436,30.35644,21.08303,1.902063,1.902063,0,0,0,1.902063,73.41693,0,0,1.396436,2.002172,1.902063,0,0,5.073117,6.059469,0,0.6057353,-0.6057353,8.548745,61.06234,0.1345343,2.092269,1.117149,0,7.455905
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.625902,42.97268,24.12836,1.360126,1.360126,0,0,0,1.360126,193.0632,0,0,2.625902,1.431711,1.360126,0,0,5.746156,5.453733,1.194191,0,1.194191,9.681654,69.15453,0.133823,1.496138,2.100722,0,8.079636
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.206563,43.07396,27.2288,2.170087,2.170087,0,0,0,2.170087,101.6809,4.440892E-16,0,2.206563,2.284302,2.170087,0,0,4.551966,6.528505,0,0.07773897,-0.07773897,9.59971,68.56922,0.133823,2.387095,1.76525,0,8.735068
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.470363,48.27734,29.93653,0,0,0,0,0,0,0,0,0,2.470363,0,0,0,0,4.638342,6.450766,2.470363,0,2.470363,11.9433,85.30914,0.1323752,0,1.976291,0,8.921129
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.651937,44.48232,32.51334,0,0,0,0,0,0,0,0,0,1.651937,0,0,0,0,2.167979,8.674093,1.651937,0,1.651937,13.51047,96.50315,0.1314244,0,1.32155,0,10.32603
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.167345,43.37873,34.97992,0.4561962,0.4561962,0,0,0,0.4561962,255.8867,0.1710969,0,1.167345,0.4802065,0.4561962,0,0,0.5160418,10.16084,0.5160418,0,0.5160418,14.00003,100,0.1311302,0.5018159,0.9338762,0,11.32818
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.136027,44.77659,36.53014,1.975354,1.975354,0,0,0,1.975354,57.51002,0,2.220446E-16,1.136027,2.07932,1.975354,0,0,0,10.62527,0,0.9432937,-0.9432937,13.00571,92.89774,0.1311302,2.17289,0.9088214,0,11.7613
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8811377,43.57346,37.22602,2.090034,2.090034,0,0,0,2.090034,42.159,0,0,0.8811377,2.200036,2.090034,0,0,1.048104,9.68198,0,1.318899,-1.318899,11.61547,82.96746,0.1311302,2.299038,0.7049102,0,10.56312
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4145477,40.83642,37.90123,0,0,0,0,0,0,0,0,0,0.4145477,0,0,0,0,2.513547,8.363082,0.4145477,0,0.4145477,12.00874,85.77656,0.1308948,0,0.3316382,0,8.77763
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5440331,41.21817,37.35693,2.112224,2.112224,0,0,0,2.112224,25.75642,0,0,0.5440331,2.223393,2.112224,0,0,2.098999,8.736175,0,1.67936,-1.67936,10.23854,73.13229,0.1308948,2.323446,0.4352265,0,9.280208
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1521512,36.46939,35.42087,2.641325,2.641325,0,0,0,2.641325,5.760413,0,0,0.1521512,2.780342,2.641325,0,0,3.964955,7.056815,0,2.628191,-2.628191,7.468185,53.34407,0.1308948,2.905457,0.121721,0,7.208966
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06646886,33.93584,33.48481,1.450369,1.450369,0,0,0,1.450369,4.582893,0,0,0.06646886,1.526704,1.450369,0,0,6.885167,4.428624,0,1.460235,-1.460235,5.928962,42.34964,0.1308948,1.595406,0.05317509,0,4.495092
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,31.83813,31.83813,1.238165,1.238165,0,0,0,1.238165,0,0,2.220446E-16,0,1.303331,1.238165,0,0,8.507651,2.968388,0,1.303331,-1.303331,4.55513,32.53658,0.1308948,1.361981,0,0,2.968388
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,30.21212,30.21212,1.271416,1.271416,0,0,0,1.271416,0,0,0,0,1.338333,1.271416,0,0,9.955797,1.665057,0,1.338333,-1.338333,3.144403,22.45998,0.1308948,1.398558,0,0,1.665057
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,28.5241,28.5241,0.3529103,0.3529103,3.858173,0,1.218281,0.3529103,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.44283,0.3267244,3.33,0,3.33,6.303519,45.02504,0.1324114,0.3882013,0,5,0.3267244
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,27.13234,27.13234,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.112833,3.323725,3.33,0,3.33,9.462634,67.59011,0.1334349,0,0,5,3.323725
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,25.98862,25.98862,0.03201615,0.03201615,3.537279,0,1.130677,0.03201615,0,0,0,0,0,0,3.505263,3.33,4.782833,6.320724,3.33,0,3.33,12.62175,90.15517,0.1344704,0.03521776,0,5,6.320724
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,24.85868,24.85868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.452833,9.317724,0,0,0,12.62175,90.15517,0.1344704,0,0,0,9.317724
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,23.92855,23.92855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.452833,9.317724,0,0,0,12.62175,90.15517,0.1344704,0,0,0,9.317724
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.0226482,23.25979,23.11555,0.5627019,0.5627019,0,0,0,0.5627019,4.024903,0,1.110223E-16,0.0226482,0.5923178,0.5627019,0,0,1.452833,9.317724,0,0.5696695,-0.5696695,12.02127,85.866,0.1344704,0.6189721,0.01811856,0,9.340373
