Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.214704,54.25912,29.43356,2.573624,2.573624,0,0,0,2.573624,124.9096,0.5056255,0,3.214704,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1035006,2.830986,2.571763,0,13.83998
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.237836,69.16106,32.86472,0,0,0,0,0,0,0,4.237836,0,4.237836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035006,0,3.390269,0,14.86311
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.26503,73.52058,35.8067,0.7489152,0.7489152,0,0,0,0.7489152,569.4944,3.476698,0,4.26503,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1035006,0.8238068,3.412024,0,14.8903
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.682564,70.10654,38.34907,1.548418,1.548418,0,0,0,1.548418,237.8275,2.052651,0,3.682564,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1035006,1.70326,2.946051,0,14.30784
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.134899,78.76992,40.73296,0.821451,0.821451,0,0,0,0.821451,503.3653,3.270214,0,4.134899,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1035006,0.9035961,3.307919,0,14.76017
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.848213,66.10815,42.24185,1.114911,1.114911,0,0,0,1.114911,255.4655,1.674622,0,2.848213,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1035006,1.226402,2.27857,0,13.47349
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.231455,60.88836,42.86194,0,0,0,0,0,0,0,2.231455,0,2.231455,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035006,0,1.785164,0,12.85673
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.426939,54.43903,43.40624,0.9395595,0.9395595,0,0,0,0.9395595,151.8731,0.4379285,0,1.426939,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1035006,1.033515,1.141551,0,12.05221
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4623747,46.25014,42.86194,2.835373,2.835373,0,0,0,2.835373,16.30737,0,0,0.4623747,2.984603,2.835373,0,0,0,10.62527,0,2.522228,-2.522228,11.34137,81.00959,0.1035006,3.11891,0.3698998,0,11.08765
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02640177,41.2718,41.08435,0.4801293,0.4801293,0,0,0,0.4801293,5.498888,0,5.551115E-17,0.02640177,0.5053993,0.4801293,0,0,2.802476,8.103045,0,0.4789975,-0.4789975,10.83646,77.40311,0.1035006,0.5281423,0.02112142,0,8.129447
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,39.25853,39.25853,3.03759,3.03759,1.25,0,0.50625,3.03759,0,0,4.440892E-16,0,1.881673,1.78759,0,0,3.334696,7.624048,0,1.881673,-1.881673,8.853001,63.23559,0.1035006,3.341348,0,5,7.624048
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,37.47405,37.47405,0.1449599,0.1449599,3.650223,0,1.161511,0.1449599,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.425444,5.742375,3.33,0,3.33,12.01212,85.80065,0.1041863,0.1594559,0,5,5.742375
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,35.71024,35.71024,1.809072,1.809072,0,0,0,1.809072,0,0,2.220446E-16,0,1.904286,1.809072,0,0,2.095444,8.739375,0,1.904286,-1.904286,10.00482,71.46288,0.1041863,1.989979,0,0,8.739375
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,33.89132,33.89132,0.534045,0.534045,0,0,0,0.534045,0,0,1.110223E-16,0,0.5621526,0.534045,0,0,4.211317,6.835089,0,0.5621526,-0.5621526,9.412261,67.2303,0.1041863,0.5874495,0,0,6.835089
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,32.38243,32.38243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.835931,6.272936,0,0,0,9.412261,67.2303,0.1041863,0,0,0,6.272936
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,31.23871,31.23871,0.307977,0.307977,0,0,0,0.307977,0,0,5.551115E-17,0,0.3241863,0.307977,0,0,4.835931,6.272936,0,0.3241863,-0.3241863,9.070539,64.78944,0.1041863,0.3387747,0,0,6.272936
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,30.03298,30.03298,0.1341091,0.1341091,0,0,0,0.1341091,0,0,2.775558E-17,0,0.1411675,0.1341091,0,0,5.196138,5.94875,0,0.1411675,-0.1411675,8.921735,63.72655,0.1041863,0.1475201,0,0,5.94875
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,28.88926,28.88926,0.4247249,0.4247249,0,0,0,0.4247249,0,0,5.551115E-17,0,0.4470789,0.4247249,0,0,5.352991,5.807583,0,0.4470789,-0.4470789,8.450473,60.3604,0.1041863,0.4671974,0,0,5.807583
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,28.02114,28.02114,0.05483752,0.05483752,0,0,0,0.05483752,0,0,6.938894E-18,0,0.05772371,0.05483752,0,0,5.849745,5.360504,0,0.05772371,-0.05772371,8.389627,59.92579,0.1041863,0.06032128,0,0,5.360504
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,27.13234,27.13234,0.4480462,0.4480462,0,0,0,0.4480462,0,0,5.551115E-17,0,0.4716276,0.4480462,0,0,5.913882,5.30278,0,0.4716276,-0.4716276,7.892488,56.3748,0.1041863,0.4928508,0,0,5.30278
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.1000608,27.02593,26.37446,0.6239654,0.6239654,0,0,0,0.6239654,16.03627,0,0,0.1000608,0.6568058,0.6239654,0,0,6.437913,4.831152,0,0.5567449,-0.5567449,7.305627,52.18295,0.1041863,0.686362,0.08004864,0,4.931213
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6370301,29.93271,25.71303,0.1272555,0.1272555,0,0,0,0.1272555,500.5913,0,0,0.6370301,0.1339532,0.1272555,0,0,7.056519,4.274407,0.5030769,0,0.5030769,7.782887,55.59194,0.1040926,0.1399811,0.5096241,0,4.911438
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.834226,37.73565,24.99648,0.09459412,0.09459412,0,0,0,0.09459412,1939.048,0,0,1.834226,0.09957276,0.09459412,0,0,6.553442,4.727177,1.734653,0,1.734653,9.428523,67.34646,0.103771,0.1040535,1.46738,0,6.561402
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.517761,36.83679,26.35379,1.899016,1.899016,0,0,0,1.899016,79.92356,0,0,1.517761,1.998964,1.899016,0,0,4.818789,6.288364,0,0.481203,-0.481203,8.921291,63.72338,0.103771,2.088917,1.214209,0,7.806125
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.280761,46.39656,29.66782,0,0,0,0,0,0,0,0,0,2.280761,0,0,0,0,5.353459,5.807161,2.280761,0,2.280761,11.08501,79.17849,0.1033511,0,1.824608,0,8.087922
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.696121,63.50664,33.09898,0,0,0,0,0,0,0,0.6234224,0,3.696121,0,0,0,0,3.072698,7.859846,3.072698,0,3.072698,14.00003,100,0.1027908,0,2.956897,0,11.55597
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.489694,55.44118,36.06163,0.9899405,0.9899405,0,0,0,0.9899405,251.4993,1.447651,0,2.489694,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1027908,1.088935,1.991755,0,13.11497
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.509994,58.5107,38.56265,1.106294,1.106294,0,0,0,1.106294,226.8831,1.345474,0,2.509994,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1027908,1.216923,2.007995,0,13.13527
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.267364,59.00687,40.92588,2.226151,2.226151,0,0,0,2.226151,101.8514,0,0,2.267364,2.343316,2.226151,0,0,0,10.62527,0,0.07595187,-0.07595187,13.91997,99.42814,0.1027908,2.448766,1.813891,0,12.89264
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,3.061498,68.53838,42.43476,0,0,0,0,0,0,0,2.977107,0,3.061498,0,0,0,0,0.08439097,10.54932,0.08439097,0,0.08439097,14.00003,100,0.1027755,0,2.449198,0,13.61082
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.253645,61.31428,43.05486,1.342686,1.342686,0,0,0,1.342686,167.8461,0.8402915,0,2.253645,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1027755,1.476954,1.802916,0,12.87892
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9977769,51.19066,43.64049,1.432171,1.432171,0,0,0,1.432171,69.66885,0,0,0.9977769,1.507548,1.432171,0,0,0,10.62527,0,0.5097713,-0.5097713,13.46268,96.16182,0.1027755,1.575388,0.7982215,0,11.62305
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.4008247,45.98707,43.05486,1.894509,1.894509,0,0,0,1.894509,21.15718,0,2.220446E-16,0.4008247,1.99422,1.894509,0,0,0.5664126,10.1155,0,1.593395,-1.593395,11.7831,84.1648,0.1027755,2.08396,0.3206597,0,10.51633
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02515649,41.45608,41.27726,2.823226,2.823226,0,0,0,2.823226,0.8910548,0,0,0.02515649,2.971817,2.823226,0,0,2.336852,8.522107,0,2.94666,-2.94666,8.677043,61.97876,0.1027755,3.105548,0.02012519,0,8.547264
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,39.49279,39.49279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.610919,5.575448,0,0,0,8.677043,61.97876,0.1027755,0,0,0,5.575448
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,37.70831,37.70831,1.085715,1.085715,0,0,0,1.085715,0,0,0,0,1.142858,1.085715,0,0,5.610919,5.575448,0,1.142858,-1.142858,7.472365,53.37393,0.1027755,1.194286,0,0,5.575448
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,35.9445,35.9445,1.519161,1.519161,0,0,0,1.519161,0,0,0,0,1.599116,1.519161,0,0,6.880761,4.43259,0,1.599116,-1.599116,5.786749,41.33384,0.1027755,1.671077,0,0,4.43259
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,34.1049,34.1049,0.4723516,0.4723516,0,0,0,0.4723516,0,0,5.551115E-17,0,0.4972122,0.4723516,0,0,8.657557,2.833473,0,0.4972122,-0.4972122,5.262641,37.59022,0.1027755,0.5195868,0,0,2.833473
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,32.6098,32.6098,0.2969381,0.2969381,0,0,0,0.2969381,0,0,5.551115E-17,0,0.3125664,0.2969381,0,0,9.210014,2.336261,0,0.3125664,-0.3125664,4.933167,35.23684,0.1027755,0.3266319,0,0,2.336261
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,31.47297,31.47297,0.04742203,0.04742203,0,0,0,0.04742203,0,0,6.938894E-18,0,0.04991792,0.04742203,0,0,9.557311,2.023695,0,0.04991792,-0.04991792,4.880549,34.86099,0.1027755,0.05216423,0,0,2.023695
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,30.26724,30.26724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.612775,1.973777,0,0,0,4.880549,34.86099,0.1027755,0,0,0,1.973777
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,29.12352,29.12352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.612775,1.973777,0,0,0,4.880549,34.86099,0.1027755,0,0,0,1.973777
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,28.25539,28.25539,0.6784194,0.6784194,0,0,0,0.6784194,0,0,1.110223E-16,0,0.7141257,0.6784194,0,0,9.612775,1.973777,0,0.7141257,-0.7141257,4.127794,29.48419,0.1027755,0.7462614,0,0,1.973777
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,27.35971,27.35971,0.2166394,0.2166394,0,0,0,0.2166394,0,0,0,0,0.2280415,0.2166394,0,0,10.40625,1.259651,0,0.2280415,-0.2280415,3.887418,27.76721,0.1027755,0.2383034,0,0,1.259651
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03703082,26.84956,26.60871,0,0,0,0,0,0,0,0,0,0.03703082,0,0,0,0,10.65963,1.031609,0.03703082,0,0.03703082,3.922548,28.01814,0.1027687,0,0.02962466,0,1.06864
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9607632,32.40651,25.94728,0,0,0,0,0,0,0,0,0,0.9607632,0,0,0,0,10.6226,1.064937,0.9607632,0,0.9607632,4.834008,34.52856,0.1025949,0,0.7686105,0,2.0257
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.823179,37.92898,25.25141,1.394561,1.394561,0,0,0,1.394561,130.735,0,0,1.823179,1.467959,1.394561,0,0,9.661834,1.929624,0.3552198,0,0.3552198,5.170999,36.93563,0.1025307,1.534018,1.458543,0,3.752803
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.646869,45.9696,26.60871,0.4145409,0.4145409,0,0,0,0.4145409,638.506,0,0,2.646869,0.4363589,0.4145409,0,0,9.306614,2.249322,2.21051,0,2.21051,7.268073,51.9147,0.1021334,0.4559951,2.117495,0,4.896191
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.206713,54.77164,29.92274,0.4584213,0.4584213,0,0,0,0.4584213,699.5123,0,0,3.206713,0.4825487,0.4584213,0,0,7.096103,4.238781,2.724164,0,2.724164,9.852443,70.37445,0.1016479,0.5042634,2.56537,0,7.445494
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.524584,62.05003,33.34702,1.129378,1.129378,0,0,0,1.129378,312.0819,0,0,3.524584,1.188819,1.129378,0,0,4.371939,6.690529,2.335765,0,2.335765,12.06834,86.20228,0.1012353,1.242316,2.819667,0,10.21511
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.631694,66.8993,36.29588,0.4739115,0.4739115,0,0,0,0.4739115,766.3231,1.096665,0,3.631694,0.4988542,0.4739115,0,0,2.036174,8.792717,2.036174,0,2.036174,14.00003,100,0.1008784,0.5213026,2.905355,0,12.42441
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.547373,69.20242,38.81069,0.7308795,0.7308795,0,0,0,0.7308795,485.3568,2.778027,0,3.547373,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1008784,0.8039674,2.837899,0,14.17265
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.276917,69.24301,41.16014,0,0,0,0,0,0,0,3.276917,0,3.276917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008784,0,2.621534,0,13.90219
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.836613,66.50542,42.66902,1.167183,1.167183,0,0,0,1.167183,243.0307,1.607999,0,2.836613,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1008784,1.283901,2.26929,0,13.46189
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.219965,61.27016,43.28911,0.2276856,0.2276856,0,0,0,0.2276856,975.0131,1.980296,0,2.219965,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1008784,0.2504542,1.775972,0,12.84524
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.415707,54.80631,43.83341,2.181973,2.181973,0,0,0,2.181973,64.882,0,0,1.415707,2.296813,2.181973,0,0,0,10.62527,0,0.8811057,-0.8811057,13.07126,93.36597,0.1008784,2.40017,1.132566,0,12.04098
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4514742,46.60499,43.28911,1.103276,1.103276,0,0,0,1.103276,40.92125,0,0,0.4514742,1.161343,1.103276,0,0,0.9790064,9.744168,0,0.7098686,-0.7098686,12.32299,88.02121,0.1008784,1.213603,0.3611793,0,10.19564
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.0195052,41.64344,41.50463,1.709796,1.709796,0,0,0,1.709796,1.140791,0,0,0.0195052,1.799785,1.709796,0,0,1.767749,9.0343,0,1.78028,-1.78028,10.44641,74.6171,0.1008784,1.880776,0.01560416,0,9.053805
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,39.72704,39.72704,3.379611,3.379611,1.25,0,0.50625,3.379611,0,0,4.440892E-16,0,2.241695,2.129611,0,0,3.745838,7.25402,0,2.241695,-2.241695,8.08346,57.73888,0.1008784,3.717571,0,5,7.25402
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,37.94256,37.94256,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.236611,5.012324,3.33,0,3.33,11.24257,80.30395,0.1014778,0,0,5,5.012324
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,36.17875,36.17875,2.858744,2.858744,0,0,0,2.858744,0,0,4.440892E-16,0,3.009205,2.858744,0,0,2.906611,8.009324,0,3.009205,-3.009205,8.070595,57.64699,0.1014778,3.144619,0,0,8.009324
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,34.35983,34.35983,0.1616539,0.1616539,0,0,0,0.1616539,0,0,2.775558E-17,0,0.170162,0.1616539,0,0,6.250172,5.00012,0,0.170162,-0.170162,7.891228,56.3658,0.1014778,0.1778193,0,0,5.00012
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,32.84406,32.84406,0.3808945,0.3808945,0,0,0,0.3808945,0,0,0,0,0.4009416,0.3808945,0,0,6.43924,4.829958,0,0.4009416,-0.4009416,7.468598,53.34703,0.1014778,0.418984,0,0,4.829958
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,31.70033,31.70033,0.2260397,0.2260397,0,0,0,0.2260397,0,0,2.775558E-17,0,0.2379366,0.2260397,0,0,6.884731,4.429016,0,0.2379366,-0.2379366,7.217792,51.55555,0.1014778,0.2486437,0,0,4.429016
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,30.50149,30.50149,0.3092705,0.3092705,0,0,0,0.3092705,0,0,0,0,0.3255479,0.3092705,0,0,7.149105,4.19108,0,0.3255479,-0.3255479,6.874634,49.10443,0.1014778,0.3401976,0,0,4.19108
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,29.35777,29.35777,0.2321975,0.2321975,0,0,0,0.2321975,0,0,2.775558E-17,0,0.2444184,0.2321975,0,0,7.510825,3.865532,0,0.2444184,-0.2444184,6.616994,47.26415,0.1014778,0.2554172,0,0,3.865532
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,28.48276,28.48276,0.7360057,0.7360057,0,0,0,0.7360057,0,0,0,0,0.7747429,0.7360057,0,0,7.782401,3.621113,0,0.7747429,-0.7747429,5.800344,41.43094,0.1014778,0.8096063,0,0,3.621113
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,27.59397,27.59397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.643227,2.84637,0,0,0,5.800344,41.43094,0.1014778,0,0,0,2.84637
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03444903,27.08111,26.85675,0.3029467,0.3029467,0,0,0,0.3029467,11.37132,0,0,0.03444903,0.3188912,0.3029467,0,0,8.643227,2.84637,0,0.2844422,-0.2844422,5.500515,39.28931,0.1014778,0.3332413,0.02755923,0,2.880819
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.945127,32.55513,26.19532,0.1832041,0.1832041,0,0,0,0.1832041,515.8875,0,0,0.945127,0.1928464,0.1832041,0,0,8.959273,2.561928,0.7522806,0,0.7522806,6.214191,44.38699,0.1013465,0.2015245,0.7561016,0,3.507055
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.821697,38.18694,25.49944,0.1541931,0.1541931,0,0,0,0.1541931,1181.439,0,0,1.821697,0.1623085,0.1541931,0,0,8.206993,3.238981,1.659389,0,1.659389,7.788425,55.6315,0.1010582,0.1696124,1.457358,0,5.060678
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.644352,46.2082,26.83608,2.225824,2.225824,0,0,0,2.225824,118.8033,0,0,2.644352,2.342973,2.225824,0,0,6.547604,4.73243,0.3013796,0,0.3013796,8.074339,57.67374,0.101006,2.448406,2.115482,0,7.376783
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.202586,55.03085,30.17078,1.810133,1.810133,0,0,0,1.810133,176.9254,0,0,3.202586,1.905403,1.810133,0,0,6.246224,5.003672,1.297182,0,1.297182,9.304955,66.46383,0.100782,1.991147,2.562069,0,8.206258
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.519199,62.31376,33.60194,0.7930736,0.7930736,0,0,0,0.7930736,443.7418,0,0,3.519199,0.8348143,0.7930736,0,0,4.949042,6.171136,2.684384,0,2.684384,11.85159,84.65401,0.1003215,0.872381,2.815359,0,9.690335
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.625968,67.13732,36.53014,0,0,0,0,0,0,0,1.361311,0,3.625968,0,0,0,0,2.264658,8.587082,2.264658,0,2.264658,14.00003,100,0.09993626,0,2.900775,0,12.21305
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.541628,69.41307,39.02428,0.4343299,0.4343299,0,0,0,0.4343299,815.4234,3.084438,0,3.541628,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.09993626,0.4777629,2.833302,0,14.1669
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.27061,69.46048,41.3875,2.012222,2.012222,0,0,0,2.012222,162.5372,1.152481,0,3.27061,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.09993626,2.213444,2.616488,0,13.89588
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.511161,74.0803,42.90327,0,0,0,0,0,0,0,3.511161,0,3.511161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09993626,0,2.808929,0,14.13644
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.72669,66.37315,43.48203,1.193782,1.193782,0,0,0,1.193782,228.4076,1.470077,0,2.72669,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.09993626,1.313161,2.181352,0,13.35196
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.710451,57.57503,44.06767,0,0,0,0,0,0,0,1.710451,0,1.710451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09993626,0,1.36836,0,12.33572
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4455896,46.75791,43.48203,1.269698,1.269698,0,0,0,1.269698,35.09414,0,2.220446E-16,0.4455896,1.336524,1.269698,0,0,0,10.62527,0,0.8909347,-0.8909347,13.0609,93.29196,0.09993626,1.396668,0.3564717,0,11.07086
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.02041275,41.843,41.69755,0,0,0,0,0,0,0,0,0,0.02041275,0,0,0,0,0.9899275,9.73434,0.02041275,0,0.02041275,13.08027,93.43028,0.0999328,0,0.0163302,0,9.754752
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,39.95441,39.95441,2.327324,2.327324,0,0,0,2.327324,0,0,4.440892E-16,0,2.449815,2.327324,0,0,0.9695147,9.752711,0,2.449815,-2.449815,10.49793,74.98509,0.0999328,2.560056,0,0,9.752711
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,38.15615,38.15615,0.6341596,0.6341596,0,0,0,0.6341596,0,0,0,0,0.6675364,0.6341596,0,0,3.691531,7.302896,0,0.6675364,-0.6675364,9.794289,69.95907,0.0999328,0.6975756,0,0,7.302896
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,36.41301,36.41301,0.6318676,0.6318676,0,0,0,0.6318676,0,0,0,0,0.6651238,0.6318676,0,0,4.433238,6.63536,0,0.6651238,-0.6651238,9.093187,64.9512,0.0999328,0.6950544,0,0,6.63536
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,34.57341,34.57341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.172265,5.970236,0,0,0,9.093187,64.9512,0.0999328,0,0,0,5.970236
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,33.07831,33.07831,0.5701203,0.5701203,0,0,0,0.5701203,0,0,1.110223E-16,0,0.6001266,0.5701203,0,0,5.172265,5.970236,0,0.6001266,-0.6001266,8.460598,60.43272,0.0999328,0.6271323,0,0,5.970236
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,31.93459,31.93459,0.2008099,0.2008099,0,0,0,0.2008099,0,0,0,0,0.2113789,0.2008099,0,0,5.839072,5.37011,0,0.2113789,-0.2113789,8.237785,58.84121,0.0999328,0.2208909,0,0,5.37011
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,30.73575,30.73575,0.9221269,0.9221269,0,0,0,0.9221269,0,0,1.110223E-16,0,0.97066,0.9221269,0,0,6.073937,5.158731,0,0.97066,-0.97066,7.21462,51.53289,0.0999328,1.01434,0,0,5.158731
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,29.59203,29.59203,0.2366808,0.2366808,0,0,0,0.2366808,0,0,2.775558E-17,0,0.2491376,0.2366808,0,0,7.152449,4.18807,0,0.2491376,-0.2491376,6.952005,49.65708,0.0999328,0.2603488,0,0,4.18807
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,28.71702,28.71702,0.4788824,0.4788824,0,0,0,0.4788824,0,0,0,0,0.5040867,0.4788824,0,0,7.429268,3.938933,0,0.5040867,-0.5040867,6.420651,45.8617,0.0999328,0.5267707,0,0,3.938933
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,27.82822,27.82822,0.4207087,0.4207087,0,0,0,0.4207087,0,0,5.551115E-17,0,0.4428512,0.4207087,0,0,7.989365,3.434846,0,0.4428512,-0.4428512,5.953845,42.52738,0.0999328,0.4627795,0,0,3.434846
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03434765,27.31502,27.091,0.2805833,0.2805833,0,0,0,0.2805833,12.24152,0,0,0.03434765,0.2953508,0.2805833,0,0,8.481421,2.991995,0,0.2610032,-0.2610032,5.678724,40.56223,0.0999328,0.3086416,0.02747812,0,3.026343
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.787306,31.70018,26.42958,0.8957866,0.8957866,0,0,0,0.8957866,87.8899,0,0,0.787306,0.9429332,0.8957866,0,0,8.771425,2.730992,0,0.1556273,-0.1556273,5.514678,39.39048,0.0999328,0.9853652,0.6298447,0,3.518298
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.820621,38.4106,25.71303,1.02855,1.02855,0,0,0,1.02855,177.0086,0,0,1.820621,1.082684,1.02855,0,0,8.944345,2.575364,0.7379378,0,0.7379378,6.214747,44.39096,0.09980793,1.131405,1.456497,0,4.395986
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.641736,46.45387,27.07034,0.6002827,0.6002827,0,0,0,0.6002827,440.0819,0,0,2.641736,0.6318765,0.6002827,0,0,8.206407,3.239508,2.009859,0,2.009859,8.121467,58.01036,0.09946939,0.660311,2.113388,0,5.881244
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.198674,55.27554,30.40504,1.358508,1.358508,0,0,0,1.358508,235.455,0,0,3.198674,1.430008,1.358508,0,0,6.196548,5.048381,1.768666,0,1.768666,9.799371,69.99537,0.09917337,1.494358,2.558939,0,8.247056
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.514638,62.53423,33.81553,1.461995,1.461995,0,0,0,1.461995,240.4001,0,0,3.514638,1.538942,1.461995,0,0,4.427881,6.640181,1.975696,0,1.975696,11.67368,83.38327,0.09884477,1.608194,2.81171,0,10.15482
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.620281,67.36691,36.7575,0.6426037,0.6426037,0,0,0,0.6426037,563.3769,0.4916707,0,3.620281,0.676425,0.6426037,0,0,2.452185,8.418307,2.452185,0,2.452185,14.00003,100,0.09843995,0.7068641,2.896224,0,12.03859
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.53573,69.62201,39.23786,1.44782,1.44782,0,0,0,1.44782,244.2106,2.011709,0,3.53573,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.09843995,1.592602,2.828584,0,14.161
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.264719,69.64778,41.58731,2.343298,2.343298,0,0,0,2.343298,139.3216,0.7980901,0,3.264719,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.09843995,2.577627,2.611775,0,13.88999
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.824226,66.89445,43.09619,2.73311,2.73311,0,0,0,2.73311,103.3338,0,0,2.824226,2.876958,2.73311,0,0,0,10.62527,0,0.05273115,-0.05273115,13.94444,99.60297,0.09843995,3.006421,2.259381,0,13.4495
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.208194,61.60183,43.67494,0.3679754,0.3679754,0,0,0,0.3679754,600.0928,1.762261,0,2.208194,0.3873425,0.3679754,0,0,0.05859017,10.57254,0.05859017,0,0.05859017,14.00003,100,0.09843031,0.4047729,1.766555,0,12.78074
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.403958,55.1243,44.21924,2.087158,2.087158,0,0,0,2.087158,67.26651,0,0,1.403958,2.197009,2.087158,0,0,0,10.62527,0,0.7930502,-0.7930502,13.16408,94.02895,0.09843031,2.295874,1.123167,0,12.02923
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4398604,46.91191,43.67494,0.8592935,0.8592935,0,0,0,0.8592935,51.18861,0,0,0.4398604,0.9045194,0.8592935,0,0,0.8811669,9.832224,0,0.464659,-0.464659,12.67429,90.53043,0.09843031,0.9452228,0.3518883,0,10.27208
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01701942,42.01876,41.89735,1.144437,1.144437,0,0,0,1.144437,1.487144,0,2.220446E-16,0.01701942,1.204671,1.144437,0,0,1.397455,9.367565,0,1.187651,-1.187651,11.42239,81.58835,0.09843031,1.258881,0.01361554,0,9.384584
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,40.14733,40.14733,2.440868,2.440868,0,0,0,2.440868,0,0,4.440892E-16,0,2.569335,2.440868,0,0,2.717067,8.179914,0,2.569335,-2.569335,8.714075,62.24327,0.09843031,2.684955,0,0,8.179914
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,38.34907,38.34907,1.493027,1.493027,0,0,0,1.493027,0,0,0,0,1.571607,1.493027,0,0,5.571884,5.610579,0,1.571607,-1.571607,7.057456,50.4103,0.09843031,1.64233,0,0,5.610579
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,36.60593,36.60593,3.007451,3.007451,0,0,0,3.007451,0,0,4.440892E-16,0,3.165737,3.007451,0,0,7.318114,4.038971,0,3.165737,-3.165737,3.720475,26.57477,0.09843031,3.308196,0,0,4.038971
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,34.78011,34.78011,0.4006493,0.4006493,0,0,0,0.4006493,0,0,5.551115E-17,0,0.4217361,0.4006493,0,0,10.8356,0.8732342,0,0.4217361,-0.4217361,3.275926,23.39943,0.09843031,0.4407142,0,0,0.8732342
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,33.27122,33.27122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3042,0.4514981,0,0,0,3.275926,23.39943,0.09843031,0,0,0,0.4514981
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,32.14817,32.14817,0.1788476,0.1788476,0,0,0,0.1788476,0,0,2.775558E-17,0,0.1882607,0.1788476,0,0,11.3042,0.4514981,0,0.1882607,-0.1882607,3.077482,21.98197,0.09843031,0.1967324,0,0,0.4514981
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,30.94934,30.94934,0.7834383,0.7834383,4.288702,0,1.335816,0.7834383,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.51337,0.2632374,3.33,0,3.33,6.236598,44.54704,0.09941676,0.8617821,0,5,0.2632374
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,29.8194,29.8194,0.5555307,0.5555307,4.060794,0,1.273597,0.5555307,0,0,0,0,0,0,3.505263,3.33,8.183374,3.260237,3.33,0,3.33,9.395713,67.1121,0.1002782,0.6110838,0,5,3.260237
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,28.95127,28.95127,0.4116652,0.4116652,3.916928,0,1.234321,0.4116652,0,0,0,0,0,0,3.505263,3.33,4.853374,6.257237,3.33,0,3.33,12.55483,89.67717,0.1010585,0.4528318,0,5,6.257237
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,28.05559,28.05559,0.2837669,0.2837669,0,0,0,0.2837669,0,0,0,0,0.298702,0.2837669,0,0,1.523374,9.254237,0,0.298702,-0.298702,12.23997,87.42818,0.1010585,0.3121436,0,0,9.254237
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03169345,27.51153,27.30459,0.317427,0.317427,0,0,0,0.317427,9.984484,0,0,0.03169345,0.3341337,0.317427,0,0,1.855265,8.955535,0,0.3024402,-0.3024402,11.92117,85.15104,0.1010585,0.3491697,0.02535476,0,8.987228
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.02835,33.60716,26.64316,0.07324515,0.07324515,0,0,0,0.07324515,1403.984,0,0,1.02835,0.07710017,0.07324515,0,0,2.19131,8.653095,0.9512503,0,0.9512503,12.8236,91.59699,0.1009008,0.08056967,0.8226804,0,9.681446
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.819403,38.65564,25.94728,0.1573492,0.1573492,0,0,0,0.1573492,1156.284,0.4137127,0,1.819403,0.1656307,0.1573492,0,0,1.24006,9.50922,1.24006,0,1.24006,14.00003,100,0.100696,0.1730841,1.455523,0,11.32862
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.639428,46.67854,27.28392,0.8263615,0.8263615,0,0,0,0.8263615,319.4036,1.769574,0,2.639428,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.100696,0.9089976,2.111542,0,13.2647
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.194709,55.51976,30.63929,0,0,0,0,0,0,0,3.194709,0,3.194709,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100696,0,2.555767,0,13.81998
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.509525,62.77491,34.04978,1.812617,1.812617,0,0,0,1.812617,193.6165,1.601507,0,3.509525,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.100696,1.993879,2.80762,0,14.1348
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.614791,67.58099,36.97109,0,0,0,0,0,0,0,3.614791,0,3.614791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100696,0,2.891833,0,14.24006
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.529678,69.82922,39.45145,1.259678,1.259678,0,0,0,1.259678,280.2049,2.203702,0,3.529678,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.100696,1.385645,2.823742,0,14.15495
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.258801,69.82609,41.78023,2.496292,2.496292,0,0,0,2.496292,130.5457,0.6311249,0,3.258801,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.100696,2.745922,2.607041,0,13.88408
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.818117,67.06481,43.28911,1.735636,1.735636,0,0,0,1.735636,162.368,0.9911317,0,2.818117,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.100696,1.9092,2.254494,0,13.44339
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.201901,61.77163,43.87475,1.411131,1.411131,0,0,0,1.411131,156.0381,0.7165005,0,2.201901,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.100696,1.552244,1.761521,0,12.82718
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.397768,55.28053,44.41216,0.9684386,0.9684386,0,0,0,0.9684386,144.3322,0.3783595,0,1.397768,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.100696,1.065282,1.118215,0,12.02304
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4338441,47.02851,43.83341,2.087565,2.087565,0,0,0,2.087565,20.7823,0,0,0.4338441,2.197437,2.087565,0,0,0,10.62527,0,1.763593,-1.763593,12.14104,86.72153,0.100696,2.296322,0.3470753,0,11.05912
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.013622,42.18754,42.09027,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3806586,0,4.440892E-16,0.013622,2.451089,2.328534,0,0,1.959548,8.861681,0,2.437467,-2.437467,9.571722,68.36931,0.100696,3.936388,0.0108976,5,8.875303
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,40.30579,40.30579,1.608907,1.608907,5,0,1.53,1.608907,0,0,0,0,0,0,3.391093,3.221538,4.667844,6.424214,3.221538,0,3.221538,12.62794,90.1994,0.1018426,1.769798,0,5,6.424214
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,38.54198,38.54198,0.2906521,0.2906521,0,0,0,0.2906521,0,0,0,0,0.3059496,0.2906521,0,0,1.446306,9.323599,0,0.3059496,-0.3059496,12.30544,87.89584,0.1018426,0.3197173,0,0,9.323599
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,36.79884,36.79884,0.009536709,0.009536709,0,0,0,0.009536709,0,0,1.734723E-18,0,0.01003864,0.009536709,0,0,1.78625,9.017649,0,0.01003864,-0.01003864,12.29486,87.82026,0.1018426,0.01049038,0,0,9.017649
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,34.97992,34.97992,0.169921,0.169921,0,0,0,0.169921,0,0,0,0,0.1788642,0.169921,0,0,1.797404,9.00761,0,0.1788642,-0.1788642,12.10632,86.47355,0.1018426,0.1869131,0,0,9.00761
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,33.48481,33.48481,0.3525485,0.3525485,0,0,0,0.3525485,0,0,5.551115E-17,0,0.3711036,0.3525485,0,0,1.996142,8.828746,0,0.3711036,-0.3711036,11.71514,83.67943,0.1018426,0.3878033,0,0,8.828746
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,32.36176,32.36176,0.3196692,0.3196692,0,0,0,0.3196692,0,0,0,0,0.3364939,0.3196692,0,0,2.40848,8.457643,0,0.3364939,-0.3364939,11.36045,81.14589,0.1018426,0.3516361,0,0,8.457643
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,31.15603,31.15603,0.02751508,0.02751508,0,0,0,0.02751508,0,0,3.469447E-18,0,0.02896325,0.02751508,0,0,2.782362,8.121148,0,0.02896325,-0.02896325,11.32992,80.92783,0.1018426,0.03026659,0,0,8.121148
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,30.0192,30.0192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.814543,8.092185,0,0,0,11.32992,80.92783,0.1018426,0,0,0,8.092185
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,29.14419,29.14419,0.5962964,0.5962964,0,0,0,0.5962964,0,0,1.110223E-16,0,0.6276805,0.5962964,0,0,2.814543,8.092185,0,0.6276805,-0.6276805,10.66828,76.20188,0.1018426,0.655926,0,0,8.092185
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,28.25539,28.25539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.511966,7.464505,0,0,0,10.66828,76.20188,0.1018426,0,0,0,7.464505
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02569192,27.6861,27.51818,0.7162487,0.7162487,0,0,0,0.7162487,3.587011,0,0,0.02569192,0.753946,0.7162487,0,0,3.511966,7.464505,0,0.7282541,-0.7282541,9.900638,70.7187,0.1018426,0.7878736,0.02055354,0,7.490197
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7877631,32.14454,26.85675,0,0,0,0,0,0,0,0,0,0.7877631,0,0,0,0,4.321137,6.736251,0.7877631,0,0.7877631,10.64797,76.05681,0.1017122,0,0.6302105,0,7.524014
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.818444,38.88024,26.16087,0.7203551,0.7203551,0,0,0,0.7203551,252.4372,0,0,1.818444,0.7582685,0.7203551,0,0,3.533374,7.445238,1.060175,0,1.060175,11.65375,83.24088,0.1015371,0.7923906,1.454755,0,9.263681
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.637425,46.88217,27.47684,0.9711648,0.9711648,0,0,0,0.9711648,271.5734,0,0,2.637425,1.022279,0.9711648,0,0,2.473199,8.399395,1.615147,0,1.615147,13.18601,94.18559,0.1012716,1.068281,2.10994,0,11.03682
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.191481,55.72125,30.83221,2.164957,2.164957,0,0,0,2.164957,147.4154,0.05452683,0,3.191481,2.278902,2.164957,0,0,0.858052,9.853027,0.858052,0,0.858052,14.00003,100,0.1011311,2.381453,2.553185,0,13.04451
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.504924,62.98636,34.25648,2.7198,2.7198,0,0,0,2.7198,128.867,0.6419764,0,3.504924,2.862948,2.7198,0,0,0,10.62527,0,0,0,14.00003,100,0.1011311,2.991781,2.803939,0,14.1302
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.609172,67.79363,37.18468,2.810765,2.810765,0,0,0,2.810765,128.4053,0.6504722,0,3.609172,2.958699,2.810765,0,0,0,10.62527,0,0,0,14.00003,100,0.1011311,3.091841,2.887337,0,14.23445
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.523954,70.01348,39.64436,2.436162,2.436162,0,0,0,2.436162,144.6519,0.9595733,0,3.523954,2.564381,2.436162,0,0,0,10.62527,0,0,0,14.00003,100,0.1011311,2.679778,2.819163,0,14.14923
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.252707,70.00242,41.97314,0,0,0,0,0,0,0,3.252707,0,3.252707,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011311,0,2.602165,0,13.87798
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.812441,67.19799,43.44757,0.5654634,0.5654634,0,0,0,0.5654634,497.3693,2.217216,0,2.812441,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1011311,0.6220097,2.249953,0,13.43772
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.196063,61.8905,44.02633,0,0,0,0,0,0,0,2.196063,0,2.196063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011311,0,1.75685,0,12.82134
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.391659,55.4002,44.57063,0.5102131,0.5102131,0,0,0,0.5102131,272.7604,0.8545929,0,1.391659,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1011311,0.5612344,1.113327,0,12.01693
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4276541,47.1367,43.98499,0.5591635,0.5591635,0,0,0,0.5591635,76.48105,0,0,0.4276541,0.5885931,0.5591635,0,0,0,10.62527,0,0.160939,-0.160939,13.83038,98.78825,0.1011311,0.6150798,0.3421233,0,11.05293
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01180601,42.32623,42.24185,1.766424,1.766424,0,0,0,1.766424,0.6683565,0,2.220446E-16,0.01180601,1.859393,1.766424,0,0,0.1788211,10.46434,0,1.847587,-1.847587,11.88286,84.87737,0.1011311,1.943066,0.009444806,0,10.47614
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,40.49871,40.49871,0.2576468,0.2576468,0,0,0,0.2576468,0,0,5.551115E-17,0,0.2712071,0.2576468,0,0,2.231696,8.616748,0,0.2712071,-0.2712071,11.59698,82.83539,0.1011311,0.2834114,0,0,8.616748
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,38.71423,38.71423,3.849057,3.849057,1.25,0,0.50625,3.849057,0,0,0,0,2.73585,2.599057,0,0,2.533037,8.345541,0,2.73585,-2.73585,8.71314,62.23658,0.1011311,4.233963,0,5,8.345541
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,36.97109,36.97109,0.1447864,0.1447864,3.65005,0,1.161463,0.1447864,0,0,0,0,0,0,3.505263,3.33,5.57287,5.609691,3.33,0,3.33,11.87225,84.80165,0.1017603,0.1592651,0,5,5.609691
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,35.15216,35.15216,0.4232857,0.4232857,0,0,0,0.4232857,0,0,5.551115E-17,0,0.4455639,0.4232857,0,0,2.24287,8.606691,0,0.4455639,-0.4455639,11.40259,81.4469,0.1017603,0.4656143,0,0,8.606691
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,33.65706,33.65706,0.3036716,0.3036716,0,0,0,0.3036716,0,0,0,0,0.3196543,0.3036716,0,0,2.737941,8.161127,0,0.3196543,-0.3196543,11.06564,79.04015,0.1017603,0.3340388,0,0,8.161127
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,32.53401,32.53401,0.4072376,0.4072376,0,0,0,0.4072376,0,0,0,0,0.4286712,0.4072376,0,0,3.093112,7.841473,0,0.4286712,-0.4286712,10.61378,75.8126,0.1017603,0.4479614,0,0,7.841473
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,31.35584,31.35584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.569414,7.412802,0,0,0,10.61378,75.8126,0.1017603,0,0,0,7.412802
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,30.17078,30.17078,0.03274467,0.03274467,0,0,0,0.03274467,0,0,6.938894E-18,0,0.03446808,0.03274467,0,0,3.569414,7.412802,0,0.03446808,-0.03446808,10.57745,75.55308,0.1017603,0.03601914,0,0,7.412802
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,29.31643,29.31643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.607712,7.378334,0,0,0,10.57745,75.55308,0.1017603,0,0,0,7.378334
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,28.42764,28.42764,0.4150394,0.4150394,0,0,0,0.4150394,0,0,0,0,0.4368836,0.4150394,0,0,3.607712,7.378334,0,0.4368836,-0.4368836,10.11694,72.26369,0.1017603,0.4565434,0,0,7.378334
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02670168,27.86514,27.69042,0.3827903,0.3827903,0,0,0,0.3827903,6.975538,0,5.551115E-17,0.02670168,0.4029371,0.3827903,0,0,4.093138,6.94145,0,0.3762355,-0.3762355,9.720349,69.43093,0.1017603,0.4210693,0.02136134,0,6.968152
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7883406,32.32647,27.029,0.2556387,0.2556387,0,0,0,0.2556387,308.3808,0,0,0.7883406,0.2690933,0.2556387,0,0,4.511178,6.565215,0.5192473,0,0.5192473,10.21295,72.9495,0.1016754,0.2812025,0.6306725,0,7.353555
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.817943,39.06346,26.33312,0.1397999,0.1397999,0,0,0,0.1397999,1300.389,0,0,1.817943,0.1471578,0.1397999,0,0,3.99193,7.032537,1.670785,0,1.670785,11.798,84.27123,0.1014032,0.1537798,1.454354,0,8.85048
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.635722,47.06472,27.64909,2.065525,2.065525,0,0,0,2.065525,127.6054,0,0,2.635722,2.174237,2.065525,0,0,2.321145,8.536243,0.4614851,0,0.4614851,12.2358,87.39839,0.1013282,2.272078,2.108578,0,11.17197
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.188191,55.92217,31.02513,0.2693577,0.2693577,0,0,0,0.2693577,1183.627,1.044997,0,3.188191,0.2835345,0.2693577,0,0,1.85966,8.95158,1.85966,0,1.85966,14.00003,100,0.1010274,0.2962935,2.550553,0,12.13977
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.500834,63.16855,34.43562,2.013166,2.013166,0,0,0,2.013166,173.8969,1.381712,0,3.500834,2.119122,2.013166,0,0,0,10.62527,0,0,0,14.00003,100,0.1010274,2.214482,2.800667,0,14.12611
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.604395,67.96243,37.35693,0.9941959,0.9941959,0,0,0,0.9941959,362.5438,2.557873,0,3.604395,1.046522,0.9941959,0,0,0,10.62527,0,0,0,14.00003,100,0.1010274,1.093615,2.883516,0,14.22967
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.518877,70.16065,39.80283,2.408229,2.408229,0,0,0,2.408229,146.1189,0.9838994,0,3.518877,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1010274,2.649052,2.815102,0,14.14415
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.247324,70.13448,42.12472,1.558306,1.558306,0,0,0,1.558306,208.3881,1.607002,0,3.247324,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1010274,1.714136,2.597859,0,13.8726
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.806696,67.32211,43.59916,1.856459,1.856459,0,0,0,1.856459,151.1854,0.8525281,0,2.806696,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1010274,2.042105,2.245357,0,13.43197
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.189926,62.01439,44.18479,3.66614,3.66614,1.25,0,0.50625,3.66614,59.73384,0,0,2.189926,2.543305,2.41614,0,0,0,10.62527,0,0.3533788,-0.3533788,13.62753,97.33933,0.1010274,4.032753,1.751941,5,12.8152
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.385689,55.47639,44.68776,0.8568017,0.8568017,0,0,0,0.8568017,161.7281,0.09114905,0,1.385689,0.9018965,0.8568017,0,0,0.3926432,10.2719,0.3926432,0,0.3926432,14.00003,100,0.1009641,0.9424819,1.108551,0,11.65758
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4212632,47.25034,44.14346,1.6237,1.6237,0,0,0,1.6237,25.94465,0,2.220446E-16,0.4212632,1.709158,1.6237,0,0,0,10.62527,0,1.287894,-1.287894,12.64247,90.30316,0.1009641,1.78607,0.3370106,0,11.04654
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01035546,42.4744,42.40031,0,0,0,0,0,0,0,0,0,0.01035546,0,0,0,0,1.430994,9.337379,0.01035546,0,0.01035546,12.65229,90.37334,0.1009624,0,0.008284369,0,9.347735
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,40.65718,40.65718,1.937497,1.937497,0,0,0,1.937497,0,0,2.220446E-16,0,2.03947,1.937497,0,0,1.420638,9.3467,0,2.03947,-2.03947,10.5025,75.01772,0.1009624,2.131247,0,0,9.3467
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,38.8727,38.8727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.686717,7.307229,0,0,0,10.5025,75.01772,0.1009624,0,0,0,7.307229
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,37.12956,37.12956,1.25682,1.25682,0,0,0,1.25682,0,0,2.220446E-16,0,1.322968,1.25682,0,0,3.686717,7.307229,0,1.322968,-1.322968,9.10797,65.0568,0.1009624,1.382502,0,0,7.307229
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,35.30374,35.30374,0.6703365,0.6703365,0,0,0,0.6703365,0,0,1.110223E-16,0,0.7056174,0.6703365,0,0,5.156682,5.984261,0,0.7056174,-0.7056174,8.364184,59.74406,0.1009624,0.7373702,0,0,5.984261
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,33.81553,33.81553,0.08267542,0.08267542,0,0,0,0.08267542,0,0,1.387779E-17,0,0.08702676,0.08267542,0,0,5.940701,5.278644,0,0.08702676,-0.08702676,8.27245,59.08881,0.1009624,0.09094296,0,0,5.278644
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,32.70626,32.70626,0.664856,0.664856,0,0,0,0.664856,0,0,1.110223E-16,0,0.6998484,0.664856,0,0,6.037397,5.191617,0,0.6998484,-0.6998484,7.534745,53.8195,0.1009624,0.7313416,0,0,5.191617
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,31.50742,31.50742,0.2500648,0.2500648,0,0,0,0.2500648,0,0,0,0,0.2632261,0.2500648,0,0,6.815006,4.491768,0,0.2632261,-0.2632261,7.25728,51.83762,0.1009624,0.2750713,0,0,4.491768
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,30.34303,30.34303,0.5183945,0.5183945,0,0,0,0.5183945,0,0,0,0,0.5456784,0.5183945,0,0,7.10748,4.228542,0,0.5456784,-0.5456784,6.682085,47.72908,0.1009624,0.5702339,0,0,4.228542
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,29.4749,29.4749,0.2405407,0.2405407,0,0,0,0.2405407,0,0,2.775558E-17,0,0.2532007,0.2405407,0,0,7.713789,3.682864,0,0.2532007,-0.2532007,6.415188,45.82268,0.1009624,0.2645947,0,0,3.682864
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,28.57922,28.57922,0.6585378,0.6585378,0,0,0,0.6585378,0,0,0,0,0.6931977,0.6585378,0,0,7.995123,3.429663,0,0.6931977,-0.6931977,5.684494,40.60344,0.1009624,0.7243916,0,0,3.429663
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02437168,28.00849,27.84889,0.2964996,0.2964996,0,0,0,0.2964996,8.219799,0,5.551115E-17,0.02437168,0.3121049,0.2964996,0,0,8.765343,2.736465,0,0.2877332,-0.2877332,5.381196,38.43704,0.1009624,0.3261496,0.01949734,0,2.760837
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7890866,32.49535,27.18746,0.3620341,0.3620341,0,0,0,0.3620341,217.9592,0,0,0.7890866,0.3810886,0.3620341,0,0,9.085047,2.448732,0.4079981,0,0.4079981,5.768257,41.20175,0.1008967,0.3982376,0.6312693,0,3.237819
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.817622,39.2331,26.49158,1.637337,1.637337,0,0,0,1.637337,111.0109,0,0,1.817622,1.723512,1.637337,0,0,8.677049,2.815931,0.09410951,0,0.09410951,5.857537,41.83947,0.1008816,1.80107,1.454097,0,4.633553
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.633899,47.25415,27.82822,0,0,0,0,0,0,0,0,0,2.633899,0,0,0,0,8.582939,2.900629,2.633899,0,2.633899,8.356273,59.68755,0.1004598,0,2.107119,0,5.534528
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.185632,56.08028,31.1767,1.77007,1.77007,0,0,0,1.77007,179.972,0,0,3.185632,1.863232,1.77007,0,0,5.94904,5.271138,1.3224,0,1.3224,9.610811,68.64851,0.1002493,1.947077,2.548505,0,8.456769
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.496791,63.34262,34.60786,0.7569682,0.7569682,0,0,0,0.7569682,461.9469,0,0,3.496791,0.7968087,0.7569682,0,0,4.62664,6.461298,2.699983,0,2.699983,12.17224,86.9444,0.09982234,0.832665,2.797433,0,9.958089
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.599323,68.13683,37.53606,2.315196,2.315196,0,0,0,2.315196,155.4652,0,0,3.599323,2.437048,2.315196,0,0,1.926658,8.891282,1.162275,0,1.162275,13.27487,94.82031,0.09963966,2.546715,2.879458,0,12.49061
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.513804,70.29898,39.95441,2.121009,2.121009,0,0,0,2.121009,165.6666,0.5167798,0,3.513804,2.232641,2.121009,0,0,0.7643833,9.937329,0.7643833,0,0.7643833,14.00003,100,0.09951988,2.33311,2.811043,0,13.45113
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.241617,70.27163,42.28319,1.502969,1.502969,0,0,0,1.502969,215.6809,1.659544,0,3.241617,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.09951988,1.653266,2.593294,0,13.86689
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.800634,67.45123,43.75762,0.2878835,0.2878835,0,0,0,0.2878835,972.8356,2.497599,0,2.800634,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.09951988,0.3166719,2.240507,0,13.42591
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.184244,62.08741,44.29503,1.138416,1.138416,0,0,0,1.138416,191.867,0.9859121,0,2.184244,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.09951988,1.252257,1.747396,0,12.80952
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.379235,55.58561,44.83933,2.252773,2.252773,0,0,0,2.252773,61.22388,0,0,1.379235,2.37134,2.252773,0,0,0,10.62527,0,0.9921049,-0.9921049,12.95426,92.53023,0.09951988,2.47805,1.103388,0,12.00451
