Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.4147913,47.32114,44.26058,1.683252,1.683252,0,0,0,1.683252,24.64226,0,2.220446E-16,0.4147913,1.771844,1.683252,0,0,1.102339,9.633169,0,1.357053,-1.357053,11.5238,82.31268,0.09951988,1.851577,0.3318331,0,10.04796
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009525698,42.6201,42.55189,2.537151,2.537151,0,0,0,2.537151,0.3754486,0,0,0.009525698,2.670685,2.537151,0,0,2.610175,8.276116,0,2.661159,-2.661159,8.71869,62.27623,0.09951988,2.790866,0.007620558,0,8.285643
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,40.80875,40.80875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.567019,5.614957,0,0,0,8.71869,62.27623,0.09951988,0,0,0,5.614957
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,39.04494,39.04494,0.7281052,0.7281052,0,0,0,0.7281052,0,0,1.110223E-16,0,0.7664266,0.7281052,0,0,5.567019,5.614957,0,0.7664266,-0.7664266,7.910806,56.50564,0.09951988,0.8009158,0,0,5.614957
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,37.3018,37.3018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.418604,4.848531,0,0,0,7.910806,56.50564,0.09951988,0,0,0,4.848531
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,35.48288,35.48288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.418604,4.848531,0,0,0,7.910806,56.50564,0.09951988,0,0,0,4.848531
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,33.98777,33.98777,0.279085,0.279085,0,0,0,0.279085,0,0,5.551115E-17,0,0.2937736,0.279085,0,0,6.418604,4.848531,0,0.2937736,-0.2937736,7.601141,54.29376,0.09951988,0.3069934,0,0,4.848531
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,32.86472,32.86472,0.307517,0.307517,0,0,0,0.307517,0,0,5.551115E-17,0,0.3237021,0.307517,0,0,6.745019,4.554757,0,0.3237021,-0.3237021,7.259929,51.85653,0.09951988,0.3382687,0,0,4.554757
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,31.67966,31.67966,0.1667988,0.1667988,0,0,0,0.1667988,0,0,2.775558E-17,0,0.1755777,0.1667988,0,0,7.104688,4.231055,0,0.1755777,-0.1755777,7.074854,50.53457,0.09951988,0.1834787,0,0,4.231055
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,30.52216,30.52216,0.38343,0.38343,0,0,0,0.38343,0,0,5.551115E-17,0,0.4036106,0.38343,0,0,7.299774,4.055477,0,0.4036106,-0.4036106,6.649411,47.4957,0.09951988,0.421773,0,0,4.055477
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,29.64715,29.64715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.74823,3.651867,0,0,0,6.649411,47.4957,0.09951988,0,0,0,3.651867
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,28.75835,28.75835,0.4250693,0.4250693,0,0,0,0.4250693,0,0,5.551115E-17,0,0.4474414,0.4250693,0,0,7.74823,3.651867,0,0.4474414,-0.4474414,6.177766,44.12682,0.09951988,0.4675763,0,0,3.651867
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.0196338,28.12914,28.00047,0.185444,0.185444,0,0,0,0.185444,10.58746,0,2.775558E-17,0.0196338,0.1952042,0.185444,0,0,8.245388,3.204425,0,0.1755704,-0.1755704,5.992699,42.80491,0.09951988,0.2039884,0.01570704,0,3.224059
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7899665,32.65807,27.33904,0.1040843,0.1040843,0,0,0,0.1040843,758.9678,0,0,0.7899665,0.1095624,0.1040843,0,0,8.440466,3.028855,0.6804041,0,0.6804041,6.638187,47.41553,0.0994135,0.1144927,0.6319732,0,3.818821
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.817407,39.3961,26.64316,1.260091,1.260091,0,0,0,1.260091,144.2283,0,0,1.817407,1.326411,1.260091,0,0,7.760062,3.641219,0.490996,0,0.490996,7.103987,50.74266,0.09933688,1.3861,1.453926,0,5.458626
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.632157,47.43641,28.00047,0.6539861,0.6539861,0,0,0,0.6539861,402.4791,0,0,2.632157,0.6884064,0.6539861,0,0,7.269066,4.083115,1.943751,0,1.943751,8.94799,63.91409,0.09903469,0.7193847,2.105726,0,6.715272
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.182205,56.27995,31.36962,1.609751,1.609751,0,0,0,1.609751,197.683,0,0,3.182205,1.694475,1.609751,0,0,5.325315,5.832491,1.48773,0,1.48773,10.35938,73.99539,0.09880464,1.770726,2.545764,0,9.014696
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.492184,63.53674,34.80078,0.6007872,0.6007872,0,0,0,0.6007872,581.2681,0,0,3.492184,0.6324076,0.6007872,0,0,3.837584,7.171448,2.859777,0,2.859777,13.0724,93.37408,0.09836542,0.660866,2.793747,0,10.66363
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.593792,68.32385,37.72898,0,0,0,0,0,0,0,2.615984,0,3.593792,0,0,0,0,0.9778078,9.745247,0.9778078,0,0.9778078,14.00003,100,0.09821613,0,2.875034,0,13.33904
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.507611,70.4779,40.14733,1.844548,1.844548,0,0,0,1.844548,190.161,1.565981,0,3.507611,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09821613,2.029003,2.806089,0,14.13288
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.234996,70.44205,42.4761,1.796189,1.796189,0,0,0,1.796189,180.1033,1.344271,0,3.234996,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09821613,1.975808,2.587997,0,13.86027
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.794507,67.57132,43.9092,0.3722531,0.3722531,0,0,0,0.3722531,750.7006,2.402661,0,2.794507,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09821613,0.4094785,2.235605,0,13.41978
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.778815,68.06652,44.4535,0.3075007,0.3075007,0,0,0,0.3075007,903.6773,2.45513,0,2.778815,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09821613,0.3382508,2.223052,0,13.40409
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.372531,55.70008,44.9978,1.401272,1.401272,0,0,0,1.401272,97.94894,0,0,1.372531,1.475024,1.401272,0,0,0,10.62527,0,0.1024921,-0.1024921,13.89199,99.22832,0.09821613,1.541399,1.098025,0,11.99781
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.5090668,48.18949,44.41216,2.46826,2.46826,0,0,0,2.46826,20.62452,0,4.440892E-16,0.5090668,2.598169,2.46826,0,0,0.1138801,10.52278,0,2.089102,-2.089102,11.68989,83.49901,0.09821613,2.715086,0.4072534,0,11.03185
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008373586,42.77037,42.71036,0.0641357,0.0641357,0,0,0,0.0641357,13.05605,0,0,0.008373586,0.06751126,0.0641357,0,0,2.435105,8.43368,0,0.05913768,-0.05913768,11.62755,83.05375,0.09821613,0.07054927,0.00669887,0,8.442054
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,41.00167,41.00167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.500813,8.374542,0,0,0,11.62755,83.05375,0.09821613,0,0,0,8.374542
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,39.22408,39.22408,0.06958029,0.06958029,0,0,0,0.06958029,0,0,1.387779E-17,0,0.07324241,0.06958029,0,0,2.500813,8.374542,0,0.07324241,-0.07324241,11.55034,82.50229,0.09821613,0.07653832,0,0,8.374542
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,37.47405,37.47405,2.664014,2.664014,0,0,0,2.664014,0,0,4.440892E-16,0,2.804226,2.664014,0,0,2.582194,8.3013,0,2.804226,-2.804226,8.594431,61.38867,0.09821613,2.930416,0,0,8.3013
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,35.65512,35.65512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.698,5.497074,0,0,0,8.594431,61.38867,0.09821613,0,0,0,5.497074
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,34.16002,34.16002,0.1142115,0.1142115,0,0,0,0.1142115,0,0,1.387779E-17,0,0.1202226,0.1142115,0,0,5.698,5.497074,0,0.1202226,-0.1202226,8.467705,60.48349,0.09821613,0.1256326,0,0,5.497074
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,33.05764,33.05764,0.1306283,0.1306283,0,0,0,0.1306283,0,0,2.775558E-17,0,0.1375034,0.1306283,0,0,5.831581,5.376852,0,0.1375034,-0.1375034,8.322763,59.44819,0.09821613,0.1436911,0,0,5.376852
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,31.87947,31.87947,0.20298,0.20298,0,0,0,0.20298,0,0,2.775558E-17,0,0.2136632,0.20298,0,0,5.984362,5.239348,0,0.2136632,-0.2136632,8.097543,57.83947,0.09821613,0.223278,0,0,5.239348
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,30.69441,30.69441,0.2889743,0.2889743,0,0,0,0.2889743,0,0,5.551115E-17,0,0.3041835,0.2889743,0,0,6.221766,5.025685,0,0.3041835,-0.3041835,7.776905,55.54921,0.09821613,0.3178717,0,0,5.025685
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,29.84007,29.84007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.559747,4.721501,0,0,0,7.776905,55.54921,0.09821613,0,0,0,4.721501
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,28.9306,28.9306,0.1324619,0.1324619,0,0,0,0.1324619,0,0,0,0,0.1394335,0.1324619,0,0,6.559747,4.721501,0,0.1394335,-0.1394335,7.62993,54.49939,0.09821613,0.145708,0,0,4.721501
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01850965,28.31482,28.19339,0.1513664,0.1513664,0,0,0,0.1513664,12.22837,0,0,0.01850965,0.1593331,0.1513664,0,0,6.714674,4.582068,0,0.1408234,-0.1408234,7.481489,53.4391,0.09821613,0.1665031,0.01480772,0,4.600578
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9462706,33.96076,27.53885,0.03045003,0.03045003,0,0,0,0.03045003,3107.618,0,0,0.9462706,0.03205266,0.03045003,0,0,6.871144,4.441245,0.9142179,0,0.9142179,8.348792,59.63411,0.09807697,0.03349504,0.7570165,0,5.387515
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.341926,43.72255,26.83608,0.9255211,0.9255211,0,0,0,0.9255211,253.0387,0,0,2.341926,0.9742327,0.9255211,0,0,5.956926,5.264041,1.367694,0,1.367694,9.6463,68.902,0.09786951,1.018073,1.873541,0,7.605967
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.630077,47.63947,28.19339,1.594482,1.594482,0,0,0,1.594482,164.9487,0,0,2.630077,1.678402,1.594482,0,0,4.589232,6.494965,0.9516747,0,0.9516747,10.54914,75.35083,0.09772567,1.75393,2.104062,0,9.125042
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.178307,56.50003,31.58321,0.6270722,0.6270722,0,0,0,0.6270722,506.8488,0,0,3.178307,0.660076,0.6270722,0,0,3.637558,7.351472,2.518231,0,2.518231,12.93814,92.41512,0.09734708,0.6897793,2.542646,0,10.52978
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.48701,63.75089,35.01437,1.618429,1.618429,0,0,0,1.618429,215.4565,0.6640745,0,3.48701,1.70361,1.618429,0,0,1.119326,9.617881,1.119326,0,1.119326,14.00003,100,0.09717975,1.780272,2.789608,0,13.10489
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.588125,68.50935,37.92189,0.8085124,0.8085124,0,0,0,0.8085124,443.7935,2.737059,0,3.588125,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09717975,0.8893636,2.8705,0,14.2134
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.5011,70.66207,40.34713,0.7803425,0.7803425,0,0,0,0.7803425,448.662,2.679687,0,3.5011,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09717975,0.8583767,2.80088,0,14.12637
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.22894,70.57527,42.63457,0.9984114,0.9984114,0,0,0,0.9984114,323.4077,2.17798,0,3.22894,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09717975,1.098253,2.583152,0,13.85421
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.788067,67.69644,44.06767,0.05445157,0.05445157,0,0,0,0.05445157,5120.269,2.730749,0,2.788067,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09717975,0.05989672,2.230453,0,13.41334
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.17107,62.31863,44.60508,1.261504,1.261504,0,0,0,1.261504,172.1017,0.8431713,0,2.17107,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09717975,1.387654,1.736856,0,12.79634
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.366033,55.76425,45.10804,0,0,0,0,0,0,0,1.366033,0,1.366033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09717975,0,1.092826,0,11.99131
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4409956,47.79314,44.52929,1.897114,1.897114,0,0,0,1.897114,23.24561,0,2.220446E-16,0.4409956,1.996962,1.897114,0,0,0,10.62527,0,1.555966,-1.555966,12.3599,88.28479,0.09717975,2.086825,0.3527965,0,11.06627
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,42.86194,42.86194,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,2.266458,2.153135,0,0,1.728852,9.069307,0,2.266458,-2.266458,9.970839,71.22013,0.09717975,2.368449,0,0,9.069307
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,41.1188,41.1188,0.2055005,0.2055005,0,0,0,0.2055005,0,0,2.775558E-17,0,0.2163164,0.2055005,0,0,4.247139,6.80285,0,0.2163164,-0.2163164,9.742822,69.59144,0.09717975,0.2260506,0,0,6.80285
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,39.39633,39.39633,1.250854,1.250854,0,0,0,1.250854,0,0,0,0,1.316689,1.250854,0,0,4.48749,6.586533,0,1.316689,-1.316689,8.354909,59.6778,0.09717975,1.37594,0,0,6.586533
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,37.63252,37.63252,4.027239,4.027239,1.25,0,0.50625,4.027239,0,0,8.881784E-16,0,2.923409,2.777239,0,0,5.950478,5.269845,0,2.923409,-2.923409,5.273365,37.66682,0.09717975,4.429963,0,5,5.269845
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,35.8067,35.8067,0.5307441,0.5307441,4.036007,0,1.26683,0.5307441,0,0,0,0,0,0,3.505263,3.33,9.198709,2.346435,3.33,0,3.33,8.432481,60.23188,0.09797651,0.5838185,0,5,2.346435
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,34.31849,34.31849,0.5056452,0.5056452,4.010909,0,1.259978,0.5056452,0,0,0,0,0,0,3.505263,3.33,5.86871,5.343435,3.33,0,3.33,11.5916,82.79695,0.09875365,0.5562097,0,5,5.343435
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,33.21611,33.21611,0.5521976,0.5521976,0,0,0,0.5521976,0,0,0,0,0.5812606,0.5521976,0,0,2.53871,8.340435,0,0.5812606,-0.5812606,10.97889,78.42051,0.09875365,0.6074173,0,0,8.340435
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,32.03105,32.03105,0.4579619,0.4579619,0,0,0,0.4579619,0,0,5.551115E-17,0,0.4820652,0.4579619,0,0,3.184555,7.759175,0,0.4820652,-0.4820652,10.47075,74.79094,0.09875365,0.5037581,0,0,7.759175
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,30.84599,30.84599,0.2799949,0.2799949,0,0,0,0.2799949,0,0,0,0,0.2947314,0.2799949,0,0,3.720183,7.27711,0,0.2947314,-0.2947314,10.16008,72.57184,0.09875365,0.3079944,0,0,7.27711
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,29.99853,29.99853,0.6368217,0.6368217,0,0,0,0.6368217,0,0,1.110223E-16,0,0.6703386,0.6368217,0,0,4.047662,6.982378,0,0.6703386,-0.6703386,9.453479,67.52472,0.09875365,0.7005038,0,0,6.982378
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,29.10285,29.10285,0.5007152,0.5007152,0,0,0,0.5007152,0,0,1.110223E-16,0,0.5270686,0.5007152,0,0,4.792483,6.312039,0,0.5270686,-0.5270686,8.897901,63.5563,0.09875365,0.5507867,0,0,6.312039
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01802315,28.4702,28.35185,0.1804435,0.1804435,0,0,0,0.1804435,9.988253,0,2.775558E-17,0.01802315,0.1899405,0.1804435,0,0,5.378115,5.784971,0,0.1719173,-0.1719173,8.716683,62.2619,0.09875365,0.1984878,0.01441852,0,5.802994
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7918169,33.03404,27.69042,0.6304863,0.6304863,0,0,0,0.6304863,125.5883,0,0,0.7918169,0.6636698,0.6304863,0,0,5.569134,5.613053,0.1281471,0,0.1281471,8.838254,63.13026,0.09873441,0.693535,0.6334535,0,6.404871
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.81659,39.77159,26.99454,2.230725,2.230725,0,0,0,2.230725,81.43497,0,0,1.81659,2.348132,2.230725,0,0,5.440987,5.728386,0,0.5315414,-0.5315414,8.277961,59.12817,0.09873441,2.453798,1.453272,0,7.544976
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.628484,47.80727,28.35185,1.444831,1.444831,0,0,0,1.444831,181.9233,0,0,2.628484,1.520875,1.444831,0,0,6.031589,5.196845,1.107609,0,1.107609,9.328731,66.63366,0.09856848,1.589314,2.102787,0,7.825328
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.174994,56.6842,31.76234,2.967511,2.967511,0,0,0,2.967511,106.9918,0,0,3.174994,3.123696,2.967511,0,0,4.92398,6.193693,0.05129822,0,0.05129822,9.377397,66.98127,0.09856081,3.264262,2.539995,0,9.368687
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.48264,63.92153,35.18661,1.084779,1.084779,0,0,0,1.084779,321.0461,0,0,3.48264,1.141872,1.084779,0,0,4.872682,6.239861,2.340767,0,2.340767,11.59804,82.843,0.09821202,1.193257,2.786112,0,9.722501
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.582807,68.67212,38.09414,2.684675,2.684675,0,0,0,2.684675,133.4541,0,0,3.582807,2.825973,2.684675,0,0,2.531914,8.346552,0.7568337,0,0.7568337,12.31604,87.97153,0.09809977,2.953142,2.866246,0,11.92936
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.495554,70.79499,40.49871,1.95684,1.95684,0,0,0,1.95684,178.6326,0,0,3.495554,2.059831,1.95684,0,0,1.77508,9.027701,1.435723,0,1.435723,13.67809,97.70042,0.09788754,2.152524,2.796443,0,12.52326
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.222856,70.69947,42.78615,0.6233051,0.6233051,0,0,0,0.6233051,517.0591,2.227388,0,3.222856,0.6561107,0.6233051,0,0,0.3393575,10.31985,0.3393575,0,0.3393575,14.00003,100,0.09783752,0.6856356,2.578285,0,13.54271
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.780819,67.85472,44.26058,1.26053,1.26053,0,0,0,1.26053,220.6072,1.453946,0,2.780819,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.09783752,1.386583,2.224656,0,13.40609
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.164149,62.43494,44.76354,0,0,0,0,0,0,0,2.164149,0,2.164149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09783752,0,1.731319,0,12.78942
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.358958,55.87547,45.26651,0,0,0,0,0,0,0,1.358958,0,1.358958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09783752,0,1.087166,0,11.98423
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3941877,47.60156,44.68776,0.01949824,0.01949824,0,0,0,0.01949824,2021.658,0.3736632,0,0.3941877,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.09783752,0.02144806,0.3153501,0,11.01946
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,43.0204,43.0204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09783752,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,41.27726,41.27726,1.248985,1.248985,0,0,0,1.248985,0,0,2.220446E-16,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.09783752,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,39.5479,39.5479,3.492537,3.492537,1.25,0,0.50625,3.492537,0,0,4.440892E-16,0,2.360565,2.242537,0,0,1.460801,9.310554,0,2.360565,-2.360565,10.12594,72.32797,0.09783752,3.84179,0,5,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,37.7841,37.7841,1.537397,1.537397,5,0,1.53,1.537397,0,0,0,0,0,0,3.462603,3.289473,4.083651,6.949988,3.289473,0,3.289473,13.2466,94.61842,0.09892926,1.691137,0,5,6.949988
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,35.96517,35.96517,0.1139776,0.1139776,0,0,0,0.1139776,0,0,1.387779E-17,0,0.1199764,0.1139776,0,0,0.7941784,9.910514,0,0.1199764,-0.1199764,13.12014,93.71509,0.09892926,0.1253753,0,0,9.910514
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,34.47007,34.47007,0.07409786,0.07409786,0,0,0,0.07409786,0,0,0,0,0.07799775,0.07409786,0,0,0.9274854,9.790537,0,0.07799775,-0.07799775,13.03792,93.12782,0.09892926,0.08150765,0,0,9.790537
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,33.36768,33.36768,0.2857488,0.2857488,0,0,0,0.2857488,0,0,0,0,0.3007882,0.2857488,0,0,1.01415,9.71254,0,0.3007882,-0.3007882,12.72086,90.86312,0.09892926,0.3143237,0,0,9.71254
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,32.18951,32.18951,0.6768017,0.6768017,0,0,0,0.6768017,0,0,1.110223E-16,0,0.7124229,0.6768017,0,0,1.348359,9.411752,0,0.7124229,-0.7124229,11.9699,85.49914,0.09892926,0.7444819,0,0,9.411752
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,31.02513,31.02513,0.2916954,0.2916954,0,0,0,0.2916954,0,0,0,0,0.3070478,0.2916954,0,0,2.13994,8.699328,0,0.3070478,-0.3070478,11.64625,83.18731,0.09892926,0.3208649,0,0,8.699328
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,30.15011,30.15011,0.1980286,0.1980286,0,0,0,0.1980286,0,0,2.775558E-17,0,0.2084512,0.1980286,0,0,2.481104,8.392281,0,0.2084512,-0.2084512,11.42652,81.61783,0.09892926,0.2178315,0,0,8.392281
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,29.26132,29.26132,0.3551129,0.3551129,0,0,0,0.3551129,0,0,0,0,0.373803,0.3551129,0,0,2.712716,8.183829,0,0.373803,-0.373803,11.0325,78.80339,0.09892926,0.3906242,0,0,8.183829
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.03031997,28.7235,28.5241,0.5865733,0.5865733,0,0,0,0.5865733,5.169,1.110223E-16,0,0.03031997,0.6174456,0.5865733,0,0,3.128053,7.810027,0,0.5871256,-0.5871256,10.41361,74.38279,0.09892926,0.6452306,0.02425598,0,7.840346
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7928874,33.21952,27.86267,0,0,0,0,0,0,0,0,0,0.7928874,0,0,0,0,3.780415,7.222901,0.7928874,0,0.7928874,11.16581,79.75563,0.09881184,0,0.6343099,0,8.015788
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.816248,39.95614,27.16679,0.5867496,0.5867496,0,0,0,0.5867496,309.544,0,0,1.816248,0.6176312,0.5867496,0,0,2.987527,7.9365,1.198617,0,1.198617,12.30292,87.87782,0.09863488,0.6454246,1.452998,0,9.752748
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.626645,47.98877,28.5241,2.239561,2.239561,0,0,0,2.239561,117.2839,0,0,2.626645,2.357432,2.239561,0,0,1.788911,9.015255,0.2692128,0,0.2692128,12.55832,89.70208,0.09859521,2.463517,2.101316,0,11.6419
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.171732,56.86057,31.93459,1.295687,1.295687,0,0,0,1.295687,244.7916,0.2881536,0,3.171732,1.363881,1.295687,0,0,1.519698,9.257546,1.519698,0,1.519698,14.00003,100,0.09837193,1.425255,2.537386,0,12.42928
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.477545,64.11919,35.38642,2.665886,2.665886,0,0,0,2.665886,130.4461,0.6713485,0,3.477545,2.806196,2.665886,0,0,0,10.62527,0,0,0,14.00003,100,0.09837193,2.932475,2.782036,0,14.10282
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.576864,68.85452,38.28706,2.617008,2.617008,0,0,0,2.617008,136.6776,0.8221189,0,3.576864,2.754745,2.617008,0,0,0,10.62527,0,0,0,14.00003,100,0.09837193,2.878709,2.861491,0,14.20214
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.488889,70.96847,40.69163,1.158771,1.158771,0,0,0,1.158771,301.0854,2.269131,0,3.488889,1.219759,1.158771,0,0,0,10.62527,0,0,0,14.00003,100,0.09837193,1.274648,2.791111,0,14.11416
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.215717,70.86402,42.97906,0.4796093,0.4796093,0,0,0,0.4796093,670.4868,2.710865,0,3.215717,0.5048519,0.4796093,0,0,0,10.62527,0,0,0,14.00003,100,0.09837193,0.5275702,2.572574,0,13.84099
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.774136,67.9689,44.41216,1.928838,1.928838,0,0,0,1.928838,143.8242,0.74378,0,2.774136,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.09837193,2.121722,2.219309,0,13.39941
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.157134,62.54244,44.91512,0.159757,0.159757,0,0,0,0.159757,1350.26,1.988969,0,2.157134,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09837193,0.1757327,1.725707,0,12.78241
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.351761,55.97816,45.41808,1.310053,1.310053,0,0,0,1.310053,103.1837,2.220446E-16,0,1.351761,1.379003,1.310053,0,0,0,10.62527,0,0.02724216,-0.02724216,13.97131,99.79489,0.09837193,1.441058,1.081409,0,11.97704
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4300351,48.02688,44.83933,0.2414568,0.2414568,0,0,0,0.2414568,178.1002,0.1456009,0,0.4300351,0.2541651,0.2414568,0,0,0.03026907,10.59803,0.03026907,0,0.03026907,14.00003,100,0.09836749,0.2656025,0.3440281,0,11.02807
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,43.17198,43.17198,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09836749,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,41.47018,41.47018,1.09817,1.09817,0,0,0,1.09817,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09836749,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,39.69259,39.69259,0.6537682,0.6537682,0,0,0,0.6537682,0,0,1.110223E-16,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09836749,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,37.94256,37.94256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09836749,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,36.12363,36.12363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09836749,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,34.62853,34.62853,0.4167524,0.4167524,0,0,0,0.4167524,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09836749,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,33.52615,33.52615,0.4172291,0.4172291,0,0,0,0.4172291,0,0,5.551115E-17,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09836749,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,32.34109,32.34109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09836749,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,31.1767,31.1767,0.3011133,0.3011133,0,0,0,0.3011133,0,0,5.551115E-17,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09836749,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,30.32925,30.32925,0.4747608,0.4747608,0,0,0,0.4747608,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09836749,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,29.43356,29.43356,0.1810967,0.1810967,0,0,0,0.1810967,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09836749,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03719271,28.92746,28.68257,0.6606495,0.6606495,0,0,0,0.6606495,5.629718,0,0,0.03719271,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6582279,-0.6582279,8.635323,61.68076,0.09836749,0.7267145,0.02975417,0,6.231288
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.043286,35.15304,28.02114,0.7297608,0.7297608,0,0,0,0.7297608,142.9628,0,0,1.043286,0.7681693,0.7297608,0,0,5.654896,5.535868,0.2751171,0,0.2751171,8.896322,63.54503,0.09832718,0.8027369,0.8346291,0,6.579154
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.366758,44.4878,27.33904,1.697201,1.697201,0,0,0,1.697201,139.4506,0,0,2.366758,1.786528,1.697201,0,0,5.379779,5.783473,0.5802301,0,0.5802301,9.446776,67.47684,0.09824228,1.866921,1.893406,0,8.150231
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.624972,48.15591,28.68257,1.651953,1.651953,0,0,0,1.651953,158.9011,0,0,2.624972,1.738898,1.651953,0,0,4.799549,6.30568,0.8860741,0,0.8860741,10.28738,73.48114,0.0981129,1.817148,2.099978,0,8.930653
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.167986,57.05723,32.12751,1.430369,1.430369,0,0,0,1.430369,221.4803,0,0,3.167986,1.505651,1.430369,0,0,3.913474,7.103147,1.662335,0,1.662335,11.86441,84.74561,0.09787109,1.573406,2.534389,0,10.27113
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.472485,64.30856,35.57933,0.9156547,0.9156547,0,0,0,0.9156547,379.2352,0.257498,0,3.472485,0.963847,0.9156547,0,0,2.25114,8.599248,2.25114,0,2.25114,14.00003,100,0.09754553,1.00722,2.777988,0,12.07173
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.57062,69.04239,38.48686,1.900562,1.900562,0,0,0,1.900562,187.8717,1.570028,0,3.57062,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.09754553,2.090619,2.856496,0,14.19589
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.482068,71.14012,40.88454,0.8329183,0.8329183,0,0,0,0.8329183,418.0564,2.605312,0,3.482068,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09754553,0.9162102,2.785655,0,14.10734
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.209144,70.99138,43.13753,1.999341,1.999341,0,0,0,1.999341,160.5101,1.104574,0,3.209144,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09754553,2.199275,2.567315,0,13.83442
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.767148,68.08818,44.57063,1.375247,1.375247,0,0,0,1.375247,201.211,1.31952,0,2.767148,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09754553,1.512772,2.213719,0,13.39242
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.803262,69.06667,45.07359,1.125997,1.125997,0,0,0,1.125997,248.9582,1.618002,0,2.803262,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09754553,1.238597,2.24261,0,13.42854
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.344337,56.0863,45.57655,0.1683403,0.1683403,0,0,0,0.1683403,798.5833,1.167137,0,1.344337,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09754553,0.1851743,1.07547,0,11.96961
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4730314,48.51517,44.9978,0.5190447,0.5190447,0,0,0,0.5190447,91.13501,0,0,0.4730314,0.5463628,0.5190447,0,0,0,10.62527,0,0.0733314,-0.0733314,13.92273,99.44787,0.09754553,0.5709491,0.3784252,0,11.09831
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,43.33045,43.33045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08147933,10.55194,0,0,0,13.92273,99.44787,0.09754553,0,0,0,10.55194
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,41.62176,41.62176,3.360367,3.360367,1.25,0,0.50625,3.360367,0,0,0,0,2.221439,2.110367,0,0,0.08147933,10.55194,0,2.221439,-2.221439,11.58113,82.72218,0.09754553,3.696404,0,5,10.55194
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,39.87862,39.87862,2.607923,2.607923,0,0,0,2.607923,0,0,4.440892E-16,0,2.745182,2.607923,0,0,2.549745,8.330504,0,2.745182,-2.745182,8.687452,62.05311,0.09754553,2.868715,0,0,8.330504
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,38.09414,38.09414,0.4553986,0.4553986,0,0,0,0.4553986,0,0,0,0,0.4793669,0.4553986,0,0,5.599946,5.585322,0,0.4793669,-0.4793669,8.182156,58.44385,0.09754553,0.5009384,0,0,5.585322
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,36.25454,36.25454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.132576,5.105956,0,0,0,8.182156,58.44385,0.09754553,0,0,0,5.105956
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,34.80078,34.80078,0.3159515,0.3159515,0,0,0,0.3159515,0,0,5.551115E-17,0,0.3325806,0.3159515,0,0,6.132576,5.105956,0,0.3325806,-0.3325806,7.831584,55.93978,0.09754553,0.3475467,0,0,5.105956
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,33.6984,33.6984,0.4118102,0.4118102,0,0,0,0.4118102,0,0,0,0,0.4334844,0.4118102,0,0,6.50211,4.773375,0,0.4334844,-0.4334844,7.374652,52.67598,0.09754553,0.4529912,0,0,4.773375
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,32.49956,32.49956,0.4522805,0.4522805,0,0,0,0.4522805,0,0,5.551115E-17,0,0.4760847,0.4522805,0,0,6.983759,4.33989,0,0.4760847,-0.4760847,6.872815,49.09143,0.09754553,0.4975085,0,0,4.33989
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,31.35584,31.35584,0.2473937,0.2473937,0,0,0,0.2473937,0,0,2.775558E-17,0,0.2604145,0.2473937,0,0,7.512743,3.863806,0,0.2604145,-0.2604145,6.598314,47.13072,0.09754553,0.2721331,0,0,3.863806
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,30.50149,30.50149,0.1396523,0.1396523,0,0,0,0.1396523,0,0,2.775558E-17,0,0.1470024,0.1396523,0,0,7.802092,3.603391,0,0.1470024,-0.1470024,6.443359,46.0239,0.09754553,0.1536175,0,0,3.603391
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,29.60581,29.60581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.965428,3.456389,0,0,0,6.443359,46.0239,0.09754553,0,0,0,3.456389
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01713945,28.94701,28.83414,0,0,0,0,0,0,0,0,0,0.01713945,0,0,0,0,7.965428,3.456389,0.01713945,0,0.01713945,6.45962,46.14005,0.09754305,0,0.01371156,0,3.473528
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.057863,35.43751,28.19339,0.0004603162,0.0004603162,0,0,0,0.0004603162,229812.2,0,0,1.057863,0.0004845433,0.0004603162,0,0,7.948288,3.471814,1.057378,0,1.057378,7.462736,53.30515,0.09739089,0.0005063477,0.84629,0,4.529677
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.815734,40.31164,27.49751,0.8406414,0.8406414,0,0,0,0.8406414,215.9939,0,0,1.815734,0.8848857,0.8406414,0,0,6.890911,4.423455,0.9308481,0,0.9308481,8.345817,59.61285,0.09725732,0.9247055,1.452587,0,6.239188
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.623044,48.33668,28.85481,0.5474517,0.5474517,0,0,0,0.5474517,479.137,0,0,2.623044,0.5762649,0.5474517,0,0,5.960063,5.261218,2.046779,0,2.046779,10.28756,73.48243,0.09696493,0.6021968,2.098435,0,7.884262
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.164549,57.23194,32.29976,0,0,0,0,0,0,0,0,0,3.164549,0,0,0,0,3.913284,7.103319,3.164549,0,3.164549,13.28972,94.92635,0.09651628,0,2.531639,0,10.26787
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.467306,64.49666,35.77225,1.542897,1.542897,0,0,0,1.542897,224.727,1.094469,0,3.467306,1.624102,1.542897,0,0,0.748735,9.951412,0.748735,0,0.748735,14.00003,100,0.09641074,1.697187,2.773845,0,13.41872
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.564397,69.2216,38.67978,0,0,0,0,0,0,0,3.564397,0,3.564397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09641074,0,2.851518,0,14.18967
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.475889,71.27463,41.04301,1.314916,1.314916,0,0,0,1.314916,264.3431,2.091767,0,3.475889,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09641074,1.446407,2.780711,0,14.10116
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.201667,71.15205,43.33045,1.796249,1.796249,0,0,0,1.796249,178.2418,1.310879,0,3.201667,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09641074,1.975874,2.561333,0,13.82694
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.760107,68.19853,44.72221,0.9209303,0.9209303,0,0,0,0.9209303,299.7086,1.790707,0,2.760107,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09641074,1.013023,2.208086,0,13.38538
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.142469,62.75914,45.22517,0.4240788,0.4240788,0,0,0,0.4240788,505.2055,1.696071,0,2.142469,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09641074,0.4664867,1.713976,0,12.76774
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.336749,56.19296,45.73502,1.559911,1.559911,0,0,0,1.559911,85.69389,0,2.220446E-16,1.336749,1.642012,1.559911,0,0,0,10.62527,0,0.3052631,-0.3052631,13.67825,97.70161,0.09641074,1.715902,1.069399,0,11.96202
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3722325,47.86423,45.10804,0.4458982,0.4458982,0,0,0,0.4458982,83.47926,0,5.551115E-17,0.3722325,0.4693665,0.4458982,0,0,0.3391812,10.32001,0,0.09713402,-0.09713402,13.57586,96.97027,0.09641074,0.490488,0.297786,0,10.69224
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,43.48203,43.48203,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0.6040074,0.573807,0,0,0.4471079,10.22288,0,0.6040074,-0.6040074,12.93918,92.42256,0.09641074,0.6311877,0,0,10.22288
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,41.78023,41.78023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.118227,9.61887,0,0,0,12.93918,92.42256,0.09641074,0,0,0,9.61887
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,39.99575,39.99575,0.9018783,0.9018783,0,0,0,0.9018783,0,0,1.110223E-16,0,0.9493456,0.9018783,0,0,1.118227,9.61887,0,0.9493456,-0.9493456,11.93849,85.27473,0.09641074,0.9920661,0,0,9.61887
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,38.23194,38.23194,1.24547,1.24547,0,0,0,1.24547,0,0,0,0,1.311021,1.24547,0,0,2.173056,8.669524,0,1.311021,-1.311021,10.55655,75.40377,0.09641074,1.370017,0,0,8.669524
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,36.41301,36.41301,0.7021214,0.7021214,0,0,0,0.7021214,0,0,0,0,0.7390751,0.7021214,0,0,3.629746,7.358503,0,0.7390751,-0.7390751,9.777495,69.83911,0.09641074,0.7723335,0,0,7.358503
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,34.93858,34.93858,0.1290984,0.1290984,0,0,0,0.1290984,0,0,0,0,0.1358931,0.1290984,0,0,4.45094,6.619428,0,0.1358931,-0.1358931,9.634252,68.81594,0.09641074,0.1420083,0,0,6.619428
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,33.8362,33.8362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.601933,6.483535,0,0,0,9.634252,68.81594,0.09641074,0,0,0,6.483535
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,32.63047,32.63047,0.3731222,0.3731222,0,0,0,0.3731222,0,0,5.551115E-17,0,0.3927602,0.3731222,0,0,4.601933,6.483535,0,0.3927602,-0.3927602,9.220246,65.85876,0.09641074,0.4104344,0,0,6.483535
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,31.48675,31.48675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.038333,6.090775,0,0,0,9.220246,65.85876,0.09641074,0,0,0,6.090775
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,30.63929,30.63929,0.6209713,0.6209713,0,0,0,0.6209713,0,0,1.110223E-16,0,0.653654,0.6209713,0,0,5.038333,6.090775,0,0.653654,-0.653654,8.531234,60.93726,0.09641074,0.6830684,0,0,6.090775
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,29.74361,29.74361,0.2767244,0.2767244,0,0,0,0.2767244,0,0,5.551115E-17,0,0.2912888,0.2767244,0,0,5.764615,5.437121,0,0.2912888,-0.2912888,8.224189,58.74409,0.09641074,0.3043968,0,0,5.437121
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01168257,29.04892,28.97194,0.1330747,0.1330747,0,0,0,0.1330747,8.778951,0,2.775558E-17,0.01168257,0.1400787,0.1330747,0,0,6.088269,5.145832,0,0.1283961,-0.1283961,8.088847,57.77737,0.09641074,0.1463822,0.009346053,0,5.157515
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9363202,34.71478,28.33118,0.623632,0.623632,0,0,0,0.623632,150.1399,0,0,0.9363202,0.6564547,0.623632,0,0,6.230932,5.017436,0.2798655,0,0.2798655,8.354351,59.67382,0.09637135,0.6859952,0.7490562,0,5.953756
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.288884,44.20362,27.64909,0.4624341,0.4624341,0,0,0,0.4624341,494.9642,0,0,2.288884,0.4867728,0.4624341,0,0,5.951066,5.269315,1.802111,0,1.802111,10.06398,71.88545,0.09611847,0.5086776,1.831107,0,7.558198
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.621374,48.49601,29.00639,2.461319,2.461319,0,0,0,2.461319,106.5028,0,0,2.621374,2.590862,2.461319,0,0,4.148955,6.891214,0.03051257,0,0.03051257,10.09293,72.09222,0.0961142,2.707451,2.0971,0,9.512589
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.160886,57.4128,32.47889,0.3894222,0.3894222,0,0,0,0.3894222,811.6862,0,0,3.160886,0.4099181,0.3894222,0,0,4.118443,6.918676,2.750968,0,2.750968,12.70273,90.73359,0.09573077,0.4283644,2.528709,0,10.07956
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.462464,64.66231,35.9445,1.233271,1.233271,0,0,0,1.233271,280.7544,0.7968086,0,3.462464,1.29818,1.233271,0,0,1.367475,9.394547,1.367475,0,1.367475,14.00003,100,0.0955413,1.356599,2.769971,0,12.85701
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.558519,69.37801,38.85203,2.012446,2.012446,0,0,0,2.012446,176.8255,1.440154,0,3.558519,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.0955413,2.213691,2.846815,0,14.18379
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.468755,71.44263,41.23593,0.7404985,0.7404985,0,0,0,0.7404985,468.4352,2.689283,0,3.468755,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.0955413,0.8145484,2.775004,0,14.09403
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.194903,71.26852,43.48203,0.4373597,0.4373597,0,0,0,0.4373597,730.4979,2.734525,0,3.194903,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.0955413,0.4810957,2.555923,0,13.82018
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.752768,68.31404,44.88067,2.266854,2.266854,0,0,0,2.266854,121.4356,0.3666066,0,2.752768,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.0955413,2.493539,2.202214,0,13.37804
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.134829,62.86842,45.38363,1.760192,1.760192,0,0,0,1.760192,121.2839,0.2819952,0,2.134829,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.0955413,1.936211,1.707863,0,12.7601
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.329383,56.24955,45.84526,1.454549,1.454549,0,0,0,1.454549,91.39487,0,0,1.329383,1.531105,1.454549,0,0,0,10.62527,0,0.201721,-0.201721,13.7874,98.4812,0.0955413,1.600004,1.063507,0,11.95466
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.364606,47.96804,45.26651,1.640962,1.640962,0,0,0,1.640962,22.21904,0,2.220446E-16,0.364606,1.727328,1.640962,0,0,0.2241345,10.42355,0,1.362722,-1.362722,12.35096,88.22096,0.0955413,1.805058,0.2916848,0,10.78816
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,43.59916,43.59916,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,2.22624,2.114928,0,0,1.73827,9.060831,0,2.22624,-2.22624,10.0043,71.45912,0.0955413,3.701421,0,5,9.060831
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,41.89735,41.89735,2.008888,2.008888,5,0,1.53,2.008888,0,0,0,0,0,0,2.991112,2.841556,4.211871,6.83459,2.841556,0,2.841556,12.70003,90.71435,0.09645776,2.209777,0,5,6.83459
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,40.14733,40.14733,0.4887027,0.4887027,0,0,0,0.4887027,0,0,1.110223E-16,0,0.514424,0.4887027,0,0,1.370314,9.391992,0,0.514424,-0.514424,12.15778,86.84113,0.09645776,0.537573,0,0,9.391992
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,38.3904,38.3904,2.140142,2.140142,0,0,0,2.140142,0,0,0,0,2.252782,2.140142,0,0,1.941897,8.877567,0,2.252782,-2.252782,9.783143,69.87946,0.09645776,2.354157,0,0,8.877567
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,36.54392,36.54392,0.2820323,0.2820323,0,0,0,0.2820323,0,0,5.551115E-17,0,0.2968761,0.2820323,0,0,4.444987,6.624786,0,0.2968761,-0.2968761,9.470208,67.64421,0.09645776,0.3102355,0,0,6.624786
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,35.07637,35.07637,0.7232965,0.7232965,0,0,0,0.7232965,0,0,0,0,0.7613648,0.7232965,0,0,4.774849,6.327909,0,0.7613648,-0.7613648,8.667659,61.91173,0.09645776,0.7956262,0,0,6.327909
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,33.96711,33.96711,0.2974874,0.2974874,0,0,0,0.2974874,0,0,0,0,0.3131447,0.2974874,0,0,5.620811,5.566545,0,0.3131447,-0.3131447,8.337576,59.55399,0.09645776,0.3272362,0,0,5.566545
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,32.78893,32.78893,0.1666876,0.1666876,0,0,0,0.1666876,0,0,2.775558E-17,0,0.1754607,0.1666876,0,0,5.968749,5.2534,0,0.1754607,-0.1754607,8.152624,58.23291,0.09645776,0.1833564,0,0,5.2534
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,31.64521,31.64521,0.3813466,0.3813466,0,0,0,0.3813466,0,0,5.551115E-17,0,0.4014175,0.3813466,0,0,6.163705,5.07794,0,0.4014175,-0.4014175,7.729493,55.21055,0.09645776,0.4194813,0,0,5.07794
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,30.79087,30.79087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.609725,4.676522,0,0,0,7.729493,55.21055,0.09645776,0,0,0,4.676522
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,29.90207,29.90207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.609725,4.676522,0,0,0,7.729493,55.21055,0.09645776,0,0,0,4.676522
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01631267,29.23112,29.12352,0.6511598,0.6511598,0,0,0,0.6511598,2.505171,0,1.110223E-16,0.01631267,0.6854314,0.6511598,0,0,6.609725,4.676522,0,0.6691186,-0.6691186,7.02418,50.17261,0.09645776,0.7162758,0.01305013,0,4.692835
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7981662,33.89748,28.48276,0.3096889,0.3096889,0,0,0,0.3096889,257.7316,0,0,0.7981662,0.3259883,0.3096889,0,0,7.35319,4.007403,0.4721778,0,0.4721778,7.472127,53.37223,0.09639215,0.3406578,0.6385329,0,4.80557
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.815428,40.64637,27.80755,1.797445,1.797445,0,0,0,1.797445,101.0005,0,0,1.815428,1.892048,1.797445,0,0,6.881012,4.432364,0,0.07661968,-0.07661968,7.391363,52.79534,0.09639215,1.97719,1.452342,0,6.247791
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.619544,48.66186,29.16486,0.1058831,0.1058831,0,0,0,0.1058831,2473.997,0,0,2.619544,0.1114559,0.1058831,0,0,6.966145,4.355744,2.508088,0,2.508088,9.770744,69.79089,0.09604517,0.1164714,2.095635,0,6.975288
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.15726,57.5857,32.65114,2.17845,2.17845,0,0,0,2.17845,144.9315,0,0,3.15726,2.293106,2.17845,0,0,4.458057,6.613023,0.8641541,0,0.8641541,10.59055,75.64665,0.0959262,2.396295,2.525808,0,9.770283
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.457041,64.84781,36.13742,0.6573577,0.6573577,0,0,0,0.6573577,525.8995,0,0,3.457041,0.6919554,0.6573577,0,0,3.593903,7.390762,2.765086,0,2.765086,13.21374,94.38369,0.09554749,0.7230935,2.765633,0,10.8478
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.552014,69.55399,39.04494,2.396401,2.396401,0,0,0,2.396401,148.2228,0.2006691,0,3.552014,2.522528,2.396401,0,0,0.828817,9.879339,0.828817,0,0.828817,14.00003,100,0.09543455,2.636041,2.841611,0,13.43135
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.462423,71.56643,41.3875,1.760956,1.760956,0,0,0,1.760956,196.6217,1.608785,0,3.462423,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09543455,1.937052,2.769939,0,14.0877
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.187828,71.39014,43.64049,1.095842,1.095842,0,0,0,1.095842,290.9021,2.03431,0,3.187828,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09543455,1.205426,2.550262,0,13.8131
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.745382,68.42069,45.03225,1.618527,1.618527,0,0,0,1.618527,169.6223,1.041669,0,2.745382,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09543455,1.78038,2.196305,0,13.37066
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.127571,62.9341,45.50076,1.296444,1.296444,0,0,0,1.296444,164.1082,0.7628928,0,2.127571,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09543455,1.426088,1.702057,0,12.75284
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.32148,56.35341,46.00372,1.128219,1.128219,0,0,0,1.128219,117.1297,0.1338809,0,1.32148,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09543455,1.241041,1.057184,0,11.94675
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4741831,48.91883,45.38363,2.65692,2.65692,0,0,0,2.65692,17.8471,0,0,0.4741831,2.796758,2.65692,0,0,0,10.62527,0,2.322575,-2.322575,11.55182,82.51283,0.09543455,2.922612,0.3793465,0,11.09946
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,43.75762,43.75762,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,1.992842,1.893199,0,0,2.580639,8.302699,0,1.992842,-1.992842,9.45118,67.50829,0.09543455,2.08252,0,0,8.302699
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,42.04893,42.04893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.794907,6.309858,0,0,0,9.45118,67.50829,0.09543455,0,0,0,6.309858
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,40.30579,40.30579,1.889644,1.889644,0,0,0,1.889644,0,0,2.220446E-16,0,1.989099,1.889644,0,0,4.794907,6.309858,0,1.989099,-1.989099,7.354485,52.53193,0.09543455,2.078609,0,0,6.309858
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,38.52131,38.52131,1.763946,1.763946,0,0,0,1.763946,0,0,2.220446E-16,0,1.856785,1.763946,0,0,7.005017,4.320758,0,1.856785,-1.856785,5.397262,38.55179,0.09543455,1.94034,0,0,4.320758
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,36.68172,36.68172,0.7844925,0.7844925,0,0,0,0.7844925,0,0,1.110223E-16,0,0.8257816,0.7844925,0,0,9.068111,2.463974,0,0.8257816,-0.8257816,4.526812,32.3343,0.09543455,0.8629417,0,0,2.463974
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,35.20728,35.20728,0.2898944,0.2898944,0,0,0,0.2898944,0,0,5.551115E-17,0,0.305152,0.2898944,0,0,9.985647,1.638192,0,0.305152,-0.305152,4.205153,30.03675,0.09543455,0.3188839,0,0,1.638192
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,34.12557,34.12557,0.4864369,0.4864369,0,0,0,0.4864369,0,0,1.110223E-16,0,0.5120389,0.4864369,0,0,10.32471,1.33304,0,0.5120389,-0.5120389,3.665417,26.1815,0.09543455,0.5350807,0,0,1.33304
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,32.94051,32.94051,0.2461077,0.2461077,0,0,0,0.2461077,0,0,5.551115E-17,0,0.2590607,0.2461077,0,0,10.89364,0.8210011,0,0.2590607,-0.2590607,3.392343,24.23097,0.09543455,0.2707184,0,0,0.8210011
