Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.964639,62.391,38.1906,0.4262978,0.4262978,0,0,0,0.4262978,695.4385,1.641057,0,2.964639,0.4487345,0.4262978,0,0,0.8748468,9.837912,0.8748468,0,0.8748468,14.00003,100,0.1152765,0.4689275,2.371711,0,12.80255
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.219261,68.96152,41.42884,1.260298,1.260298,0,0,0,1.260298,255.4364,1.892631,0,3.219261,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1152765,1.386328,2.575408,0,13.84453
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.279573,73.13686,44.21924,1.553621,1.553621,0,0,0,1.553621,211.0922,1.644182,0,3.279573,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1152765,1.708983,2.623658,0,13.90485
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.169383,74.50347,46.27243,1.660525,1.660525,0,0,0,1.660525,190.8663,1.421461,0,3.169383,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1152765,1.826578,2.535506,0,13.79466
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.881256,73.82687,48.29116,0.9184408,0.9184408,0,0,0,0.9184408,313.7116,1.914476,0,2.881256,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1152765,1.010285,2.305005,0,13.50653
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.431387,70.4315,49.41421,0.2693248,0.2693248,0,0,0,0.2693248,902.7714,2.147888,0,2.431387,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1152765,0.2962573,1.94511,0,13.05666
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.809751,64.74294,49.72426,0.1409716,0.1409716,0,0,0,0.1409716,1283.77,1.66136,0,1.809751,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1152765,0.1550687,1.447801,0,12.43503
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,50.0343,50.0343,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1152765,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,49.41421,49.41421,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1152765,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,47.93978,47.93978,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1152765,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,46.54802,46.54802,0.2892661,0.2892661,0,0,0,0.2892661,0,0,5.551115E-17,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1152765,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,44.88067,44.88067,1.250296,1.250296,0,0,0,1.250296,0,0,2.220446E-16,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1152765,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,43.0204,43.0204,1.668179,1.668179,0,0,0,1.668179,0,0,2.220446E-16,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1152765,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,41.1188,41.1188,0.5194195,0.5194195,0,0,0,0.5194195,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1152765,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,39.56858,39.56858,0.5888231,0.5888231,0,0,0,0.5888231,0,0,1.110223E-16,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1152765,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,38.50064,38.50064,0.2510241,0.2510241,0,0,0,0.2510241,0,0,5.551115E-17,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1152765,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1152765,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,36.43368,36.43368,0.5295188,0.5295188,0,0,0,0.5295188,0,0,1.110223E-16,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1152765,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,35.63445,35.63445,0.5423666,0.5423666,0,0,0,0.5423666,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1152765,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,34.80078,34.80078,0.1828402,0.1828402,0,0,0,0.1828402,0,0,2.775558E-17,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1152765,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1152765,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,33.79486,33.79486,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1157127,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.034826,48.49642,33.36768,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,254.1611,4.440892E-16,0,2.034826,0,0,3.505263,3.33,8.167828,3.27423,5.364826,0,5.364826,11.34087,81.00603,0.115999,0.8806655,1.627861,5,5.309056
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.486869,53.90519,34.74566,2.113109,2.113109,0,0,0,2.113109,117.6876,0,0,2.486869,2.224325,2.113109,0,0,2.803001,8.102573,0.2625431,0,0.2625431,11.58994,82.7851,0.1159706,2.32442,1.989495,0,10.58944
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.957735,62.46406,38.30773,0.6974318,0.6974318,0,0,0,0.6974318,424.0895,0,0,2.957735,0.7341387,0.6974318,0,0,2.540458,8.338861,2.223596,0,2.223596,13.69943,97.85285,0.11573,0.767175,2.366188,0,11.2966
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.211201,69.02166,41.54597,1.672492,1.672492,0,0,0,1.672492,192.001,1.133821,0,3.211201,1.760518,1.672492,0,0,0.316862,10.3401,0.316862,0,0.316862,14.00003,100,0.1156958,1.839741,2.568961,0,13.5513
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.27239,73.10889,44.26058,3.195988,3.195988,1.25,0,0.50625,3.195988,102.3906,1.223982,0,3.27239,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1156958,3.515587,2.617912,5,13.89766
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.160748,74.51077,46.35511,1.613199,1.613199,0,0,0,1.613199,195.9304,1.462644,0,3.160748,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1156958,1.774519,2.528598,0,13.78602
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.873243,73.78177,48.32561,0.2704451,0.2704451,0,0,0,0.2704451,1062.412,2.588563,0,2.873243,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1156958,0.2974896,2.298594,0,13.49852
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.42242,70.42945,49.49,1.115204,1.115204,0,0,0,1.115204,217.2176,1.248521,0,2.42242,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1156958,1.226724,1.937936,0,13.04769
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.801205,64.70217,49.75871,1.422718,1.422718,0,0,0,1.422718,126.6031,0.303607,0,1.801205,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1156958,1.56499,1.440964,0,12.42648
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,50.06875,50.06875,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1156958,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,49.49,49.49,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1156958,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,47.98112,47.98112,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1156958,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,46.62381,46.62381,1.294003,1.294003,4.799266,0,1.4752,1.294003,0,0,0,0,0,0,3.505263,3.33,7.100877,4.234485,3.33,0,3.33,10.42266,74.44742,0.1163262,1.423403,0,5,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,44.95646,44.95646,3.693391,3.693391,5,0,1.53,3.693391,0,0,0,0,0,0,1.306609,1.241279,3.770877,7.231484,1.241279,0,1.241279,11.60024,82.85869,0.1165602,4.06273,0,5,7.231484
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,43.09619,43.09619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.529599,8.348636,0,0,0,11.60024,82.85869,0.1165602,0,0,0,8.348636
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,41.19459,41.19459,0.1953417,0.1953417,0,0,0,0.1953417,0,0,0,0,0.2056228,0.1953417,0,0,2.529599,8.348636,0,0.2056228,-0.2056228,11.38349,81.31052,0.1165602,0.2148759,0,0,8.348636
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,39.64436,39.64436,0.04582735,0.04582735,0,0,0,0.04582735,0,0,6.938894E-18,0,0.04823932,0.04582735,0,0,2.758069,8.143013,0,0.04823932,-0.04823932,11.33265,80.94731,0.1165602,0.05041008,0,0,8.143013
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,38.58332,38.58332,0.359729,0.359729,0,0,0,0.359729,0,0,0,0,0.3786621,0.359729,0,0,2.811668,8.094773,0,0.3786621,-0.3786621,10.9335,78.09628,0.1165602,0.3957019,0,0,8.094773
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,37.46027,37.46027,0.2371259,0.2371259,0,0,0,0.2371259,0,0,2.775558E-17,0,0.2496062,0.2371259,0,0,3.232403,7.716111,0,0.2496062,-0.2496062,10.67039,76.21694,0.1165602,0.2608384,0,0,7.716111
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,36.50947,36.50947,0.2483551,0.2483551,0,0,0,0.2483551,0,0,0,0,0.2614264,0.2483551,0,0,3.509744,7.466505,0,0.2614264,-0.2614264,10.39482,74.2486,0.1165602,0.2731906,0,0,7.466505
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,35.71024,35.71024,0.1562442,0.1562442,0,0,0,0.1562442,0,0,0,0,0.1644676,0.1562442,0,0,3.800217,7.205079,0,0.1644676,-0.1644676,10.22146,73.01029,0.1165602,0.1718686,0,0,7.205079
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,34.88346,34.88346,0.1624873,0.1624873,0,0,0,0.1624873,0,0,0,0,0.1710392,0.1624873,0,0,3.982959,7.040611,0,0.1710392,-0.1710392,10.04117,71.7225,0.1165602,0.178736,0,0,7.040611
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,34.18069,34.18069,0.6544024,0.6544024,0,0,0,0.6544024,0,0,1.110223E-16,0,0.6888446,0.6544024,0,0,4.173003,6.869572,0,0.6888446,-0.6888446,9.315064,66.53604,0.1165602,0.7198426,0,0,6.869572
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,33.89132,33.89132,0.3649229,0.3649229,0,0,0,0.3649229,0,0,5.551115E-17,0,0.3841294,0.3649229,0,0,4.938385,6.180727,0,0.3841294,-0.3841294,8.910156,63.64384,0.1165602,0.4014153,0,0,6.180727
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.925756,47.70908,33.46414,1.563624,1.563624,0,0,0,1.563624,123.1598,0,0,1.925756,1.64592,1.563624,0,0,5.365196,5.796597,0.2798357,0,0.2798357,9.175632,65.54009,0.1165299,1.719987,1.540605,0,7.722353
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.481697,53.97009,34.84212,1.836444,1.836444,0,0,0,1.836444,135.136,0,0,2.481697,1.933099,1.836444,0,0,5.085361,6.04845,0.5485978,0,0.5485978,9.696077,69.25755,0.1164706,2.020089,1.985358,0,8.530147
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.951367,62.50093,38.3904,0.8435788,0.8435788,0,0,0,0.8435788,349.8627,0,0,2.951367,0.8879776,0.8435788,0,0,4.536763,6.542188,2.06339,0,2.06339,11.65358,83.23969,0.116248,0.9279366,2.361094,0,9.493555
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.204657,69.00339,41.58731,1.29195,1.29195,0,0,0,1.29195,248.048,0,0,3.204657,1.359948,1.29195,0,0,2.473373,8.399239,1.84471,0,1.84471,13.40363,95.73999,0.1160497,1.421145,2.563726,0,11.6039
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.26439,73.11559,44.33637,1.398061,1.398061,0,0,0,1.398061,233.4942,1.164084,0,3.26439,1.471643,1.398061,0,0,0.6286636,10.05948,0.6286636,0,0.6286636,14.00003,100,0.1159822,1.537867,2.611512,0,13.32387
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.153118,74.46838,46.38956,1.247936,1.247936,0,0,0,1.247936,252.6666,1.839501,0,3.153118,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1159822,1.37273,2.522494,0,13.77839
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.865088,73.74369,48.36695,1.241844,1.241844,0,0,0,1.241844,230.7124,1.557884,0,2.865088,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1159822,1.366029,2.292071,0,13.49036
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.41468,70.35057,49.49,2.183781,2.183781,0,0,0,2.183781,110.5733,0.1159628,0,2.41468,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1159822,2.402159,1.931744,0,13.03995
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.792597,64.66858,49.80005,2.075414,2.075414,0,0,0,2.075414,86.37301,0,0,1.792597,2.184646,2.075414,0,0,0,10.62527,0,0.3920487,-0.3920487,13.58677,97.04818,0.1159822,2.282955,1.434078,0,12.41787
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,50.15143,50.15143,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,1.604126,1.52392,0,0,0.4356097,10.23323,0,1.604126,-1.604126,11.89587,84.97036,0.1159822,1.676312,0,0,10.23323
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,49.53134,49.53134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.217972,8.629099,0,0,0,11.89587,84.97036,0.1159822,0,0,0,8.629099
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,48.01557,48.01557,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,3.505263,3.33,0,0,2.217972,8.629099,0,3.505263,-3.505263,8.201003,58.57848,0.1159822,6.066003,0,5,8.629099
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,46.6996,46.6996,1.50014,1.50014,5,0,1.53,1.50014,0,0,0,0,0,0,3.49986,3.324867,6.112709,5.123836,3.324867,0,3.324867,11.35525,81.10876,0.1166051,1.650154,0,5,5.123836
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,45.03225,45.03225,0.239897,0.239897,0,0,0,0.239897,0,0,2.775558E-17,0,0.2525232,0.239897,0,0,2.787843,8.116216,0,0.2525232,-0.2525232,11.08907,79.20745,0.1166051,0.2638867,0,0,8.116216
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,43.17198,43.17198,3.41025,3.41025,1.25,0,0.50625,3.41025,0,0,0,0,2.273947,2.16025,0,0,3.068424,7.863693,0,2.273947,-2.273947,8.692115,62.08641,0.1166051,3.751275,0,5,7.863693
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,41.27726,41.27726,0.2756322,0.2756322,3.780895,0,1.197184,0.2756322,0,0,0,0,0,0,3.505263,3.33,5.595032,5.589746,3.33,0,3.33,11.85123,84.65147,0.1169536,0.3031954,0,5,5.589746
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,39.72704,39.72704,0.1486221,0.1486221,0,0,0,0.1486221,0,0,0,0,0.1564443,0.1486221,0,0,2.265032,8.586745,0,0.1564443,-0.1564443,11.68632,83.47357,0.1169536,0.1634843,0,0,8.586745
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,38.67978,38.67978,0.7016022,0.7016022,0,0,0,0.7016022,0,0,1.110223E-16,0,0.7385286,0.7016022,0,0,2.438859,8.430301,0,0.7385286,-0.7385286,10.90785,77.91302,0.1169536,0.7717624,0,0,8.430301
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,37.55673,37.55673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.259446,7.691772,0,0,0,10.90785,77.91302,0.1169536,0,0,0,7.691772
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,36.58526,36.58526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.259446,7.691772,0,0,0,10.90785,77.91302,0.1169536,0,0,0,7.691772
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,35.79292,35.79292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.259446,7.691772,0,0,0,10.90785,77.91302,0.1169536,0,0,0,7.691772
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,34.97992,34.97992,0.3702587,0.3702587,0,0,0,0.3702587,0,0,5.551115E-17,0,0.389746,0.3702587,0,0,3.259446,7.691772,0,0.389746,-0.389746,10.49702,74.97855,0.1169536,0.4072846,0,0,7.691772
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,34.27715,34.27715,0.2010992,0.2010992,0,0,0,0.2010992,0,0,0,0,0.2116834,0.2010992,0,0,3.692497,7.302027,0,0.2116834,-0.2116834,10.27388,73.38474,0.1169536,0.2212091,0,0,7.302027
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,33.98777,33.98777,0.3398244,0.3398244,0,0,0,0.3398244,0,0,0,0,0.3577099,0.3398244,0,0,3.927701,7.090343,0,0.3577099,-0.3577099,9.896824,70.69146,0.1169536,0.3738069,0,0,7.090343
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.330647,43.14058,33.58127,1.48392,1.48392,0,0,0,1.48392,89.67113,0,2.220446E-16,1.330647,1.562021,1.48392,0,0,4.325157,6.732633,0,0.2313731,-0.2313731,9.652935,68.9494,0.1169536,1.632311,1.064518,0,8.063281
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.476395,54.03379,34.93858,0,0,0,0,0,0,0,0,0,2.476395,0,0,0,0,4.582238,6.50126,2.476395,0,2.476395,12.00225,85.73019,0.1166881,0,1.981116,0,8.977654
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.945025,62.52975,38.46619,1.648204,1.648204,0,0,0,1.648204,178.6809,0,0,2.945025,1.734951,1.648204,0,0,2.105843,8.730016,1.210074,0,1.210074,13.15023,93.93,0.1165589,1.813024,2.35602,0,11.67504
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.198179,68.97725,41.62176,1.18107,1.18107,0,0,0,1.18107,270.7865,1.059178,0,3.198179,1.243232,1.18107,0,0,0.8957693,9.819082,0.8957693,0,0.8957693,14.00003,100,0.1164634,1.299177,2.558543,0,13.01726
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.258003,73.0441,44.33637,0,0,0,0,0,0,0,3.258003,0,3.258003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1164634,0,2.606403,0,13.88328
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.146195,74.39046,46.38956,0.02064675,0.02064675,0,0,0,0.02064675,15238.21,3.124461,0,3.146195,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1164634,0.02271142,2.516956,0,13.77147
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.856933,73.70565,48.40829,3.943041,3.943041,1.25,0,0.50625,3.943041,72.45507,0.02215319,0,2.856933,2.83478,2.693041,0,0,0,10.62527,0,0,0,14.00003,100,0.1164634,4.337345,2.285546,5,13.48221
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.406308,70.31406,49.53134,1.772091,1.772091,0,0,0,1.772091,135.7892,0.5409492,0,2.406308,1.865359,1.772091,0,0,0,10.62527,0,0,0,14.00003,100,0.1164634,1.9493,1.925046,0,13.03158
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.708188,63.93701,49.84138,2.154761,2.154761,0,0,0,2.154761,79.27507,0,0,1.708188,2.268169,2.154761,0,0,0,10.62527,0,0.5599811,-0.5599811,13.40976,95.78378,0.1164634,2.370237,1.366551,0,12.33346
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,50.18588,50.18588,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0.5821334,0.5530267,0,0,0.6222012,10.06529,0,0.5821334,-0.5821334,12.79613,91.40077,0.1164634,0.6083294,0,0,10.06529
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,49.56579,49.56579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.269016,9.48316,0,0,0,12.79613,91.40077,0.1164634,0,0,0,9.48316
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,48.09824,48.09824,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,2.946958,2.79961,0,0,1.269016,9.48316,0,2.946958,-2.946958,9.689767,69.21249,0.1164634,3.079571,0,0,9.48316
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,46.77539,46.77539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.543414,6.536202,0,0,0,9.689767,69.21249,0.1164634,0,0,0,6.536202
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,45.10804,45.10804,0.8845461,0.8845461,0,0,0,0.8845461,0,0,1.110223E-16,0,0.9311011,0.8845461,0,0,4.543414,6.536202,0,0.9311011,-0.9311011,8.708301,62.20202,0.1164634,0.9730007,0,0,6.536202
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,43.24777,43.24777,1.81968,1.81968,0,0,0,1.81968,0,0,2.220446E-16,0,1.915452,1.81968,0,0,5.577971,5.605101,0,1.915452,-1.915452,6.689236,47.78016,0.1164634,2.001648,0,0,5.605101
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,41.35305,41.35305,0.5266229,0.5266229,0,0,0,0.5266229,0,0,1.110223E-16,0,0.5543399,0.5266229,0,0,7.706251,3.689648,0,0.5543399,-0.5543399,6.104911,43.60642,0.1164634,0.5792852,0,0,3.689648
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,39.83728,39.83728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.322185,3.135308,0,0,0,6.104911,43.60642,0.1164634,0,0,0,3.135308
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,38.75557,38.75557,0.3591751,0.3591751,0,0,0,0.3591751,0,0,0,0,0.3780791,0.3591751,0,0,8.322185,3.135308,0,0.3780791,-0.3780791,5.70638,40.75978,0.1164634,0.3950926,0,0,3.135308
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,37.63252,37.63252,0.4060409,0.4060409,0,0,0,0.4060409,0,0,5.551115E-17,0,0.4274115,0.4060409,0,0,8.742272,2.757229,0,0.4274115,-0.4274115,5.255849,37.54171,0.1164634,0.446645,0,0,2.757229
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,36.70238,36.70238,0.1820534,0.1820534,0,0,0,0.1820534,0,0,2.775558E-17,0,0.1916351,0.1820534,0,0,9.217174,2.329818,0,0.1916351,-0.1916351,5.053848,36.09884,0.1164634,0.2002587,0,0,2.329818
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,35.91005,35.91005,0.3696349,0.3696349,0,0,0,0.3696349,0,0,5.551115E-17,0,0.3890893,0.3696349,0,0,9.430101,2.138183,0,0.3890893,-0.3890893,4.643712,33.1693,0.1164634,0.4065984,0,0,2.138183
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,35.09015,35.09015,0.366283,0.366283,0,0,0,0.366283,0,0,0,0,0.385561,0.366283,0,0,9.862423,1.749093,0,0.385561,-0.385561,4.237295,30.26633,0.1164634,0.4029113,0,0,1.749093
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,34.41495,34.41495,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0.7616866,0.7236023,0,0,10.29082,1.363532,0,0.7616866,-0.7616866,3.434407,24.53143,0.1164634,0.7959625,0,0,1.363532
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,34.12557,34.12557,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0.4781173,0.4542114,0,0,11.13714,0.6018456,0,0.4781173,-0.4781173,2.930427,20.93158,0.1164634,0.4996326,0,0,0.6018456
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.236054,42.56666,33.71907,2.714534,2.714534,1.422741,0,0.5534083,2.714534,45.53466,4.440892E-16,0,1.236054,1.359782,1.291793,0,0,11.66838,0.1237283,0,0.1237283,-0.1237283,2.800006,20,0.1164634,2.985988,0.9888432,5,1.359782
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.470659,54.11731,35.0557,1.868199,1.868199,4.959197,0,1.518861,1.868199,132.2481,0,0,2.470659,0,0,3.090997,2.936447,11.80586,0,5.407106,0,5.407106,7.929637,56.64015,0.1169143,2.055019,1.976527,5,2.470659
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.938204,62.57866,38.56265,0.9608774,0.9608774,4.466141,0,1.384256,0.9608774,305.7834,4.440892E-16,0,2.938204,0,0,3.505263,3.33,6.398754,4.866395,6.268204,0,6.268204,13.87618,99.11536,0.117134,1.056965,2.350563,5,7.804599
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.190761,68.99261,41.69755,2.398671,2.398671,0,0,0,2.398671,133.022,0.5352938,0,3.190761,2.524917,2.398671,0,0,0.1305501,10.50778,0.1305501,0,0.1305501,14.00003,100,0.1171201,2.638538,2.552608,0,13.69854
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.250657,73.01443,44.37771,0,0,0,0,0,0,0,3.250657,0,3.250657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1171201,0,2.600526,0,13.87593
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.138362,74.35464,46.43089,0.4072269,0.4072269,0,0,0,0.4072269,770.6666,2.709702,0,3.138362,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1171201,0.4479496,2.51069,0,13.76364
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.849576,73.62552,48.40829,0.526266,0.526266,0,0,0,0.526266,541.4707,2.295612,0,2.849576,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1171201,0.5788926,2.279661,0,13.47485
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.398076,70.2709,49.56579,1.117184,1.117184,0,0,0,1.117184,214.6537,1.222093,0,2.398076,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1171201,1.228902,1.918461,0,13.02335
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.613666,63.11496,49.87584,0.01687152,0.01687152,0,0,0,0.01687152,9564.439,1.595906,0,1.613666,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1171201,0.01855867,1.290933,0,12.23894
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,50.22722,50.22722,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1171201,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,49.60713,49.60713,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1171201,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,48.13269,48.13269,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1171201,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,46.81673,46.81673,1.851647,1.851647,5,0,1.53,1.851647,0,0,0,0,0,0,3.148354,2.990936,7.036385,4.292528,2.990936,0,2.990936,10.16218,72.58684,0.1176658,2.036811,0,5,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,45.19072,45.19072,0.8853545,0.8853545,4.390617,0,1.363639,0.8853545,0,0,0,0,0,0,3.505263,3.33,4.045449,6.98437,3.33,0,3.33,13.32129,95.1519,0.1181704,0.9738899,0,5,6.98437
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,43.33045,43.33045,0.5463786,0.5463786,0,0,0,0.5463786,0,0,0,0,0.5751354,0.5463786,0,0,0.7154493,9.98137,0,0.5751354,-0.5751354,12.71505,90.82159,0.1181704,0.6010165,0,0,9.98137
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,41.42884,41.42884,0.01413579,0.01413579,0,0,0,0.01413579,0,0,0,0,0.01487978,0.01413579,0,0,1.354489,9.406235,0,0.01487978,-0.01487978,12.69936,90.70955,0.1181704,0.01554937,0,0,9.406235
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,39.91996,39.91996,0.2364007,0.2364007,0,0,0,0.2364007,0,0,2.775558E-17,0,0.2488428,0.2364007,0,0,1.371022,9.391355,0,0.2488428,-0.2488428,12.43706,88.83596,0.1181704,0.2600408,0,0,9.391355
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,38.83136,38.83136,0.2384727,0.2384727,0,0,0,0.2384727,0,0,5.551115E-17,0,0.2510239,0.2384727,0,0,1.647514,9.142511,0,0.2510239,-0.2510239,12.17246,86.94595,0.1181704,0.26232,0,0,9.142511
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,37.72898,37.72898,0.1384587,0.1384587,0,0,0,0.1384587,0,0,0,0,0.145746,0.1384587,0,0,1.926429,8.891488,0,0.145746,-0.145746,12.01883,85.84859,0.1181704,0.1523046,0,0,8.891488
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,36.79884,36.79884,0.1718328,0.1718328,0,0,0,0.1718328,0,0,2.775558E-17,0,0.1808766,0.1718328,0,0,2.088369,8.745742,0,0.1808766,-0.1808766,11.82817,84.48673,0.1181704,0.189016,0,0,8.745742
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,36.00651,36.00651,0.3555779,0.3555779,0,0,0,0.3555779,0,0,5.551115E-17,0,0.3742926,0.3555779,0,0,2.289343,8.564865,0,0.3742926,-0.3742926,11.43363,81.6686,0.1181704,0.3911357,0,0,8.564865
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,35.20728,35.20728,0.2954834,0.2954834,0,0,0,0.2954834,0,0,0,0,0.3110352,0.2954834,0,0,2.705224,8.190573,0,0.3110352,-0.3110352,11.10577,79.32675,0.1181704,0.3250318,0,0,8.190573
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,34.53207,34.53207,0.1700078,0.1700078,0,0,0,0.1700078,0,0,2.775558E-17,0,0.1789555,0.1700078,0,0,3.050818,7.879538,0,0.1789555,-0.1789555,10.91713,77.97935,0.1181704,0.1870085,0,0,7.879538
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,34.25648,34.25648,0.3545678,0.3545678,0,0,0,0.3545678,0,0,5.551115E-17,0,0.3732293,0.3545678,0,0,3.249658,7.700582,0,0.3732293,-0.3732293,10.52371,75.16924,0.1181704,0.3900246,0,0,7.700582
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.383559,43.81843,33.8362,0.7785558,0.7785558,0,0,0,0.7785558,177.7084,0,0,1.383559,0.8195325,0.7785558,0,0,3.664357,7.327353,0.5640266,0,0.5640266,11.0588,78.99124,0.1181105,0.8564114,1.106847,0,8.710912
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.464796,54.19967,35.17283,0,0,0,0,0,0,0,0,0,2.464796,0,0,0,0,3.100331,7.834977,2.464796,0,2.464796,13.39711,95.69343,0.1178493,0,1.971837,0,10.29977
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.785104,71.67742,38.65911,0.7449856,0.7449856,0,0,0,0.7449856,508.0775,2.365374,0,3.785104,0.7841954,0.7449856,0,0,0.6355346,10.05329,0.6355346,0,0.6355346,14.00003,100,0.1177821,0.8194842,3.028083,0,13.8384
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.183994,68.97202,41.73889,1.68495,1.68495,0,0,0,1.68495,188.9666,1.410362,0,3.183994,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1177821,1.853445,2.547195,0,13.80927
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.242515,73.01957,44.4535,0.3652186,0.3652186,0,0,0,0.3652186,887.8285,2.858074,0,3.242515,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1177821,0.4017405,2.594012,0,13.86779
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.130658,74.31162,46.46534,0.4193364,0.4193364,0,0,0,0.4193364,746.5744,2.689252,0,3.130658,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1177821,0.4612701,2.504527,0,13.75593
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.841565,73.58072,48.44274,0.2668702,0.2668702,0,0,0,0.2668702,1064.775,2.560649,0,2.841565,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1177821,0.2935572,2.273252,0,13.46684
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.389772,70.23519,49.60713,0,0,0,0,0,0,0,2.389772,0,2.389772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177821,0,1.911818,0,13.01505
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,2.029879,67.03964,49.91718,0.5169272,0.5169272,0,0,0,0.5169272,392.6818,1.485745,0,2.029879,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1177821,0.56862,1.623903,0,12.65515
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,50.26856,50.26856,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1177821,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,49.64847,49.64847,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1177821,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,48.20848,48.20848,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1177821,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,46.89252,46.89252,2.452717,2.452717,0,0,0,2.452717,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1177821,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,45.26651,45.26651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1177821,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,43.3649,43.3649,3.312952,3.312952,1.25,0,0.50625,3.312952,0,0,0,0,2.171528,2.062952,0,0,6.153559,5.087071,0,2.171528,-2.171528,5.873258,41.95176,0.1177821,3.644247,0,5,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,41.50463,41.50463,0.4883239,0.4883239,3.993587,0,1.255249,0.4883239,0,0,0,0,0,0,3.505263,3.33,8.566368,2.915543,3.33,0,3.33,9.032373,64.51682,0.1181755,0.5371563,0,5,2.915543
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,39.99575,39.99575,0.4741439,0.4741439,3.979407,0,1.251378,0.4741439,0,0,0,0,0,0,3.505263,3.33,5.236368,5.912543,3.33,0,3.33,12.19149,87.08189,0.1185628,0.5215583,0,5,5.912543
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,38.92782,38.92782,0.09527221,0.09527221,0,0,0,0.09527221,0,0,1.387779E-17,0,0.1002865,0.09527221,0,0,1.906368,8.909543,0,0.1002865,-0.1002865,12.08578,86.32681,0.1185628,0.1047994,0,0,8.909543
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,37.82544,37.82544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017797,8.809257,0,0,0,12.08578,86.32681,0.1185628,0,0,0,8.809257
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,36.8953,36.8953,0.8196114,0.8196114,0,0,0,0.8196114,0,0,1.110223E-16,0,0.8627489,0.8196114,0,0,2.017797,8.809257,0,0.8627489,-0.8627489,11.17636,79.83099,0.1185628,0.9015725,0,0,8.809257
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,36.10297,36.10297,0.2443827,0.2443827,0,0,0,0.2443827,0,0,2.775558E-17,0,0.257245,0.2443827,0,0,2.976407,7.946508,0,0.257245,-0.257245,10.9052,77.89413,0.1185628,0.268821,0,0,7.946508
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,35.30374,35.30374,0.2321993,0.2321993,0,0,0,0.2321993,0,0,2.775558E-17,0,0.2444203,0.2321993,0,0,3.262235,7.689263,0,0.2444203,-0.2444203,10.64756,76.05384,0.1185628,0.2554192,0,0,7.689263
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,34.6492,34.6492,0.1255889,0.1255889,0,0,0,0.1255889,0,0,0,0,0.1321989,0.1255889,0,0,3.533813,7.444842,0,0.1321989,-0.1321989,10.50821,75.05849,0.1185628,0.1381478,0,0,7.444842
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,34.37361,34.37361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680701,7.312644,0,0,0,10.50821,75.05849,0.1185628,0,0,0,7.312644
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.23742,42.83977,33.96711,0.9675351,0.9675351,0,0,0,0.9675351,127.894,0,0,1.23742,1.018458,0.9675351,0,0,3.680701,7.312644,0.2189616,0,0.2189616,10.71593,76.54224,0.1185397,1.064289,0.9899357,0,8.550063
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.458807,54.28086,35.28996,0.7722802,0.7722802,0,0,0,0.7722802,318.3828,0,0,2.458807,0.8129265,0.7722802,0,0,3.461739,7.509709,1.645881,0,1.645881,12.27735,87.69521,0.118366,0.8495082,1.967046,0,9.968516
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.924284,62.67364,38.75557,1.192439,1.192439,0,0,0,1.192439,245.2356,0,0,2.924284,1.255198,1.192439,0,0,1.815858,8.991002,1.669085,0,1.669085,13.86079,99.00542,0.1181904,1.311682,2.339427,0,11.91529
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.176444,68.98597,41.81468,1.939783,1.939783,0,0,0,1.939783,163.7525,0.9877943,0,3.176444,2.041877,1.939783,0,0,0.1467726,10.49318,0.1467726,0,0.1467726,14.00003,100,0.118175,2.133761,2.541155,0,13.66962
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.235988,72.94673,44.4535,0,0,0,0,0,0,0,3.235988,0,3.235988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118175,0,2.58879,0,13.86126
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.122796,74.27557,46.50668,0,0,0,0,0,0,0,3.122796,0,3.122796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118175,0,2.498237,0,13.74807
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.833438,73.54319,48.48408,0,0,0,0,0,0,0,2.833438,0,2.833438,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118175,0,2.266751,0,13.45871
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.381511,70.19995,49.64847,0.8100095,0.8100095,0,0,0,0.8100095,294.0102,1.528869,0,2.381511,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.118175,0.8910105,1.905209,0,13.00678
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.813339,65.03841,49.95851,0.959981,0.959981,0,0,0,0.959981,188.8932,0.8028325,0,1.813339,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.118175,1.055979,1.450671,0,12.43861
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,50.30301,50.30301,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.118175,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,49.72426,49.72426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.118175,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,48.24982,48.24982,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.118175,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,46.96831,46.96831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.118175,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,45.34229,45.34229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.118175,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,43.44757,43.44757,1.884788,1.884788,0,0,0,1.884788,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.118175,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,41.54597,41.54597,0.2621328,0.2621328,0,0,0,0.2621328,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.118175,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,40.07154,40.07154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.118175,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,39.01049,39.01049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.118175,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,37.90123,37.90123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.118175,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,36.97109,36.97109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.118175,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,36.19942,36.19942,0.362146,0.362146,0,0,0,0.362146,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.118175,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,35.4002,35.4002,0.447427,0.447427,0,0,0,0.447427,0,0,5.551115E-17,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.118175,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,34.74566,34.74566,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.118175,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,34.47007,34.47007,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.118175,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,1.00226,41.17513,34.06356,0,0,0,0,0,0,0,0,0,1.00226,0,0,0,0,5.303435,5.852183,1.00226,0,1.00226,9.919575,70.85397,0.1180699,0,0.8018079,0,6.854443
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.452997,54.33992,35.38642,0,0,0,0,0,0,0,0,0,2.452997,0,0,0,0,4.301175,6.754217,2.452997,0,2.452997,12.24669,87.4762,0.1178133,0,1.962397,0,9.207213
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.917951,62.67763,38.81069,1.497733,1.497733,0,0,0,1.497733,194.8245,0,0,2.917951,1.576561,1.497733,0,0,1.848178,8.961914,1.34139,0,1.34139,13.51925,96.56586,0.1176735,1.647506,2.334361,0,11.87986
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.169552,68.96406,41.85601,0.9333346,0.9333346,0,0,0,0.9333346,339.5944,1.680306,0,3.169552,0.9824575,0.9333346,0,0,0.5067882,10.16916,0.5067882,0,0.5067882,14.00003,100,0.1176207,1.026668,2.535641,0,13.33872
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.228674,72.90882,44.48795,0.2495356,0.2495356,0,0,0,0.2495356,1293.873,2.966005,0,3.228674,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1176207,0.2744892,2.582939,0,13.85395
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.115801,74.19721,46.50668,0,0,0,0,0,0,0,3.115801,0,3.115801,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176207,0,2.49264,0,13.74107
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.82612,73.46375,48.48408,2.805066,2.805066,0,0,0,2.805066,100.7506,0,0,2.82612,2.952701,2.805066,0,0,0,10.62527,0,0.1265815,-0.1265815,13.8666,99.04694,0.1176207,3.085573,2.260896,0,13.45139
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.373941,70.12319,49.64847,1.099793,1.099793,0,0,0,1.099793,215.8533,1.075617,0,2.373941,1.157677,1.099793,0,0,0.1406461,10.49869,0.1406461,0,0.1406461,14.00003,100,0.1176061,1.209773,1.899153,0,12.87263
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.33115,60.73505,49.99296,0,0,0,0,0,0,0,1.33115,0,1.33115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176061,0,1.06492,0,11.95642
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,50.30301,50.30301,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1176061,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,49.72426,49.72426,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1176061,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,48.29116,48.29116,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1176061,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,47.00964,47.00964,1.833371,1.833371,0,0,0,1.833371,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1176061,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,45.38363,45.38363,3.536841,3.536841,1.25,0,0.50625,3.536841,0,0,0,0,2.407202,2.286841,0,0,5.63585,5.553009,0,2.407202,-2.407202,6.115978,43.68547,0.1176061,3.890526,0,5,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,43.52337,43.52337,0.6085607,0.6085607,4.113824,0,1.288074,0.6085607,0,0,0,0,0,0,3.505263,3.33,8.310518,3.145808,3.33,0,3.33,9.275093,66.25053,0.1180267,0.6694168,0,5,3.145808
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,41.62176,41.62176,0.1769973,0.1769973,3.682261,0,1.170257,0.1769973,0,0,0,0,0,0,3.505263,3.33,4.980518,6.142807,3.33,0,3.33,12.43421,88.8156,0.1183298,0.194697,0,5,6.142807
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,40.11288,40.11288,0.7606431,0.7606431,0,0,0,0.7606431,0,0,1.110223E-16,0,0.8006769,0.7606431,0,0,1.650519,9.139808,0,0.8006769,-0.8006769,11.59022,82.78712,0.1183298,0.8367074,0,0,9.139808
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,39.04494,39.04494,0.3178264,0.3178264,0,0,0,0.3178264,0,0,5.551115E-17,0,0.3345541,0.3178264,0,0,2.540159,8.33913,0,0.3345541,-0.3345541,11.23757,80.2682,0.1183298,0.349609,0,0,8.33913
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,37.96323,37.96323,0.3461913,0.3461913,0,0,0,0.3461913,0,0,5.551115E-17,0,0.364412,0.3461913,0,0,2.911886,8.004577,0,0.364412,-0.364412,10.85345,77.52446,0.1183298,0.3808105,0,0,8.004577
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,37.0331,37.0331,0.1622375,0.1622375,0,0,0,0.1622375,0,0,0,0,0.1707763,0.1622375,0,0,3.316788,7.640164,0,0.1707763,-0.1707763,10.67343,76.23865,0.1183298,0.1784612,0,0,7.640164
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,36.23388,36.23388,0.3519706,0.3519706,0,0,0,0.3519706,0,0,5.551115E-17,0,0.3704953,0.3519706,0,0,3.50654,7.469388,0,0.3704953,-0.3704953,10.2829,73.44911,0.1183298,0.3871676,0,0,7.469388
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,35.46221,35.46221,0.2008309,0.2008309,0,0,0,0.2008309,0,0,2.775558E-17,0,0.2114009,0.2008309,0,0,3.918201,7.098893,0,0.2114009,-0.2114009,10.06006,71.85742,0.1183298,0.2209139,0,0,7.098893
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,34.80078,34.80078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153091,6.887492,0,0,0,10.06006,71.85742,0.1183298,0,0,0,6.887492
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,34.55274,34.55274,0.2232569,0.2232569,0,0,0,0.2232569,0,0,0,0,0.2350073,0.2232569,0,0,4.153091,6.887492,0,0.2350073,-0.2350073,9.81234,70.08801,0.1183298,0.2455826,0,0,6.887492
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9253014,40.69189,34.14624,0.1249353,0.1249353,0,0,0,0.1249353,740.6245,0,0,0.9253014,0.1315108,0.1249353,0,0,4.41421,6.652485,0.7937905,0,0.7937905,10.5654,75.46696,0.1182473,0.1374288,0.7402411,0,7.577786
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.12775,60.67054,35.44154,0.9120512,0.9120512,0,0,0,0.9120512,342.9358,0,0,3.12775,0.9600539,0.9120512,0,0,3.62042,7.366896,2.167696,0,2.167696,12.62185,90.15591,0.1180226,1.003256,2.5022,0,10.49465
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.911406,62.68779,38.8727,1.040251,1.040251,0,0,0,1.040251,279.8755,0.3636822,0,2.911406,1.095001,1.040251,0,0,1.452724,9.317823,1.452724,0,1.452724,14.00003,100,0.1178724,1.144276,2.329125,0,12.22923
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.162602,68.94157,41.89735,0,0,0,0,0,0,0,3.162602,0,3.162602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178724,0,2.530082,0,13.78788
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.222077,72.83537,44.48795,1.407876,1.407876,0,0,0,1.407876,228.8608,1.740102,0,3.222077,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1178724,1.548664,2.577662,0,13.84735
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.108799,74.1189,46.50668,2.187917,2.187917,0,0,0,2.187917,142.0894,0.8057287,0,3.108799,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1178724,2.406709,2.48704,0,13.73407
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.818824,73.38467,48.48408,2.620351,2.620351,0,0,0,2.620351,107.5743,0.06056002,0,2.818824,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.1178724,2.882386,2.255059,0,13.4441
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.085393,77.82789,49.64847,2.529871,2.529871,0,0,0,2.529871,121.9585,0.4223707,0,3.085393,2.663023,2.529871,0,0,0,10.62527,0,0,0,14.00003,100,0.1178724,2.782859,2.468315,0,13.71067
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.566691,62.82024,49.99296,1.26605,1.26605,0,0,0,1.26605,123.7464,0.2340071,0,1.566691,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1178724,1.392655,1.253353,0,12.19197
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,50.30301,50.30301,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,1.97035,1.871833,0,0,0,10.62527,0,1.97035,-1.97035,11.9231,85.1648,0.1178724,3.434016,0,5,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,49.72426,49.72426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1178724,0,0,0,8.654924
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,48.29116,48.29116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1178724,0,0,0,8.654924
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,47.00964,47.00964,1.517346,1.517346,0,0,0,1.517346,0,0,2.220446E-16,0,1.597207,1.517346,0,0,2.189278,8.654924,0,1.597207,-1.597207,10.23949,73.13909,0.1178724,1.669081,0,0,8.654924
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,45.38363,45.38363,2.275464,2.275464,0,0,0,2.275464,0,0,4.440892E-16,0,2.395225,2.275464,0,0,3.963952,7.057717,0,2.395225,-2.395225,7.714704,55.10492,0.1178724,2.50301,0,0,7.057717
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,43.52337,43.52337,1.852008,1.852008,0,0,0,1.852008,0,0,0,0,1.949482,1.852008,0,0,6.625314,4.662492,0,1.949482,-1.949482,5.659769,40.42684,0.1178724,2.037209,0,0,4.662492
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,41.6631,41.6631,0.6133491,0.6133491,0,0,0,0.6133491,0,0,1.110223E-16,0,0.6456306,0.6133491,0,0,8.791405,2.71301,0,0.6456306,-0.6456306,4.979215,35.56575,0.1178724,0.674684,0,0,2.71301
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,40.14733,40.14733,0.03265677,0.03265677,0,0,0,0.03265677,0,0,0,0,0.03437555,0.03265677,0,0,9.508772,2.067379,0,0.03437555,-0.03437555,4.942979,35.30693,0.1178724,0.03592245,0,0,2.067379
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,39.08628,39.08628,0.2713664,0.2713664,0,0,0,0.2713664,0,0,5.551115E-17,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1178724,0.298503,0,0,2.033004
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,37.99768,37.99768,0.6642975,0.6642975,0,0,0,0.6642975,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1178724,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,37.04688,37.04688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1178724,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,36.27521,36.27521,0.1841003,0.1841003,0,0,0,0.1841003,0,0,2.775558E-17,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1178724,0.2025103,0,0,1.048094
