Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,43.75762,43.75762,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,7.963463,3.458157,1.178565,0,1.178565,7.563308,54.02352,0.1192004,4.135346,0,5,3.458157
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,41.85601,41.85601,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.784898,4.518866,3.33,0,3.33,10.72242,76.58858,0.1195611,0.583483,0,5,4.518866
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,40.38158,40.38158,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.454899,7.515865,3.33,0,3.33,13.88154,99.15365,0.1199147,0.5603268,0,5,7.515865
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,39.32054,39.32054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1248985,10.51287,0,0,0,13.88154,99.15365,0.1199147,0,0,0,10.51287
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,38.23194,38.23194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1248985,10.51287,0,0,0,13.88154,99.15365,0.1199147,0,0,0,10.51287
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,37.3018,37.3018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1248985,10.51287,0,0,0,13.88154,99.15365,0.1199147,0,0,0,10.51287
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,36.54392,36.54392,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.1248985,10.51287,0,0.5100572,-0.5100572,13.34389,95.31332,0.1199147,0.5330098,0,0,10.51287
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,35.79292,35.79292,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.6916288,10.00281,0,0.4475916,-0.4475916,12.87209,91.94331,0.1199147,0.4677332,0,0,10.00281
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,35.22795,35.22795,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.188953,9.555217,0,0.2357081,-0.2357081,12.62363,90.16861,0.1199147,0.246315,0,0,9.555217
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,35.03503,35.03503,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.450851,9.319509,0,0.001090989,-0.001090989,12.62248,90.16039,0.1199147,0.001140083,0,0,9.319509
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,34.6492,34.6492,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.452063,9.318418,0,0.7182924,-0.7182924,11.86533,84.75221,0.1199147,0.7506155,0,0,9.318418
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.922225,50.30961,35.84804,0.6973431,0.6973431,0,0,0,0.6973431,275.6498,0,0,1.922225,0.7340453,0.6973431,0,0,2.250165,8.600125,1.188179,0,1.188179,12.99254,92.80367,0.1198004,0.7670774,1.53778,0,10.52235
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.849459,62.33785,39.08628,1.525302,1.525302,0,0,0,1.525302,186.8128,0.1818919,0,2.849459,1.605581,1.525302,0,0,1.061986,9.669487,1.061986,0,1.061986,14.00003,100,0.1196985,1.677832,2.279567,0,12.51895
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.100266,68.23193,41.85601,0.8431107,0.8431107,0,0,0,0.8431107,367.7176,2.212781,0,3.100266,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1196985,0.9274218,2.480213,0,13.72554
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.157774,71.98618,44.37771,0.1501649,0.1501649,0,0,0,0.1501649,2102.871,2.999706,0,3.157774,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1196985,0.1651814,2.526219,0,13.78305
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.042802,73.19692,46.35511,0.1603198,0.1603198,0,0,0,0.1603198,1897.958,2.874045,0,3.042802,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1196985,0.1763518,2.434242,0,13.66808
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.878735,73.8418,48.32561,0,0,0,0,0,0,0,2.878735,0,2.878735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196985,0,2.302988,0,13.50401
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.119058,67.41244,49.49,1.880588,1.880588,0,0,0,1.880588,112.6806,0.139491,0,2.119058,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1196985,2.068647,1.695246,0,12.74433
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5762715,54.29264,49.84138,0.5837481,0.5837481,0,0,0,0.5837481,98.71922,0,1.110223E-16,0.5762715,0.6144717,0.5837481,0,0,0,10.62527,0,0.03820011,-0.03820011,13.95976,99.71238,0.1196985,0.6421229,0.4610173,0,11.20155
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,50.18588,50.18588,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.04244457,10.58707,0,0.4614669,-0.4614669,13.47333,96.2379,0.1196985,0.482233,0,0,10.58707
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,49.64847,49.64847,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.5551856,10.12561,0,1.222139,-1.222139,12.18509,87.03615,0.1196985,1.277135,0,0,10.12561
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,48.29116,48.29116,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,1.913117,8.903469,0,2.843647,-2.843647,9.187618,65.62572,0.1196985,2.971611,0,0,8.903469
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,47.16811,47.16811,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.072725,6.059822,0,2.303268,-2.303268,6.75976,48.28391,0.1196985,3.781915,0,5,6.059822
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,45.61789,45.61789,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.631912,3.756553,1.091849,0,1.091849,7.795579,55.6826,0.119873,4.235754,0,5,3.756553
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,43.75762,43.75762,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.540063,4.739217,3.33,0,3.33,10.95469,78.24767,0.1201005,0,0,5,4.739217
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,41.85601,41.85601,0.3070368,0.3070368,3.68605,0,1.171292,0.3070368,0,0,0,0,0,0,3.379014,3.210063,3.210063,7.736217,3.210063,0,3.210063,14.00003,100,0.120382,0.3377405,0,5,7.736217
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,40.38158,40.38158,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0,10.62527,0,0.5607452,-0.5607452,13.40895,95.77803,0.120382,0.5859787,0,0,10.62527
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,39.32054,39.32054,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.6230503,10.06453,0,0.2093415,-0.2093415,13.18829,94.20185,0.120382,0.2187618,0,0,10.06453
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,38.25261,38.25261,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,0.8556519,9.855187,0,0.8577323,-0.8577323,12.28416,87.7438,0.120382,0.8963302,0,0,9.855187
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,37.34314,37.34314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808688,8.997456,0,0,0,12.28416,87.7438,0.120382,0,0,0,8.997456
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,36.58526,36.58526,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.808688,8.997456,0,0.4902717,-0.4902717,11.76736,84.05244,0.120382,0.5123339,0,0,8.997456
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,35.82737,35.82737,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.353434,8.507183,0,0.2044426,-0.2044426,11.55186,82.51315,0.120382,0.2136425,0,0,8.507183
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,35.26929,35.26929,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.580592,8.302741,0,0.4916001,-0.4916001,11.03367,78.81178,0.120382,0.5137221,0,0,8.302741
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,35.07637,35.07637,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.126815,7.811141,0,0.1668306,-0.1668306,10.85782,77.55567,0.120382,0.174338,0,0,7.811141
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,34.70432,34.70432,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.312182,7.64431,0,1.496937,-1.496937,9.279906,66.28491,0.120382,1.564299,0,0,7.64431
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.922539,50.33505,35.86871,0,0,0,0,0,0,0,0,0,1.922539,0,0,0,0,4.975445,6.147373,1.922539,0,1.922539,11.10379,79.3126,0.1201979,0,1.538031,0,8.069912
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.071525,64.5396,39.08628,1.996964,1.996964,0,0,0,1.996964,153.8097,0,0,3.071525,2.102068,1.996964,0,0,3.052907,7.877658,0.9694572,0,0.9694572,12.02349,85.88193,0.1201053,2.196661,2.45722,0,10.94918
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.985242,78.36049,41.81468,0.003220434,0.003220434,0,0,0,0.003220434,123748.6,1.898402,0,3.985242,0.00338993,0.003220434,0,0,2.08345,8.75017,2.08345,0,2.08345,14.00003,100,0.1199068,0.003542477,3.188193,0,12.73541
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.791397,79.37566,44.33637,0.3099892,0.3099892,0,0,0,0.3099892,1223.074,3.465093,0,3.791397,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1199068,0.3409881,3.033118,0,14.41667
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.78649,82.03519,46.31377,0,0,0,0,0,0,0,3.78649,0,3.78649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199068,0,3.029192,0,14.41176
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.4395,80.30692,48.29116,1.356255,1.356255,0,0,0,1.356255,253.6028,2.011863,0,3.4395,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1199068,1.49188,2.7516,0,14.06477
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.507892,71.26674,49.45555,1.168766,1.168766,0,0,0,1.168766,214.576,1.277612,0,2.507892,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1199068,1.285643,2.006314,0,13.13317
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4642339,53.36376,49.80005,0.6381869,0.6381869,0,0,0,0.6381869,72.74262,0,0,0.4642339,0.6717758,0.6381869,0,0,0,10.62527,0,0.2075418,-0.2075418,13.78126,98.43737,0.1199068,0.7020056,0.3713871,0,11.08951
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,50.15143,50.15143,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.230602,10.41773,0,1.854864,-1.854864,11.82606,84.47169,0.1199068,1.938333,0,0,10.41773
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,49.64847,49.64847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.291562,8.562868,0,0,0,11.82606,84.47169,0.1199068,0,0,0,8.562868
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,48.24982,48.24982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.291562,8.562868,0,0,0,11.82606,84.47169,0.1199068,0,0,0,8.562868
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,47.12677,47.12677,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.291562,8.562868,0,0.02343747,-0.02343747,11.80136,84.29523,0.1199068,0.02449216,0,0,8.562868
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,45.57655,45.57655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.317604,8.539431,0,0,0,11.80136,84.29523,0.1199068,0,0,0,8.539431
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,43.71628,43.71628,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.317604,8.539431,0,0.4506102,-0.4506102,11.32637,80.90249,0.1199068,0.4708877,0,0,8.539431
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,41.85601,41.85601,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.818282,8.08882,0,0.6008925,-0.6008925,10.69298,76.37823,0.1199068,0.6279327,0,0,8.08882
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,40.38158,40.38158,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.48594,7.487928,0,0.09609006,-0.09609006,10.59169,75.65475,0.1199068,0.1004141,0,0,7.487928
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,39.32054,39.32054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.592707,7.391838,0,0,0,10.59169,75.65475,0.1199068,0,0,0,7.391838
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,38.25261,38.25261,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.592707,7.391838,0,0.07160198,-0.07160198,10.51621,75.11565,0.1199068,0.07482406,0,0,7.391838
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,37.35693,37.35693,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.672265,7.320236,0,0.2934355,-0.2934355,10.2069,72.90631,0.1199068,0.3066401,0,0,7.320236
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,36.58526,36.58526,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,3.998304,7.026801,0,0.323509,-0.323509,9.865895,70.47054,0.1199068,0.3380669,0,0,7.026801
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,35.82737,35.82737,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.357759,6.703291,0,0.07464705,-0.07464705,9.78721,69.90851,0.1199068,0.07800616,0,0,6.703291
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,35.26929,35.26929,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.4407,6.628644,0,0.1835547,-0.1835547,9.593727,68.52648,0.1199068,0.1918147,0,0,6.628644
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,35.09015,35.09015,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.64465,6.44509,0,0.2734305,-0.2734305,9.305506,66.46777,0.1199068,0.2857349,0,0,6.44509
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,34.72499,34.72499,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,4.948461,6.171659,0,0.1092864,-0.1092864,9.190308,65.64492,0.1199068,0.1142043,0,0,6.171659
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.169665,52.44353,35.88938,1.372519,1.372519,0,0,0,1.372519,158.0791,0,0,2.169665,1.444757,1.372519,0,0,5.06989,6.062373,0.7249084,0,0.7249084,9.878016,70.55711,0.1198379,1.509771,1.735732,0,8.232038
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.603402,70.17701,39.08628,2.060934,2.060934,0,0,0,2.060934,174.8432,0,0,3.603402,2.169404,2.060934,0,0,4.344982,6.71479,1.433998,0,1.433998,11.23843,80.27431,0.1197018,2.267027,2.882722,0,10.31819
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.905273,77.307,41.78023,0.9185777,0.9185777,0,0,0,0.9185777,425.1435,0.02736532,0,3.905273,0.9669239,0.9185777,0,0,2.910984,8.005388,2.910984,0,2.910984,14.00003,100,0.1194264,1.010435,3.124219,0,11.91066
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.146311,71.75703,44.29503,0.1092221,0.1092221,0,0,0,0.1092221,2880.654,3.03134,0,3.146311,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0.1194264,0.1201443,2.517048,0,13.77158
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.031838,72.93044,46.23798,1.84907,1.84907,0,0,0,1.84907,163.9656,1.085449,0,3.031838,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1194264,2.033977,2.42547,0,13.65711
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.740077,72.20329,48.20848,1.703015,1.703015,0,0,0,1.703015,160.8956,0.9474289,0,2.740077,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1194264,1.873317,2.192061,0,13.36535
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.889651,65.14002,49.41421,0.5244305,0.5244305,0,0,0,0.5244305,360.3244,1.337619,0,1.889651,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1194264,0.5768736,1.511721,0,12.51493
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4696918,53.36433,49.75871,0.3448624,0.3448624,0,0,0,0.3448624,136.1969,0.1066787,0,0.4696918,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1194264,0.3793486,0.3757534,0,11.09497
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,50.11009,50.11009,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1194264,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,49.60713,49.60713,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1194264,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,48.24982,48.24982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1194264,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,47.12677,47.12677,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1194264,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,45.61789,45.61789,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1194264,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,43.75762,43.75762,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.119662,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,41.85601,41.85601,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.1200065,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,40.38158,40.38158,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1202299,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,39.33432,39.33432,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1202299,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,38.27328,38.27328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1202299,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,37.37759,37.37759,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1202299,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,36.60593,36.60593,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1202299,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,35.84804,35.84804,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1202299,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,35.30374,35.30374,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1202299,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,35.13149,35.13149,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1202299,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,34.76633,34.76633,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1202299,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.68961,48.46999,35.91005,1.649928,1.649928,4.849354,0,1.488874,1.649928,102.4051,0,0,1.68961,0,0,3.199426,3.039455,8.417187,3.049806,4.729065,0,4.729065,10.50117,75.00819,0.1206392,1.814921,1.351688,5,4.739416
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.682597,71.04022,39.06561,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,610.0033,0.6404831,0,3.682597,0,0,0.005815672,0.005524888,3.688122,7.305964,3.688122,0,3.688122,14.00003,100,0.1202921,0.6640713,2.946078,5,10.98856
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.93703,77.64709,41.73889,0.9495395,0.9495395,0,0,0,0.9495395,414.6252,2.937515,0,3.93703,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1202921,1.044493,3.149624,0,14.5623
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.140481,71.65024,44.26058,0.8357466,0.8357466,0,0,0,0.8357466,375.7695,2.260748,0,3.140481,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1202921,0.9193212,2.512385,0,13.76575
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.026092,72.816,46.19664,0.5749156,0.5749156,0,0,0,0.5749156,526.3541,2.420918,0,3.026092,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1202921,0.6324072,2.420874,0,13.65137
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.734179,72.09881,48.17403,1.496329,1.496329,0,0,0,1.496329,182.7258,1.159096,0,2.734179,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1202921,1.645962,2.187343,0,13.35945
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.819125,64.39826,49.33842,0,0,0,0,0,0,0,1.819125,0,1.819125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202921,0,1.4553,0,12.4444
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.384154,52.61732,49.68292,0.8192143,0.8192143,0,0,0,0.8192143,46.89299,0,1.110223E-16,0.384154,0.8623308,0.8192143,0,0,0,10.62527,0,0.4781768,-0.4781768,13.49599,96.3997,0.1202921,0.9011357,0.3073232,0,11.00943
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,50.06875,50.06875,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.5313076,10.1471,0,2.031841,-2.031841,11.35424,81.10153,0.1202921,2.123274,0,0,10.1471
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,49.56579,49.56579,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.788908,8.115256,0,1.956835,-1.956835,9.291553,66.3681,0.1202921,2.044892,0,0,8.115256
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,48.20848,48.20848,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,4.963169,6.158422,0,1.526422,-1.526422,7.682562,54.87534,0.1202921,1.595111,0,0,6.158422
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,47.12677,47.12677,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.659194,4.632,0,1.902311,-1.902311,5.67735,40.55242,0.1202921,1.987915,0,0,4.632
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,45.57655,45.57655,4.740395,4.740395,2.147191,0,0.751183,4.740395,0,0,0,0,2.729689,2.593204,0,0,8.772873,2.729689,0,2.729689,-2.729689,2.800006,20,0.1202921,5.214434,0,5,2.729689
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,43.71628,43.71628,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,0,2.564662,0,2.564662,5.233058,37.37891,0.1206894,2.530391,0,5,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,41.85601,41.85601,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.1209446,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,40.38158,40.38158,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.1212724,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,39.35499,39.35499,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.1212724,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,38.28706,38.28706,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.1212724,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,37.41893,37.41893,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.1212724,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,36.62659,36.62659,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.1212724,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,35.86871,35.86871,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.1212724,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,35.32441,35.32441,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.1212724,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,35.15216,35.15216,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.1212724,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,34.78011,34.78011,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.1212724,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.613481,47.85645,35.91005,1.452861,1.452861,0,0,0,1.452861,111.0554,0,0,1.613481,1.529327,1.452861,0,0,6.328344,4.929765,0.08415338,0,0.08415338,8.076269,57.68752,0.1212645,1.598147,1.290785,0,6.543245
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.825529,62.05607,39.04494,1.177086,1.177086,0,0,0,1.177086,240.0444,0,0,2.825529,1.239038,1.177086,0,0,6.244191,5.005503,1.586491,0,1.586491,9.581347,68.43806,0.1211157,1.294795,2.260423,0,7.831032
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.077727,67.80071,41.69755,0.7736906,0.7736906,0,0,0,0.7736906,397.7982,0,0,3.077727,0.8144111,0.7736906,0,0,4.657699,6.433345,2.263316,0,2.263316,11.72852,83.77496,0.1209041,0.8510596,2.462182,0,9.511072
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.135554,71.50172,44.18479,1.616077,1.616077,0,0,0,1.616077,194.0226,0,0,3.135554,1.701134,1.616077,0,0,2.394383,8.470329,1.43442,0,1.43442,13.08933,93.49501,0.1207703,1.777685,2.508443,0,11.60588
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.021111,72.66724,46.12085,1.434708,1.434708,0,0,0,1.434708,210.5733,0.5509301,0,3.021111,1.510219,1.434708,0,0,0.9599627,9.761308,0.9599627,0,0.9599627,14.00003,100,0.120681,1.578178,2.416889,0,12.78242
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.729125,71.95327,48.09824,1.59897,1.59897,0,0,0,1.59897,170.6802,1.045999,0,2.729125,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.120681,1.758867,2.1833,0,13.3544
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.300311,68.97195,49.29708,0.3326578,0.3326578,0,0,0,0.3326578,691.4946,1.950145,0,2.300311,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.120681,0.3659236,1.840249,0,12.92559
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2926101,51.87262,49.64847,0.5945401,0.5945401,0,0,0,0.5945401,49.21621,0,1.110223E-16,0.2926101,0.6258316,0.5945401,0,0,0,10.62527,0,0.3332215,-0.3332215,13.64878,97.4911,0.120681,0.653994,0.2340881,0,10.91788
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,50.0343,50.0343,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.3702461,10.29205,0,0.1468762,-0.1468762,13.49396,96.38524,0.120681,0.1534857,0,0,10.29205
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,49.53134,49.53134,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.533442,10.14518,0,1.272799,-1.272799,12.15231,86.80206,0.120681,1.330075,0,0,10.14518
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,48.17403,48.17403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947663,8.872377,0,0,0,12.15231,86.80206,0.120681,0,0,0,8.872377
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,47.08543,47.08543,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.947663,8.872377,0,2.477561,-2.477561,9.540733,68.14796,0.120681,2.589052,0,0,8.872377
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,45.57655,45.57655,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.700509,6.394816,0,1.897091,-1.897091,7.541024,53.86435,0.120681,1.98246,0,0,6.394816
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,43.71628,43.71628,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.808388,4.497725,0,0.1359699,-0.1359699,7.397699,52.8406,0.120681,0.1420885,0,0,4.497725
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,41.85601,41.85601,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,6.959466,4.361755,0,0.9201673,-0.9201673,6.427758,45.91246,0.120681,0.9615749,0,0,4.361755
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,40.38158,40.38158,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,7.981874,3.441588,0,0.2345152,-0.2345152,6.180557,44.14675,0.120681,0.2450684,0,0,3.441588
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,39.33432,39.33432,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.242446,3.207073,0,0.2383288,-0.2383288,5.929337,42.35232,0.120681,0.2490536,0,0,3.207073
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,38.28706,38.28706,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.507256,2.968744,0,0.16426,-0.16426,5.756191,41.11557,0.120681,0.1716517,0,0,2.968744
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,37.37759,37.37759,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.689767,2.804484,0,0.1219315,-0.1219315,5.627664,40.19752,0.120681,0.1274185,0,0,2.804484
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,36.60593,36.60593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.825247,2.682552,0,0,0,5.627664,40.19752,0.120681,0,0,0,2.682552
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,35.84804,35.84804,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.825247,2.682552,0,0.4552784,-0.4552784,5.147758,36.76963,0.120681,0.4757659,0,0,2.682552
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,35.30374,35.30374,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.331112,2.227274,0,0.4158197,-0.4158197,4.709446,33.63883,0.120681,0.4345316,0,0,2.227274
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,35.13149,35.13149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.793134,1.811454,0,0,0,4.709446,33.63883,0.120681,0,0,0,1.811454
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,34.78011,34.78011,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.793134,1.811454,0,0.8371049,-0.8371049,3.82706,27.33609,0.120681,2.249775,0,5,1.811454
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.53803,47.25351,35.91005,2.876784,2.876784,5,0,1.53,2.876784,53.46352,0,0,1.53803,0,0,2.123216,2.017056,10.72325,0.9743493,3.555085,0,3.555085,7.19971,51.4264,0.1211868,3.164462,1.230424,5,2.512379
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.819656,61.97456,39.02428,2.11291,2.11291,4.701638,0,1.448547,2.11291,133.449,0,0,2.819656,0,0,2.588729,2.459292,7.168165,4.173926,5.278949,0,5.278949,12.20776,87.19811,0.1214986,2.3242,2.255725,5,6.993583
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.07132,67.73389,41.69755,0,0,0,0,0,0,0,1.182104,0,3.07132,0,0,0,0,1.889216,8.92498,1.889216,0,1.889216,14.00003,100,0.1213231,0,2.457056,0,11.9963
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.129949,71.38906,44.14346,0.8747659,0.8747659,0,0,0,0.8747659,357.8042,2.209143,0,3.129949,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1213231,0.9622425,2.503959,0,13.75522
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.015502,72.55463,46.07951,1.224319,1.224319,0,0,0,1.224319,246.3004,1.726746,0,3.015502,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1213231,1.346751,2.412402,0,13.64078
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.72354,71.84401,48.05691,0.5652412,0.5652412,0,0,0,0.5652412,481.8367,2.128549,0,2.72354,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1213231,0.6217654,2.178832,0,13.34881
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.169309,67.6321,49.25574,0,0,0,0,0,0,0,2.169309,0,2.169309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213231,0,1.735448,0,12.79458
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,49.60713,49.60713,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1213231,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,49.99296,49.99296,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1213231,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,49.53134,49.53134,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1213231,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,48.17403,48.17403,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1213231,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,47.08543,47.08543,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1217636,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,45.57655,45.57655,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.1221161,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,43.71628,43.71628,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.1221161,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,41.81468,41.81468,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.1221161,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,40.34713,40.34713,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.1221161,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,39.32054,39.32054,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.1221161,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,38.27328,38.27328,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.1221161,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,37.37759,37.37759,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.1221161,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,36.60593,36.60593,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.1221161,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,35.84804,35.84804,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.1221161,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,35.32441,35.32441,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.1221161,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,35.15216,35.15216,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.1221161,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,34.80078,34.80078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.1221161,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.863307,49.8899,35.91005,1.119475,1.119475,0,0,0,1.119475,166.4447,0,0,1.863307,1.178395,1.119475,0,0,6.314665,4.942076,0.6849121,0,0.6849121,8.659176,61.85113,0.1220525,1.231422,1.490645,0,6.805382
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.35136,67.31499,38.98983,1.148548,1.148548,0,0,0,1.148548,291.7911,0,0,3.35136,1.208998,1.148548,0,0,5.629753,5.558496,2.142363,0,2.142363,10.6916,76.36841,0.1218539,1.263402,2.681088,0,8.909857
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.447813,71.70358,41.62176,0,0,0,0,0,0,0,0,0,3.447813,0,0,0,0,3.487391,7.486623,3.447813,0,3.447813,13.96248,99.73181,0.1215356,0,2.75825,0,10.93444
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.63797,77.16048,44.10212,1.477129,1.477129,0,0,0,1.477129,246.2866,2.04352,0,3.63797,1.554872,1.477129,0,0,0.03957734,10.58965,0.03957734,0,0.03957734,14.00003,100,0.1215319,1.624842,2.910376,0,14.22762
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.978224,72.0983,46.03817,0.1276517,0.1276517,0,0,0,0.1276517,2333.087,2.843854,0,2.978224,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1215319,0.1404168,2.382579,0,13.6035
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.686946,71.36662,47.98112,0.1164872,0.1164872,0,0,0,0.1164872,2306.646,2.564328,0,2.686946,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1215319,0.1281359,2.149557,0,13.31222
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.593071,62.16364,49.17996,1.124449,1.124449,0,0,0,1.124449,141.6757,0.4094403,0,1.593071,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1215319,1.236894,1.274456,0,12.21834
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,49.56579,49.56579,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1215319,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,49.95851,49.95851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1215319,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,49.45555,49.45555,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1215319,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,48.13269,48.13269,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1215319,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,47.05098,47.05098,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.1220267,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,45.53521,45.53521,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.1224155,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,43.67494,43.67494,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.1224155,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,41.78023,41.78023,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.1224155,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,40.34713,40.34713,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.1224155,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,39.29987,39.29987,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.1224155,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,38.23194,38.23194,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.1224155,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,37.37759,37.37759,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.1224155,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,36.60593,36.60593,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.1224155,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,35.84804,35.84804,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.1224155,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,35.32441,35.32441,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.1224155,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,35.17283,35.17283,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.1224155,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,34.82145,34.82145,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.1224155,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.38927,46.09395,35.92383,0.7552206,0.7552206,0,0,0,0.7552206,183.9555,0,0,1.38927,0.794969,0.7552206,0,0,10.22745,1.420571,0.5943011,0,0.5943011,4.861222,34.72295,0.1223606,0.8307427,1.111416,0,2.809841
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.693587,60.70063,38.96915,0.494459,0.494459,0,0,0,0.494459,544.7544,0,0,2.693587,0.5204831,0.494459,0,0,9.633147,1.955442,2.173104,0,2.173104,6.92281,49.44854,0.1221605,0.5439049,2.15487,0,4.649029
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.060767,67.4886,41.58731,2.250816,2.250816,0,0,0,2.250816,135.9848,0,0,3.060767,2.36928,2.250816,0,0,7.460043,3.911235,0.6914867,0,0.6914867,7.578812,54.13426,0.122097,2.475898,2.448613,0,6.972002
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.119607,71.1306,44.02633,2.356162,2.356162,0,0,0,2.356162,132.402,0,0,3.119607,2.480171,2.356162,0,0,6.768557,4.533573,0.6394358,0,0.6394358,8.185433,58.46727,0.1220383,2.591779,2.495685,0,7.65318
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.005215,72.29719,45.96238,1.618957,1.618957,0,0,0,1.618957,185.6266,0,0,3.005215,1.704166,1.618957,0,0,6.129121,5.109066,1.301049,0,1.301049,9.419717,67.28356,0.121919,1.780853,2.404172,0,8.11428
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.701146,71.46599,47.93978,2.242026,2.242026,0,0,0,2.242026,120.4779,0,0,2.701146,2.360027,2.242026,0,0,4.828072,6.28001,0.3411182,0,0.3411182,9.74333,69.59508,0.1218878,2.466229,2.160917,0,8.981155
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.545356,61.65449,49.10417,2.084759,2.084759,0,0,0,2.084759,74.12639,0,0,1.545356,2.194483,2.084759,0,0,4.486953,6.587016,0,0.6491264,-0.6491264,9.059091,64.70766,0.1218878,2.293234,1.236285,0,8.132373
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,49.49,49.49,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,5.208205,5.93789,0,2.865431,-2.865431,6.038661,43.13321,0.1218878,2.994375,0,0,5.93789
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,49.87584,49.87584,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,1.840886,1.748841,0,0,8.392017,3.072459,0,1.840886,-1.840886,4.098198,29.27278,0.1218878,1.923725,0,0,3.072459
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,49.41421,49.41421,0.8358027,0.8358027,0,0,0,0.8358027,0,0,1.110223E-16,0,0.8797924,0.8358027,0,0,10.43745,1.231573,0,0.8797924,-0.8797924,3.170815,22.64863,0.1218878,0.919383,0,0,1.231573
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,48.09824,48.09824,3.034854,3.034854,2.700662,0,0.9022807,3.034854,0,1.110223E-16,0,0,0.3517808,0.3341918,0,0,11.41499,0.3517808,0,0.3517808,-0.3517808,2.800006,20,0.1218878,3.338339,0,5,0.3517808
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,47.00964,47.00964,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,11.80586,0,2.135939,0,2.135939,4.826335,34.47375,0.1222039,3.026808,0,5,0
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,45.50076,45.50076,3.260596,3.260596,5,0,1.53,3.260596,0,0,0,0,0,0,1.739404,1.652434,9.669922,1.922345,1.652434,0,1.652434,6.393971,45.67113,0.1224478,3.586655,0,5,1.922345
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,43.67494,43.67494,3.724929,3.724929,5,0,1.53,3.724929,0,0,0,0,0,0,1.275071,1.211317,8.017488,3.409536,1.211317,0,1.211317,7.543128,53.87938,0.1226262,4.097422,0,5,3.409536
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,41.78023,41.78023,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,6.80617,4.499721,3.33,0,3.33,10.70224,76.44444,0.1228893,0.2782469,0,5,4.499721
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,40.30579,40.30579,0.1299857,0.1299857,3.635249,0,1.157423,0.1299857,0,0,0,0,0,0,3.505263,3.33,3.47617,7.496721,3.33,0,3.33,13.86136,99.00951,0.1231233,0.1429843,0,5,7.496721
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,39.2792,39.2792,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,0.1461702,10.49372,0,0.2491302,-0.2491302,13.59875,97.13375,0.1231233,0.2603411,0,0,10.49372
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,38.23194,38.23194,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,0.4229815,10.24459,0,0.5275477,-0.5275477,13.04267,93.16173,0.1231233,0.5512873,0,0,10.24459
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,37.37759,37.37759,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,1.009146,9.717043,0,0.4423923,-0.4423923,12.57635,89.83086,0.1231233,0.4622999,0,0,9.717043
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,36.60593,36.60593,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,1.500692,9.274651,0,0.2763088,-0.2763088,12.28509,87.75047,0.1231233,0.2887427,0,0,9.274651
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,35.84804,35.84804,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,1.807702,8.998343,0,0.227028,-0.227028,12.04578,86.04113,0.1231233,0.2372443,0,0,8.998343
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,35.34508,35.34508,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,2.059956,8.771314,0,0.1360301,-0.1360301,11.90239,85.01693,0.1231233,0.1421514,0,0,8.771314
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,35.18661,35.18661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.2111,8.635284,0,0,0,11.90239,85.01693,0.1231233,0,0,0,8.635284
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,34.84212,34.84212,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,2.2111,8.635284,0,0.8959032,-0.8959032,10.95803,78.27148,0.1231233,0.9362189,0,0,8.635284
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.779547,49.21673,35.92383,1.410741,1.410741,0,0,0,1.410741,126.1428,0,0,1.779547,1.48499,1.410741,0,0,3.206548,7.739381,0.2945571,0,0.2945571,11.23747,80.26749,0.1230963,1.551815,1.423638,0,9.518929
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.629855,60.07436,38.94849,1.575056,1.575056,0,0,0,1.575056,166.9689,0,0,2.629855,1.657954,1.575056,0,0,2.911991,8.004482,0.9719008,0,0.9719008,12.1595,86.85338,0.1230073,1.732562,2.103884,0,10.63434
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.90666,77.00388,41.54597,1.417467,1.417467,0,0,0,1.417467,275.6085,0.4744993,0,3.90666,1.492071,1.417467,0,0,1.94009,8.879193,1.94009,0,1.94009,14.00003,100,0.12283,1.559214,3.125328,0,12.78585
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.114877,70.98492,43.95054,0.5331471,0.5331471,0,0,0,0.5331471,584.2434,2.553669,0,3.114877,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.12283,0.5864618,2.491901,0,13.74015
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.000542,72.15247,45.88659,0,0,0,0,0,0,0,3.000542,0,3.000542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12283,0,2.400434,0,13.62582
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.643427,70.77076,47.86399,2.539393,2.539393,0,0,0,2.539393,104.0968,4.440892E-16,0,2.643427,2.673046,2.539393,0,0,0,10.62527,0,0.0296183,-0.0296183,13.96881,99.777,0.12283,2.793333,2.114742,0,13.2687
