Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.479679,60.99013,49.02838,0,0,0,0,0,0,0,1.44677,0,1.479679,0,0,0,0,0.03290922,10.59566,0.03290922,0,0.03290922,14.00003,100,0.122827,0,1.183743,0,12.07534
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,49.41421,49.41421,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.122827,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,49.84138,49.84138,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.122827,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,49.37288,49.37288,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.122827,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,48.05691,48.05691,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.122827,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,46.96831,46.96831,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.122827,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,45.50076,45.50076,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.1230308,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,43.64049,43.64049,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.123291,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,41.78023,41.78023,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.1235823,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,40.30579,40.30579,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.1235823,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,39.2792,39.2792,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.1235823,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,38.23194,38.23194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.1235823,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,37.37759,37.37759,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.1235823,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,36.60593,36.60593,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.1235823,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,35.86871,35.86871,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.1235823,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,35.36575,35.36575,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.1235823,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,35.20728,35.20728,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.1235823,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,34.86279,34.86279,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.1235823,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.243986,44.96481,35.92383,2.973978,2.973978,0,0,0,2.973978,41.82902,0,4.440892E-16,1.243986,3.130503,2.973978,0,0,7.189074,4.155108,0,1.886517,-1.886517,5.19131,37.08072,0.1235823,3.271376,0.9951886,0,5.399094
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.566818,59.46052,38.92782,1.420434,1.420434,0,0,0,1.420434,180.7067,0,0,2.566818,1.495193,1.420434,0,0,9.285204,2.268591,1.071625,0,1.071625,6.207943,44.34236,0.1234847,1.562477,2.053455,0,4.83541
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.04978,67.27318,41.50463,1.394022,1.394022,0,0,0,1.394022,218.7757,0,0,3.04978,1.467391,1.394022,0,0,8.213578,3.233053,1.582389,0,1.582389,7.709129,55.0651,0.1233409,1.533424,2.439824,0,6.282834
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.110209,70.84007,43.87475,1.620264,1.620264,0,0,0,1.620264,191.9568,0,0,3.110209,1.705541,1.620264,0,0,6.63119,4.657204,1.404667,0,1.404667,9.041714,64.58353,0.1232136,1.782291,2.488167,0,7.767412
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.99527,72.04411,45.84526,1.527175,1.527175,0,0,0,1.527175,196.1315,0,0,2.99527,1.607552,1.527175,0,0,5.226522,5.921404,1.387718,0,1.387718,10.35822,73.98712,0.123088,1.679892,2.396216,0,8.916674
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.586528,70.09126,47.7882,1.191772,1.191772,0,0,0,1.191772,217.0321,0,0,2.586528,1.254497,1.191772,0,0,3.838805,7.17035,1.332031,0,1.332031,11.62189,83.01336,0.1229678,1.310949,2.069222,0,9.756877
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.833267,64.13596,48.98704,1.117422,1.117422,0,0,0,1.117422,164.0621,0,0,1.833267,1.176234,1.117422,0,0,2.506774,8.369178,0.6570326,0,0.6570326,12.24521,87.46561,0.1229085,1.229165,1.466613,0,10.20244
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,49.37288,49.37288,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,1.849742,8.960506,0,2.346094,-2.346094,9.772209,69.80135,0.1229085,2.451668,0,0,8.960506
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,49.80005,49.80005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.456512,6.614413,0,0,0,9.772209,69.80135,0.1229085,0,0,0,6.614413
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,49.33842,49.33842,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,4.456512,6.614413,0,2.177022,-2.177022,7.477427,53.41008,0.1229085,2.274988,0,0,6.614413
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,48.01557,48.01557,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,2.241527,2.12945,0,0,6.875426,4.437391,0,2.241527,-2.241527,5.11465,36.53314,0.1229085,2.342395,0,0,4.437391
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,46.96831,46.96831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.366011,2.195865,0,0,0,5.11465,36.53314,0.1229085,0,0,0,2.195865
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,45.45942,45.45942,1.748765,1.748765,0,0,0,1.748765,0,0,2.220446E-16,0,1.840805,1.748765,0,0,9.366011,2.195865,0,1.840805,-1.840805,3.174271,22.67332,0.1229085,1.923642,0,0,2.195865
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,43.64049,43.64049,3.980088,3.980088,3.642781,0,1.159479,3.980088,0,2.775558E-16,0,0,0.3550592,0.3373062,0,0,11.41135,0.3550592,0,0.3550592,-0.3550592,2.800006,20,0.1229085,4.378096,0,5,0.3550592
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,41.78023,41.78023,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1232519,0.7056866,0,5,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,40.30579,40.30579,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1235321,0.4001736,0,5,2.997
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,39.2792,39.2792,0.02799997,0.02799997,3.533263,0,1.129581,0.02799997,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1237367,0.03079996,0,5,5.994
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,38.23194,38.23194,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,1.81586,8.991,0,0.2938919,-0.2938919,11.96756,85.48241,0.1237367,0.3071171,0,0,8.991
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,37.35693,37.35693,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,2.142407,8.697108,0,0.520789,-0.520789,11.4186,81.56129,0.1237367,0.5442246,0,0,8.697108
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,36.60593,36.60593,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,2.721061,8.176319,0,0.1857709,-0.1857709,11.22278,80.16257,0.1237367,0.1941306,0,0,8.176319
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,35.86871,35.86871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.927473,7.990548,0,0,0,11.22278,80.16257,0.1237367,0,0,0,7.990548
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,35.36575,35.36575,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,2.927473,7.990548,0,0.2679037,-0.2679037,10.94039,78.14547,0.1237367,0.2799594,0,0,7.990548
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,35.20728,35.20728,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,3.225144,7.722644,0,0.2146353,-0.2146353,10.71414,76.52943,0.1237367,0.2242939,0,0,7.722644
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,34.86279,34.86279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.463628,7.508009,0,0,0,10.71414,76.52943,0.1237367,0,0,0,7.508009
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.172734,44.41726,35.92383,1.295614,1.295614,0,0,0,1.295614,90.51568,0,2.220446E-16,1.172734,1.363804,1.295614,0,0,3.463628,7.508009,0,0.1910704,-0.1910704,10.51274,75.09082,0.1237367,1.425175,0.9381868,0,8.680742
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.139709,55.56223,38.89337,0.1111443,0.1111443,0,0,0,0.1111443,1925.163,0,0,2.139709,0.116994,0.1111443,0,0,3.675928,7.316939,2.022715,0,2.022715,12.43165,88.79734,0.1235548,0.1222588,1.711767,0,9.456648
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.888025,76.61372,41.42884,0.6337823,0.6337823,0,0,0,0.6337823,613.4639,1.567673,0,3.888025,0.6671393,0.6337823,0,0,1.653213,9.137383,1.653213,0,1.653213,14.00003,100,0.1234066,0.6971605,3.11042,0,13.02541
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.861841,79.57968,43.83341,0,0,0,0,0,0,0,3.861841,0,3.861841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234066,0,3.089473,0,14.48711
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.802365,81.48819,45.76947,1.680617,1.680617,0,0,0,1.680617,226.2482,2.033294,0,3.802365,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1234066,1.848678,3.041892,0,14.42764
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.499897,69.15749,47.74686,0,0,0,0,0,0,0,2.499897,0,2.499897,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234066,0,1.999917,0,13.12517
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.821914,63.9463,48.91125,1.11284,1.11284,0,0,0,1.11284,163.7175,0.6505035,0,1.821914,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1234066,1.224124,1.457531,0,12.44719
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,49.29708,49.29708,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1234066,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,49.72426,49.72426,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1234066,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,49.29708,49.29708,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1234066,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,47.98112,47.98112,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1234066,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,46.89252,46.89252,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1234066,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,45.41808,45.41808,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.1234066,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,43.59916,43.59916,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.123879,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,41.73889,41.73889,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.1240752,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,40.30579,40.30579,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.1243444,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,39.2792,39.2792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.1243444,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,38.23194,38.23194,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.1243444,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,37.35693,37.35693,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.1243444,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,36.60593,36.60593,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.1243444,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,35.86871,35.86871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.1243444,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,35.38642,35.38642,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.1243444,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,35.20728,35.20728,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.1243444,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,34.88346,34.88346,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.1243444,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.214107,44.73471,35.92383,1.023221,1.023221,0,0,0,1.023221,118.6554,0,0,1.214107,1.077074,1.023221,0,0,3.704201,7.291494,0.1370322,0,0.1370322,10.61592,75.82781,0.1243321,1.125543,0.9712852,0,8.5056
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.09301,64.49622,38.8727,2.716554,2.716554,0,0,0,2.716554,113.8578,0,0,3.09301,2.85953,2.716554,0,0,3.567168,7.414823,0.2334791,0,0.2334791,10.83741,77.40993,0.1243112,2.988209,2.474408,0,10.50783
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.877155,76.42377,41.3875,1.989532,1.989532,0,0,0,1.989532,194.8778,0,0,3.877155,2.094244,1.989532,0,0,3.333689,7.624954,1.782911,0,1.782911,12.52883,89.49147,0.1241517,2.188485,3.101724,0,11.50211
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.100373,70.58837,43.75762,0,0,0,0,0,0,0,1.549595,0,3.100373,0,0,0,0,1.550778,9.229574,1.550778,0,1.550778,14.00003,100,0.1240133,0,2.480299,0,12.32995
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.417234,76.56552,45.65234,0.2972069,0.2972069,0,0,0,0.2972069,1149.783,3.104384,0,3.417234,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1240133,0.3269276,2.733787,0,14.04251
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.769498,71.81267,47.62973,0.9762194,0.9762194,0,0,0,0.9762194,283.6963,1.741899,0,2.769498,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1240133,1.073841,2.215599,0,13.39477
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.505199,61.00474,48.83546,2.228377,2.228377,0,0,0,2.228377,67.54688,0,0,1.505199,2.34566,2.228377,0,0,0,10.62527,0,0.840461,-0.840461,13.1141,93.67199,0.1240133,2.451215,1.204159,0,12.13047
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,49.22129,49.22129,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,0.9338456,9.784813,0,1.060731,-1.060731,11.996,85.68551,0.1240133,1.108464,0,0,9.784813
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,49.64847,49.64847,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.112436,8.724082,0,1.084565,-1.084565,10.85276,77.51958,0.1240133,1.13337,0,0,8.724082
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,49.22129,49.22129,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.317508,7.639517,0,0.9667346,-0.9667346,9.833735,70.24083,0.1240133,1.010238,0,0,7.639517
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,47.90533,47.90533,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.391658,6.672782,0,3.410449,-3.410449,6.238808,44.56282,0.1240133,4.938919,0,5,6.672782
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,46.85807,46.85807,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.181045,3.262334,3.33,0,3.33,9.397923,67.12788,0.1244035,0.9900262,0,5,3.262334
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,45.34229,45.34229,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,4.851045,6.259334,1.888042,0,1.888042,11.18908,79.92182,0.124667,3.313846,0,5,6.259334
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,43.52337,43.52337,1.924789,1.924789,5,0,1.53,1.924789,0,4.440892E-16,0,0,0,0,3.075211,2.921451,2.963002,7.958572,2.921451,0,2.921451,13.96061,99.71843,0.1250733,2.117268,0,5,7.958572
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,41.6631,41.6631,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,0.04155191,10.58788,0,0.571466,-0.571466,13.35823,95.41574,0.1250733,0.5971819,0,0,10.58788
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,40.26445,40.26445,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,0.6765141,10.01641,0,0.1491594,-0.1491594,13.201,94.29269,0.1250733,0.1558716,0,0,10.01641
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,39.25853,39.25853,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,0.8422468,9.867252,0,0.2327933,-0.2327933,12.95562,92.53993,0.1250733,0.243269,0,0,9.867252
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,38.21127,38.21127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.100906,9.634459,0,0,0,12.95562,92.53993,0.1250733,0,0,0,9.634459
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,37.35693,37.35693,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,1.100906,9.634459,0,0.508311,-0.508311,12.41981,88.71275,0.1250733,0.531185,0,0,9.634459
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,36.60593,36.60593,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,1.665696,9.126148,0,0.01101853,-0.01101853,12.4082,88.62979,0.1250733,0.01151436,0,0,9.126148
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,35.86871,35.86871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.677939,9.115129,0,0,0,12.4082,88.62979,0.1250733,0,0,0,9.115129
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,35.36575,35.36575,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,1.677939,9.115129,0,0.29559,-0.29559,12.09662,86.40423,0.1250733,0.3088915,0,0,9.115129
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,35.20728,35.20728,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,2.006372,8.819539,0,0.07081653,-0.07081653,12.02197,85.87103,0.1250733,0.07400328,0,0,8.819539
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,34.86279,34.86279,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,2.085057,8.748723,0,1.326599,-1.326599,10.62361,75.88278,0.1250733,1.386296,0,0,8.748723
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.319571,45.5501,35.92383,0.8190898,0.8190898,0,0,0,0.8190898,161.1021,0,0,1.319571,0.8621998,0.8190898,0,0,3.559056,7.422124,0.4573712,0,0.4573712,11.05751,78.98207,0.1250325,0.9009988,1.055657,0,8.741694
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.382936,57.66021,38.83136,0.7055389,0.7055389,0,0,0,0.7055389,337.7469,0,0,2.382936,0.7426725,0.7055389,0,0,3.101685,7.833758,1.640264,0,1.640264,12.6136,90.09698,0.1248861,0.7760927,1.906349,0,10.21669
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.034967,66.88383,41.31171,3.186994,3.186994,1.692125,0,0.6269501,3.186994,95.22978,0,0,3.034967,1.573546,1.494869,0,0,1.461421,9.309996,1.461421,0,1.461421,14.00003,100,0.1248516,3.505693,2.427974,5,12.34496
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.096772,70.40414,43.64049,1.218137,1.218137,0,0,0,1.218137,254.222,1.814523,0,3.096772,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1248516,1.339951,2.477418,0,13.72205
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.982933,71.57847,45.57655,0.5487641,0.5487641,0,0,0,0.5487641,543.5728,2.405286,0,2.982933,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1248516,0.6036406,2.386346,0,13.60821
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.115901,75.52046,47.55394,0,0,0,0,0,0,0,3.115901,0,3.115901,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248516,0,2.492721,0,13.74118
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.569184,61.48132,48.75278,0,0,0,0,0,0,0,1.569184,0,1.569184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248516,0,1.255347,0,12.19446
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,49.13862,49.13862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248516,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,49.60713,49.60713,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1248516,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,49.17996,49.17996,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1248516,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,47.86399,47.86399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1248516,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,46.81673,46.81673,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1248516,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,45.30784,45.30784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1248516,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,43.52337,43.52337,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1248516,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,41.6631,41.6631,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1248516,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,40.26445,40.26445,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1248516,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,39.25853,39.25853,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1248516,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,38.23194,38.23194,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1248516,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,37.37759,37.37759,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1248516,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,36.62659,36.62659,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1248516,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,35.91005,35.91005,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1248516,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,35.4002,35.4002,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1248516,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,35.24862,35.24862,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1248516,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,34.89724,34.89724,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1248516,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9649407,42.8861,35.96517,1.729566,1.729566,0,0,0,1.729566,55.79092,0,0,0.9649407,1.820596,1.729566,0,0,8.397639,3.067399,0,0.855655,-0.855655,5.131388,36.6527,0.1248516,1.902522,0.7719525,0,4.03234
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.323218,57.09772,38.81069,1.071592,1.071592,0,0,0,1.071592,216.8007,0,0,2.323218,1.127991,1.071592,0,0,9.348367,2.211744,1.195227,0,1.195227,6.26528,44.75191,0.1247454,1.178751,1.858574,0,4.534962
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.029548,66.78589,41.27726,0.3014876,0.3014876,0,0,0,0.3014876,1004.867,0,0,3.029548,0.3173553,0.3014876,0,0,8.15314,3.287448,2.712193,0,2.712193,8.838291,63.13053,0.1245049,0.3316363,2.423638,0,6.316996
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.091703,70.29843,43.59916,1.976003,1.976003,0,0,0,1.976003,156.4625,0,0,3.091703,2.080003,1.976003,0,0,5.440948,5.728421,1.0117,0,1.0117,9.798074,69.98611,0.1244154,2.173603,2.473362,0,8.820124
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.978074,71.47512,45.53521,2.911642,2.911642,0,0,0,2.911642,102.2816,0,0,2.978074,3.064887,2.911642,0,0,4.429248,6.638951,0,0.08681291,-0.08681291,9.706566,69.33247,0.1244154,3.202807,2.382459,0,9.617024
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.368419,67.52592,47.47816,0,0,0,0,0,0,0,0,0,2.368419,0,0,0,0,4.525707,6.552138,2.368419,0,2.368419,11.95345,85.38158,0.1242064,0,1.894736,0,8.920557
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.169508,57.93521,48.67699,0.3481846,0.3481846,0,0,0,0.3481846,335.8873,0,0,1.169508,0.3665101,0.3481846,0,0,2.157288,8.683716,0.8029979,0,0.8029979,12.71524,90.82294,0.1241358,0.3830031,0.9356064,0,9.853224
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,49.10417,49.10417,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,1.35429,9.406414,0,0.8707775,-0.8707775,11.79736,84.26666,0.1241358,0.9099626,0,0,9.406414
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,49.53134,49.53134,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,2.32182,8.535636,0,0.3270715,-0.3270715,11.45259,81.80407,0.1241358,0.3417897,0,0,8.535636
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,49.13862,49.13862,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,2.685233,8.208565,0,0.6376976,-0.6376976,10.7804,77.0027,0.1241358,0.666394,0,0,8.208565
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,47.82265,47.82265,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,3.393786,7.570867,0,0.9703452,-0.9703452,9.757566,69.69676,0.1241358,1.014011,0,0,7.570867
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,46.77539,46.77539,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,4.471947,6.600522,0,3.505263,-3.505263,6.062695,43.30487,0.1241358,5.943756,0,5,6.600522
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,45.26651,45.26651,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.366684,3.095258,3.33,0,3.33,9.22181,65.86994,0.1243272,0,0,5,3.095258
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,43.48203,43.48203,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.036684,6.092258,3.33,0,3.33,12.38093,88.43501,0.1247622,1.257217,0,5,6.092258
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,41.6631,41.6631,0.5164912,0.5164912,0,0,0,0.5164912,0,0,1.110223E-16,0,0.5436749,0.5164912,0,0,1.706684,9.089258,0,0.5436749,-0.5436749,11.80784,84.34156,0.1247622,0.5681403,0,0,9.089258
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,40.26445,40.26445,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,2.310767,8.545584,0,0.4815525,-0.4815525,11.30024,80.71584,0.1247622,0.5032224,0,0,8.545584
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,39.25853,39.25853,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,2.845826,8.064031,0,0.3272469,-0.3272469,10.95529,78.25193,0.1247622,0.341973,0,0,8.064031
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,38.23194,38.23194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.209433,7.736784,0,0,0,10.95529,78.25193,0.1247622,0,0,0,7.736784
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,37.37759,37.37759,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,3.209433,7.736784,0,0.09777059,-0.09777059,10.85223,77.51579,0.1247622,0.1021703,0,0,7.736784
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,36.64038,36.64038,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,3.318067,7.639014,0,0.5927268,-0.5927268,10.22744,73.05302,0.1247622,0.6193994,0,0,7.639014
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,35.91005,35.91005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.976653,7.046287,0,0,0,10.22744,73.05302,0.1247622,0,0,0,7.046287
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,35.42087,35.42087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.976653,7.046287,0,0,0,10.22744,73.05302,0.1247622,0,0,0,7.046287
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,35.26929,35.26929,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,3.976653,7.046287,0,0.443743,-0.443743,9.759698,69.71199,0.1247622,0.4637114,0,0,7.046287
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,34.91791,34.91791,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,4.4697,6.602544,0,0.03815111,-0.03815111,9.719483,69.42474,0.1247622,0.03986791,0,0,6.602544
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.212925,44.74752,35.9445,0,0,0,0,0,0,0,0,0,1.212925,0,0,0,0,4.512091,6.564393,1.212925,0,1.212925,10.87016,77.64388,0.1246556,0,0.9703404,0,7.777318
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.264655,56.53447,38.77624,0.856696,0.856696,0,0,0,0.856696,264.3475,0,0,2.264655,0.9017852,0.856696,0,0,3.299165,7.656025,1.362869,0,1.362869,12.1631,86.87909,0.124536,0.9423655,1.811724,0,9.92068
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.003092,66.4134,41.19459,0,0,0,0,0,0,0,1.066796,0,3.003092,0,0,0,0,1.936296,8.882608,1.936296,0,1.936296,14.00003,100,0.1243664,0,2.402474,0,11.8857
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.08827,70.11637,43.48203,0,0,0,0,0,0,0,3.08827,0,3.08827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243664,0,2.470616,0,13.71354
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.97483,71.29573,45.41808,0,0,0,0,0,0,0,2.97483,0,2.97483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243664,0,2.379864,0,13.6001
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.317113,66.88476,47.36103,0.6783559,0.6783559,0,0,0,0.6783559,341.5778,1.603054,0,2.317113,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1243664,0.7461914,1.85369,0,12.94239
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.111871,57.3254,48.55987,0.0627922,0.0627922,0,0,0,0.0627922,1770.714,1.045774,0,1.111871,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1243664,0.06907143,0.8894964,0,11.73714
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,49.02838,49.02838,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1243664,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,49.49,49.49,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1243664,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,49.06283,49.06283,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1243664,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,47.74686,47.74686,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1243664,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,46.6996,46.6996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1243664,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,45.22517,45.22517,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1243664,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,43.44757,43.44757,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1243664,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,41.62176,41.62176,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1243664,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,40.26445,40.26445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1243664,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,39.25853,39.25853,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1243664,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,38.25261,38.25261,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1246052,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,37.41893,37.41893,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.1248516,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,36.68172,36.68172,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1250938,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,35.9445,35.9445,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1250938,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,35.48288,35.48288,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1250938,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,35.30374,35.30374,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1250938,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,34.95924,34.95924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1250938,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9938704,43.12505,35.98584,0,0,0,0,0,0,0,0,0,0.9938704,0,0,0,0,2.986152,7.937738,0.9938704,0,0.9938704,12.10998,86.49971,0.125007,0,0.7950963,0,8.931608
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.206918,55.99858,38.75557,0,0,0,0,0,0,0,0.2146363,0,2.206918,0,0,0,0,1.992281,8.832221,1.992281,0,1.992281,14.00003,100,0.1248335,0,1.765534,0,11.03914
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.951632,65.84723,41.16014,0,0,0,0,0,0,0,2.951632,0,2.951632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248335,0,2.361306,0,13.57691
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.084088,69.97772,43.40624,1.336098,1.336098,0,0,0,1.336098,230.8279,1.677669,0,3.084088,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1248335,1.469708,2.46727,0,13.70936
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.953916,70.97846,45.34229,1.534252,1.534252,0,0,0,1.534252,192.5313,1.338914,0,2.953916,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1248335,1.687677,2.363132,0,13.57919
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.266338,66.30199,47.28524,0.7912377,0.7912377,0,0,0,0.7912377,286.4296,1.433457,0,2.266338,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1248335,0.8703614,1.813071,0,12.89161
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.055421,56.77353,48.48408,0,0,0,0,0,0,0,1.055421,0,1.055421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248335,0,0.8443366,0,11.68069
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,48.91125,48.91125,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1248335,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,49.41421,49.41421,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1248335,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,49.02838,49.02838,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1248335,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,47.70552,47.70552,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1248335,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,46.65826,46.65826,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.1248335,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,45.19072,45.19072,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.1250201,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,43.40624,43.40624,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.1251395,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,41.62176,41.62176,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1253789,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,40.23,40.23,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1253789,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,39.25853,39.25853,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1253789,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,38.25261,38.25261,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1253789,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,37.41893,37.41893,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1253789,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,36.68172,36.68172,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1253789,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,35.96517,35.96517,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1253789,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,35.49666,35.49666,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1253789,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,35.32441,35.32441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1253789,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,34.99369,34.99369,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1253789,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7489778,41.32593,36.00651,1.401376,1.401376,0,0,0,1.401376,53.44589,0,0,0.7489778,1.475132,1.401376,0,0,5.870545,5.341784,0,0.7261547,-0.7261547,7.665306,54.75207,0.1253789,1.541513,0.5991822,0,6.090761
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.758793,61.04558,38.7349,0,0,0,0,0,0,0,0,0,2.758793,0,0,0,0,6.677384,4.615629,2.758793,0,2.758793,10.28253,73.44647,0.1251396,0,2.207035,0,7.374422
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.750699,74.4901,41.08435,3.166895,3.166895,3.326392,0,1.073105,3.166895,118.4346,0,0,3.750699,0,0,0.159497,0.1515221,3.918591,7.098543,3.902221,0,3.902221,13.9845,99.88908,0.1252372,3.483585,3.000559,5,10.84924
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.877652,79.13536,43.3649,0.8047052,0.8047052,0,0,0,0.8047052,481.8724,3.014225,0,3.877652,0.8470581,0.8047052,0,0,0.01636942,10.61054,0.01636942,0,0.01636942,14.00003,100,0.1252358,0.8851757,3.102122,0,14.48819
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.907392,70.39104,45.26651,0,0,0,0,0,0,0,2.907392,0,2.907392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252358,0,2.325914,0,13.53267
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.216294,65.77063,47.2439,0.4433067,0.4433067,0,0,0,0.4433067,499.9459,1.749655,0,2.216294,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1252358,0.4876373,1.773035,0,12.84157
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.284413,58.66103,48.44274,0,0,0,0,0,0,0,1.284413,0,1.284413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252358,0,1.02753,0,11.90969
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,48.86991,48.86991,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1252358,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,49.33842,49.33842,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1252358,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,48.9457,48.9457,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1252358,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,47.67107,47.67107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1252358,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,46.62381,46.62381,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.1252358,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,45.14938,45.14938,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.1255745,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,43.3649,43.3649,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.1255745,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,41.58731,41.58731,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.1255745,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,40.23,40.23,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.1255745,0.5601851,0,0,5.571775
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,39.23786,39.23786,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.1255745,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,38.23194,38.23194,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.1255745,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,37.39826,37.39826,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.1255745,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,36.66105,36.66105,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.1255745,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,35.92383,35.92383,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.1255745,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,35.48288,35.48288,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.1255745,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,35.30374,35.30374,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.1255745,0.4748476,0,0,2.290345
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,34.97992,34.97992,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.1255745,0.5439975,0,0,1.835945
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6035051,40.24312,35.98584,0.2339356,0.2339356,0,0,0,0.2339356,257.9792,0,0,0.6035051,0.246248,0.2339356,0,0,10.34433,1.315373,0.3572571,0,0.3572571,4.525455,32.32461,0.1255436,0.2573291,0.4828041,0,1.918878
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.09488,54.95352,38.70045,1.885497,1.885497,5,0,1.53,1.885497,111.1049,0,0,2.09488,0,0,3.114503,2.958778,9.987077,1.636905,5.053657,0,5.053657,9.319775,66.56969,0.1258888,2.074047,1.675904,5,3.731784
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.852509,64.70975,41.04301,1.776434,1.776434,3.753299,0,1.189651,1.776434,160.575,-2.220446E-16,0,2.852509,0,0,1.976865,1.878022,4.93342,6.185196,4.730531,0,4.730531,13.80755,98.62517,0.1260008,1.954077,2.282007,5,9.037705
