Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.07533,69.73932,43.28911,0.007255014,0.007255014,0,0,0,0.007255014,42389.02,2.864804,0,3.07533,0.007636857,0.007255014,0,0,0.2028888,10.44267,0.2028888,0,0.2028888,14.00003,100,0.1259833,0.007980515,2.460264,0,13.518
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.861928,69.8199,45.19072,0,0,0,0,0,0,0,2.861928,0,2.861928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259833,0,2.289542,0,13.4872
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.168585,65.17884,47.12677,1.387043,1.387043,0,0,0,1.387043,156.3459,0.7085392,0,2.168585,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1259833,1.525748,1.734868,0,12.79386
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9471906,55.71189,48.32561,0,0,0,0,0,0,0,0.9471906,0,0.9471906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259833,0,0.7577525,0,11.57246
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,48.79412,48.79412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259833,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,49.25574,49.25574,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1259833,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,48.91125,48.91125,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1259833,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,47.58839,47.58839,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1259833,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,46.54802,46.54802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1259833,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,45.07359,45.07359,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1259833,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,43.33045,43.33045,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1259833,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,41.54597,41.54597,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1259833,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,40.18866,40.18866,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1259833,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,39.20341,39.20341,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1259833,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,38.1906,38.1906,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1259833,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,37.35693,37.35693,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1259833,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,36.62659,36.62659,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1259833,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,35.91005,35.91005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1259833,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,35.46221,35.46221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1259833,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,35.30374,35.30374,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1259833,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,34.95924,34.95924,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1259833,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5304609,39.69439,35.96517,1.602514,1.602514,4.775137,0,1.468612,1.602514,33.1018,0,0,0.5304609,0,0,3.172624,3.013992,10.03319,1.595403,3.544453,0,3.544453,7.844272,56.0304,0.1264082,1.762765,0.4243687,5,2.125864
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.040753,54.43764,38.65911,2.542447,2.542447,5,0,1.53,2.542447,80.26727,0,0,2.040753,0,0,2.457553,2.334676,6.488737,4.785411,4.375428,0,4.375428,11.99517,85.6796,0.1268057,2.796691,1.632602,5,6.826164
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.80479,64.14577,40.96722,1.925525,1.925525,0,0,0,1.925525,145.6637,0,0,2.80479,2.026869,1.925525,0,0,2.113309,8.723296,0.7779219,0,0.7779219,12.73317,90.95103,0.1267386,2.118078,2.243832,0,11.52809
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.040728,69.27882,43.21332,0,0,0,0,0,0,0,1.705341,0,3.040728,0,0,0,0,1.335387,9.423426,1.335387,0,1.335387,14.00003,100,0.1266237,0,2.432582,0,12.46415
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.816938,69.30028,45.14938,1.996195,1.996195,0,0,0,1.996195,141.1154,0.7156807,0,2.816938,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.1266237,2.195814,2.253551,0,13.44221
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.121145,64.68056,47.08543,0.06906556,0.06906556,0,0,0,0.06906556,3071.206,2.048445,0,2.121145,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.1266237,0.07597212,1.696916,0,12.74642
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.895242,55.25074,48.29116,1.542732,1.542732,0,0,0,1.542732,58.02966,0,0,0.895242,1.623928,1.542732,0,0,0,10.62527,0,0.7286861,-0.7286861,13.23193,94.51357,0.1266237,1.697005,0.7161936,0,11.52052
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,48.75278,48.75278,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.8096512,9.896588,0,0.2254773,-0.2254773,12.99425,92.8159,0.1266237,0.2356237,0,0,9.896588
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,49.22129,49.22129,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.060181,9.671111,0,0.9605743,-0.9605743,11.98172,85.58353,0.1266237,1.0038,0,0,9.671111
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,48.86991,48.86991,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.127486,8.710537,0,1.639941,-1.639941,10.25307,73.23605,0.1266237,1.713739,0,0,8.710537
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,47.55394,47.55394,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,3.949643,7.070595,0,1.459139,-1.459139,8.714999,62.24987,0.1266237,1.524801,0,0,7.070595
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,46.50668,46.50668,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.570909,5.611456,0,1.3995,-1.3995,7.239797,51.71273,0.1266237,1.462478,0,0,5.611456
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,44.9978,44.9978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.12591,4.211956,0,0,0,7.239797,51.71273,0.1266237,0,0,0,4.211956
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,43.28911,43.28911,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.12591,4.211956,0,1.457812,-1.457812,5.703128,40.73655,0.1266237,1.523414,0,0,4.211956
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,41.50463,41.50463,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.745701,2.754143,0,0.1382419,-0.1382419,5.557408,39.69569,0.1266237,0.1444628,0,0,2.754143
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,40.14733,40.14733,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,8.899302,2.615901,0,0.3186485,-0.3186485,5.221523,37.29652,0.1266237,0.3329877,0,0,2.615901
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,39.18274,39.18274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.253357,2.297253,0,0,0,5.221523,37.29652,0.1266237,0,0,0,2.297253
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,38.17682,38.17682,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.253357,2.297253,0,0.373223,-0.373223,4.828111,34.48644,0.1266237,0.390018,0,0,2.297253
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,37.35693,37.35693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.668049,1.92403,0,0,0,4.828111,34.48644,0.1266237,0,0,0,1.92403
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,36.62659,36.62659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.668049,1.92403,0,0,0,4.828111,34.48644,0.1266237,0,0,0,1.92403
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,35.91005,35.91005,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.668049,1.92403,0,0.8439323,-0.8439323,3.938529,28.13229,0.1266237,0.8819092,0,0,1.92403
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,35.44154,35.44154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.60575,1.080098,0,0,0,3.938529,28.13229,0.1266237,0,0,0,1.080098
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,35.28996,35.28996,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.60575,1.080098,0,0.1230421,-0.1230421,3.808831,27.20588,0.1266237,0.1285789,0,0,1.080098
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,34.95924,34.95924,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.74247,0.9570557,3.33,0,3.33,6.967946,49.77095,0.1269992,1.058156,0,5,0.9570557
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6393463,40.46075,35.9445,2.765715,2.765715,5,0,1.53,2.765715,23.11686,0,0,0.6393463,0,0,2.234285,2.122571,7.412465,3.954056,2.761917,0,2.761917,9.588131,68.48651,0.127345,3.042286,0.511477,5,4.593402
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.452698,58.02539,38.5971,1.379848,1.379848,3.467805,0,1.111711,1.379848,177.7513,0,0,2.452698,0,0,2.087957,1.983559,4.650548,6.439781,4.436257,0,4.436257,13.79673,98.5479,0.1274177,1.517833,1.962159,5,8.892479
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.758271,63.58984,40.88454,0.2598472,0.2598472,0,0,0,0.2598472,1061.497,2.270457,0,2.758271,0.2735234,0.2598472,0,0,0.2142903,10.43241,0.2142903,0,0.2142903,14.00003,100,0.1273993,0.2858319,2.206617,0,13.19068
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.997341,68.72932,43.13753,0,0,0,0,0,0,0,2.997341,0,2.997341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273993,0,2.397873,0,13.62261
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.774506,68.71982,45.03225,0,0,0,0,0,0,0,2.774506,0,2.774506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273993,0,2.219605,0,13.39978
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.076086,64.12204,46.96831,0,0,0,0,0,0,0,2.076086,0,2.076086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273993,0,1.660868,0,12.70136
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.081313,56.66034,48.17403,1.439304,1.439304,0,0,0,1.439304,75.12747,0,0,1.081313,1.515057,1.439304,0,0,0,10.62527,0,0.4337442,-0.4337442,13.54282,96.73425,0.1273993,1.583235,0.8650505,0,11.70659
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,48.63566,48.63566,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.481938,10.19153,0,0.5322829,-0.5322829,12.98175,92.72657,0.1273993,0.5562357,0,0,10.19153
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,49.13862,49.13862,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.073364,9.659247,0,1.996851,-1.996851,10.87688,77.69185,0.1273993,2.086709,0,0,9.659247
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,48.75278,48.75278,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.292086,7.662396,0,1.777226,-1.777226,9.003519,64.31072,0.1273993,1.857202,0,0,7.662396
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,47.47816,47.47816,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.266782,5.88517,0,0.7536218,-0.7536218,8.209132,58.63654,0.1273993,0.7875348,0,0,5.88517
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,46.43089,46.43089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.10414,5.131548,0,0,0,8.209132,58.63654,0.1273993,0,0,0,5.131548
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,44.91512,44.91512,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.10414,5.131548,0,1.399339,-1.399339,6.7341,48.10062,0.1273993,1.462309,0,0,5.131548
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,43.21332,43.21332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.658961,3.732209,0,0,0,6.7341,48.10062,0.1273993,0,0,0,3.732209
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,41.42884,41.42884,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.658961,3.732209,0,0.2316675,-0.2316675,6.489901,46.35634,0.1273993,0.2420925,0,0,3.732209
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,40.11288,40.11288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.916369,3.500542,0,0,0,6.489901,46.35634,0.1273993,0,0,0,3.500542
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,39.12074,39.12074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.916369,3.500542,0,0,0,6.489901,46.35634,0.1273993,0,0,0,3.500542
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,38.13548,38.13548,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,7.916369,3.500542,0,0.3711119,-0.3711119,6.098714,43.56216,0.1273993,0.387812,0,0,3.500542
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,37.32248,37.32248,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.328716,3.12943,0,0.8850359,-0.8850359,5.165805,36.89853,0.1273993,0.9248624,0,0,3.12943
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,36.60593,36.60593,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.312089,2.244394,0,0.3319821,-0.3319821,4.815865,34.39896,0.1273993,0.3469213,0,0,2.244394
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,35.88938,35.88938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.680958,1.912412,0,0,0,4.815865,34.39896,0.1273993,0,0,0,1.912412
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,35.44154,35.44154,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.680958,1.912412,0,0.04925911,-0.04925911,4.763941,34.02808,0.1273993,0.05147577,0,0,1.912412
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,35.28996,35.28996,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.73569,1.863153,0,0.4325321,-0.4325321,4.308012,30.77146,0.1273993,0.451996,0,0,1.863153
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,34.93858,34.93858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.21628,1.430621,0,0,0,4.308012,30.77146,0.1273993,0,0,0,1.430621
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4593686,39.14218,35.92383,1.728682,1.728682,1.25,0,0.50625,1.728682,26.57334,0,0,0.4593686,0.5038761,0.4786823,0,0,10.21628,1.430621,0,0.04450744,-0.04450744,4.261097,30.43635,0.1273993,1.901551,0.3674949,5,1.889989
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.936324,53.43388,38.56265,2.703143,2.703143,5,0,1.53,2.703143,71.63232,0,0,1.936324,0,0,2.296857,2.182014,10.26573,1.386113,4.118339,0,4.118339,8.168097,58.34343,0.1278114,2.973457,1.549059,5,3.322437
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.712054,63.09821,40.85009,0,0,3.505263,0,1.121937,0,0,0,0,2.712054,0,0,3.505263,3.33,6.147396,5.092618,6.042054,0,6.042054,13.90009,99.28617,0.1277523,0,2.169643,5,7.804672
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.955202,68.18882,43.05486,0.8372855,0.8372855,0,0,0,0.8372855,352.9503,1.968507,0,2.955202,0.8813532,0.8372855,0,0,0.1053419,10.53047,0.1053419,0,0.1053419,14.00003,100,0.1277433,0.9210141,2.364161,0,13.48567
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.73252,68.19807,44.95646,0.6228828,0.6228828,0,0,0,0.6228828,438.6893,2.076854,0,2.73252,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1277433,0.6851711,2.186016,0,13.35779
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.03188,63.62217,46.89252,2.415324,2.415324,0,0,0,2.415324,84.12453,0,0,2.03188,2.542447,2.415324,0,0,0,10.62527,0,0.5105667,-0.5105667,13.46184,96.15583,0.1277433,2.656857,1.625504,0,12.65715
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7973369,54.25554,48.09824,0.6441417,0.6441417,0,0,0,0.6441417,123.7828,0,0,0.7973369,0.6780439,0.6441417,0,0,0.5672963,10.11471,0.119293,0,0.119293,13.57502,96.9642,0.1277331,0.7085559,0.6378695,0,10.91204
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,48.55987,48.55987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4480033,10.22207,0,0,0,13.57502,96.9642,0.1277331,0,0,0,10.22207
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,49.06283,49.06283,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.4480033,10.22207,0,1.183578,-1.183578,12.32741,88.05278,0.1277331,1.236839,0,0,10.22207
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,48.71833,48.71833,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,1.76309,9.038493,0,0.6083407,-0.6083407,11.68617,83.47246,0.1277331,0.635716,0,0,9.038493
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,47.39548,47.39548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.439024,8.430153,0,0,0,11.68617,83.47246,0.1277331,0,0,0,8.430153
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,46.35511,46.35511,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.439024,8.430153,0,1.63385,-1.63385,9.963938,71.17085,0.1277331,1.707373,0,0,8.430153
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,44.88067,44.88067,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.254413,6.796303,0,2.292206,-2.292206,7.54774,53.91232,0.1277331,2.395355,0,0,6.796303
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,43.17198,43.17198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.801308,4.504097,0,0,0,7.54774,53.91232,0.1277331,0,0,0,4.504097
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,41.42884,41.42884,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,6.801308,4.504097,0,0.2848061,-0.2848061,7.247529,51.76796,0.1277331,0.2976224,0,0,4.504097
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,40.07154,40.07154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.11776,4.219291,0,0,0,7.247529,51.76796,0.1277331,0,0,0,4.219291
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,39.12074,39.12074,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,7.11776,4.219291,0,0.02276388,-0.02276388,7.223533,51.59656,0.1277331,0.02378826,0,0,4.219291
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,38.11481,38.11481,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,7.143053,4.196527,0,0.181146,-0.181146,7.032588,50.23267,0.1277331,0.1892976,0,0,4.196527
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,37.34314,37.34314,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.344326,4.015381,0,0.5636518,-0.5636518,6.438447,45.98882,0.1277331,0.5890161,0,0,4.015381
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,36.62659,36.62659,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,7.970606,3.451729,0,0.4960065,-0.4960065,5.915611,42.25428,0.1277331,0.5183268,0,0,3.451729
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,35.92383,35.92383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.521725,2.955722,0,0,0,5.915611,42.25428,0.1277331,0,0,0,2.955722
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,35.46221,35.46221,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.521725,2.955722,0,0.2022126,-0.2022126,5.70246,40.73177,0.1277331,0.2113121,0,0,2.955722
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,35.30374,35.30374,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,8.746405,2.75351,0,0.4423871,-0.4423871,5.236143,37.40095,0.1277331,0.4622945,0,0,2.75351
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,34.97992,34.97992,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.237947,2.311123,0,1.560879,-1.560879,3.590832,25.64875,0.1277331,1.631118,0,0,2.311123
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4477099,39.10104,35.96517,0,0,0,0,0,0,0,0,0,0.4477099,0,0,0,0,10.97226,0.7502441,0.4477099,0,0.4477099,4.015567,28.68257,0.1276949,0,0.358168,0,1.197954
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.885727,52.9811,38.54198,0.8760421,0.8760421,0,0,0,0.8760421,215.2553,0,0,1.885727,0.9221496,0.8760421,0,0,10.52455,1.153183,0.9635774,0,0.9635774,4.929697,35.21205,0.1276125,0.9636463,1.508582,0,3.03891
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.667735,62.57974,40.7743,0.4052254,0.4052254,0,0,0,0.4052254,658.3337,0,0,2.667735,0.426553,0.4052254,0,0,9.560968,2.020403,2.241182,0,2.241182,7.055869,50.39896,0.1274215,0.4457479,2.134188,0,4.688138
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.914872,67.62929,42.93773,0.148741,0.148741,0,0,0,0.148741,1959.697,0,0,2.914872,0.1565695,0.148741,0,0,7.319786,4.037467,2.758302,0,2.758302,9.672625,69.09004,0.1271872,0.1636151,2.331897,0,6.952339
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.69179,67.69294,44.88067,1.682906,1.682906,0,0,0,1.682906,159.9489,0,0,2.69179,1.77148,1.682906,0,0,4.561483,6.519939,0.9203104,0,0.9203104,10.54571,75.32633,0.1271092,1.851196,2.153432,0,9.211729
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.989644,63.09715,46.77539,1.732543,1.732543,0,0,0,1.732543,114.8395,0,0,1.989644,1.82373,1.732543,0,0,3.641173,7.348218,0.165914,0,0.165914,10.70311,76.45061,0.1270951,1.905798,1.591715,0,9.337862
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7523572,53.77236,47.98112,1.516112,1.516112,0,0,0,1.516112,49.62412,0,0,0.7523572,1.595907,1.516112,0,0,3.475259,7.497541,0,0.8435501,-0.8435501,9.813928,70.09934,0.1270951,1.667723,0.6018857,0,8.249898
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,48.44274,48.44274,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,4.412537,6.653991,0,1.110589,-1.110589,8.643265,61.73748,0.1270951,1.160565,0,0,6.653991
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,48.98704,48.98704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.646524,5.543402,0,0,0,8.643265,61.73748,0.1270951,0,0,0,5.543402
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,48.63566,48.63566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.646524,5.543402,0,0,0,8.643265,61.73748,0.1270951,0,0,0,5.543402
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,47.31969,47.31969,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,5.646524,5.543402,0,1.421358,-1.421358,7.145022,51.03577,0.1270951,1.485319,0,0,5.543402
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,46.31377,46.31377,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,7.225811,4.122045,0,1.82848,-1.82848,5.217635,37.26875,0.1270951,1.910762,0,0,4.122045
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,44.80488,44.80488,0.895762,0.895762,0,0,0,0.895762,0,0,1.110223E-16,0,0.9429073,0.895762,0,0,9.257456,2.293564,0,0.9429073,-0.9429073,4.223723,30.16939,0.1270951,0.9853382,0,0,2.293564
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,43.13753,43.13753,2.563967,2.563967,1.280843,0,0.5146701,2.563967,0,0,0,0,1.350657,1.283124,0,0,10.30513,1.350657,0,1.350657,-1.350657,2.800006,20,0.1270951,2.820364,0,5,1.350657
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,41.3875,41.3875,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1273633,0.5168108,0,5,0
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,40.03709,40.03709,0.08505412,0.08505412,3.590317,0,1.145157,0.08505412,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1275529,0.09355953,0,5,2.997
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,39.10695,39.10695,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1277245,0,0,5,5.994
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,38.11481,38.11481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1277245,0,0,0,8.991
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,37.34314,37.34314,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,1.81586,8.991,0,0.3418546,-0.3418546,11.91701,85.1213,0.1277245,0.3572381,0,0,8.991
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,36.62659,36.62659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195699,8.649145,0,0,0,11.91701,85.1213,0.1277245,0,0,0,8.649145
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,35.92383,35.92383,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,2.195699,8.649145,0,0.2136722,-0.2136722,11.69178,83.51251,0.1277245,0.2232874,0,0,8.649145
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,35.46221,35.46221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1277245,0,0,0,8.435473
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,35.30374,35.30374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1277245,0,0,0,8.435473
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,34.95924,34.95924,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,2.433112,8.435473,0,1.534863,-1.534863,10.07389,71.9562,0.1277245,1.603931,0,0,8.435473
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4305937,38.9578,35.9445,3.425616,3.425616,1.25,0,0.50625,3.425616,12.56982,0,0,0.4305937,2.290122,2.175616,0,0,4.138515,6.900611,0,1.859528,-1.859528,8.113773,57.95541,0.1277245,3.768177,0.344475,5,7.331204
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.836493,52.54262,38.52131,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,297.2493,8.881784E-16,0,1.836493,0,0,3.505263,3.33,6.204657,5.041083,5.166493,0,5.166493,13.01514,92.9651,0.1278641,0.679612,1.469194,5,6.877576
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.624078,62.11175,40.73296,1.84991,1.84991,0,0,0,1.84991,141.849,0,0,2.624078,1.947273,1.84991,0,0,1.038164,9.690927,0.6768048,0,0.6768048,13.65721,97.55132,0.127807,2.034901,2.099262,0,12.315
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.874958,67.12817,42.86194,0.3203572,0.3203572,0,0,0,0.3203572,897.4225,2.17638,0,2.874958,0.3372181,0.3203572,0,0,0.3613592,10.30005,0.3613592,0,0.3613592,14.00003,100,0.1277766,0.3523929,2.299966,0,13.17501
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.652362,67.20451,44.80488,2.30727,2.30727,0,0,0,2.30727,114.9567,0.2236567,0,2.652362,2.428705,2.30727,0,0,0,10.62527,0,0,0,14.00003,100,0.1277766,2.537997,2.12189,0,13.27764
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.585815,68.83606,46.74094,2.258301,2.258301,0,0,0,2.258301,114.5027,0.2086558,0,2.585815,2.377159,2.258301,0,0,0,10.62527,0,0,0,14.00003,100,0.1277766,2.484131,2.068652,0,13.21109
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9104138,55.00567,47.93978,1.464826,1.464826,0,0,0,1.464826,62.15168,0,2.220446E-16,0.9104138,1.541922,1.464826,0,0,0,10.62527,0,0.6315082,-0.6315082,13.33436,95.24524,0.1277766,1.611308,0.7283311,0,11.53569
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,48.40829,48.40829,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,0.7016758,9.993766,0,1.611345,-1.611345,11.63585,83.11307,0.1277766,1.683856,0,0,9.993766
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,48.9457,48.9457,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.492059,8.382421,0,1.972474,-1.972474,9.556683,68.26189,0.1277766,3.436235,0,5,8.382421
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,48.60121,48.60121,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.683697,6.409947,3.33,0,3.33,12.7158,90.82695,0.1281932,1.359401,0,5,6.409947
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,47.28524,47.28524,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.353697,9.406947,0,0.6159571,-0.6159571,12.06652,86.18927,0.1281932,0.6436752,0,0,9.406947
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,46.27243,46.27243,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,2.038094,8.79099,0,0.7004598,-0.7004598,11.32817,80.91536,0.1281932,0.7319804,0,0,8.79099
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,44.76354,44.76354,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,2.816383,8.090529,0,2.282773,-2.282773,8.921919,63.72787,0.1281932,3.760498,0,5,8.090529
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,43.09619,43.09619,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.352797,5.807757,3.33,0,3.33,12.08103,86.29293,0.1283876,0.1415788,0,5,5.807757
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,41.35305,41.35305,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,2.022797,8.804757,0,0.03129866,-0.03129866,12.04804,86.05727,0.1283876,0.0327071,0,0,8.804757
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,40.03709,40.03709,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.057573,8.773458,0,0.2032585,-0.2032585,11.83379,84.5269,0.1283876,0.2124051,0,0,8.773458
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,39.08628,39.08628,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.283416,8.5702,0,0.0927501,-0.0927501,11.73602,83.82857,0.1283876,0.09692386,0,0,8.5702
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,38.09414,38.09414,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.386471,8.47745,0,0.2637357,-0.2637357,11.45802,81.84284,0.1283876,0.2756038,0,0,8.47745
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,37.32248,37.32248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.679511,8.213715,0,0,0,11.45802,81.84284,0.1283876,0,0,0,8.213715
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,36.60593,36.60593,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,2.679511,8.213715,0,0.3185894,-0.3185894,11.1222,79.44411,0.1283876,0.3329259,0,0,8.213715
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,35.91005,35.91005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.033499,7.895125,0,0,0,11.1222,79.44411,0.1283876,0,0,0,7.895125
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,35.48288,35.48288,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,3.033499,7.895125,0,0.3274615,-0.3274615,10.77702,76.97858,0.1283876,0.3421973,0,0,7.895125
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,35.32441,35.32441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.397345,7.567663,0,0,0,10.77702,76.97858,0.1283876,0,0,0,7.567663
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,34.97992,34.97992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.397345,7.567663,0,0,0,10.77702,76.97858,0.1283876,0,0,0,7.567663
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4825641,39.3293,35.9445,2.318868,2.318868,0,0,0,2.318868,20.81033,0,0,0.4825641,2.440913,2.318868,0,0,3.397345,7.567663,0,1.958349,-1.958349,8.712742,62.23375,0.1283876,2.550755,0.3860513,0,8.050227
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.788811,52.1046,38.48686,1.378944,1.378944,0,0,0,1.378944,129.7233,0,0,1.788811,1.45152,1.378944,0,0,5.573289,5.609314,0.3372912,0,0.3372912,9.032724,64.51933,0.1283592,1.516838,1.431049,0,7.398125
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.58227,61.62418,40.65718,0.6246775,0.6246775,0,0,0,0.6246775,413.3765,0,0,2.58227,0.6575553,0.6246775,0,0,5.235998,5.912876,1.924715,0,1.924715,10.85867,77.56177,0.1281973,0.6871453,2.065816,0,8.495146
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.8363,66.64336,42.78615,1.443921,1.443921,0,0,0,1.443921,196.4304,0,0,2.8363,1.519917,1.443921,0,0,3.311283,7.645119,1.316383,0,1.316383,12.1075,86.48196,0.1280868,1.588313,2.26904,0,10.48142
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.614395,66.72583,44.72221,0,0,0,0,0,0,0,0.6194947,0,2.614395,0,0,0,0,1.9949,8.829864,1.9949,0,1.9949,14.00003,100,0.1279197,0,2.091516,0,11.44426
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.908237,62.21628,46.65826,0,0,0,0,0,0,0,1.908237,0,1.908237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279197,0,1.526589,0,12.53351
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6703818,52.99771,47.86399,0.8979678,0.8979678,0,0,0,0.8979678,74.65543,0,1.110223E-16,0.6703818,0.9452293,0.8979678,0,0,0,10.62527,0,0.2748475,-0.2748475,13.71031,97.93061,0.1279197,0.9877646,0.5363054,0,11.29566
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,48.36695,48.36695,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.3053861,10.35043,0,0.8703768,-0.8703768,12.79286,91.37736,0.1279197,0.9095438,0,0,10.35043
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,48.91125,48.91125,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.272471,9.48005,0,2.587075,-2.587075,10.06584,71.89871,0.1279197,2.703493,0,0,9.48005
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,48.55987,48.55987,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.146999,6.892975,0,1.377277,-1.377277,8.614061,61.52889,0.1279197,1.439255,0,0,6.892975
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,47.2439,47.2439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.677307,5.515698,0,0,0,8.614061,61.52889,0.1279197,0,0,0,5.515698
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,46.19664,46.19664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.677307,5.515698,0,0,0,8.614061,61.52889,0.1279197,0,0,0,5.515698
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,44.68776,44.68776,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.677307,5.515698,0,1.962106,-1.962106,6.545821,46.75577,0.1279197,2.0504,0,0,5.515698
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,43.0204,43.0204,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.857424,3.553592,0,2.734672,-2.734672,3.663223,26.16583,0.1279197,2.857732,0,0,3.553592
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,41.27726,41.27726,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.89595,0.8189202,0,0.03442723,-0.03442723,3.626934,25.90662,0.1279197,0.03597646,0,0,0.8189202
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,39.99575,39.99575,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,10.9342,0.784493,0,0.5417849,-0.5417849,3.055842,21.8274,0.1279197,0.5661653,0,0,0.784493
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,39.06561,39.06561,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.53618,0.242708,0,0.1086397,-0.1086397,2.941326,21.00943,0.1279197,0.1135285,0,0,0.242708
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,38.09414,38.09414,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.6569,0.1340684,3.33,0,3.33,6.100441,43.57449,0.1281344,0.2569807,0,5,0.1340684
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,37.32248,37.32248,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.326896,3.131068,3.33,0,3.33,9.259557,66.13956,0.1283254,0.1304165,0,5,3.131068
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,36.62659,36.62659,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.996895,6.128068,3.33,0,3.33,12.41867,88.70462,0.1284922,0,0,5,6.128068
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,35.9445,35.9445,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.666895,9.125069,0,0.5387912,-0.5387912,11.85074,84.64795,0.1284922,0.5630368,0,0,9.125069
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,35.49666,35.49666,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.265552,8.586277,0,0.04629532,-0.04629532,11.80194,84.29938,0.1284922,0.04837861,0,0,8.586277
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,35.34508,35.34508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.316992,8.539982,0,0,0,11.80194,84.29938,0.1284922,0,0,0,8.539982
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,34.99369,34.99369,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.316992,8.539982,0,0.3182426,-0.3182426,11.46648,81.90326,0.1284922,0.3325635,0,0,8.539982
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4403432,39.04843,35.96517,0,0,0,0,0,0,0,0,0,0.4403432,0,0,0,0,2.670594,8.221739,0.4403432,0,0.4403432,11.88423,84.88716,0.1284554,0,0.3522745,0,8.662083
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.742642,51.67415,38.44553,0.849964,0.849964,0,0,0,0.849964,205.0255,0,0,1.742642,0.8946989,0.849964,0,0,2.230251,8.618048,0.8479435,0,0.8479435,12.68866,90.63307,0.1283848,0.9349604,1.394114,0,10.36069
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.541236,61.18727,40.61584,0,0,0,0,0,0,0,1.158928,0,2.541236,0,0,0,0,1.382308,9.381197,1.382308,0,1.382308,14.00003,100,0.1282697,0,2.032989,0,11.92243
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.798943,66.17495,42.71036,1.45685,1.45685,0,0,0,1.45685,192.123,1.265417,0,2.798943,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1282697,1.602535,2.239154,0,13.42422
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.577698,66.271,44.64642,1.259771,1.259771,0,0,0,1.259771,204.6164,1.251623,0,2.577698,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1282697,1.385748,2.062158,0,13.20297
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.870091,61.7837,46.58247,0,0,0,0,0,0,0,1.870091,0,1.870091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282697,0,1.496073,0,12.49537
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6335312,52.62783,47.7882,0.7336782,0.7336782,0,0,0,0.7336782,86.35001,0,0,0.6335312,0.7722928,0.7336782,0,0,0,10.62527,0,0.1387616,-0.1387616,13.85376,98.95523,0.1282697,0.8070459,0.506825,0,11.25881
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,48.29116,48.29116,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.1541795,10.48651,0,2.332776,-2.332776,11.3948,81.39125,0.1282697,2.437751,0,0,10.48651
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,48.83546,48.83546,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.746153,8.153736,0,0.1287952,-0.1287952,11.25904,80.42152,0.1282697,0.134591,0,0,8.153736
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,48.48408,48.48408,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.889259,8.024941,0,2.199627,-2.199627,8.940426,63.86006,0.1282697,2.29861,0,0,8.024941
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,47.16811,47.16811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.333289,5.825315,0,0,0,8.940426,63.86006,0.1282697,0,0,0,5.825315
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,46.12085,46.12085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.333289,5.825315,0,0,0,8.940426,63.86006,0.1282697,0,0,0,5.825315
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,44.60508,44.60508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.333289,5.825315,0,0,0,8.940426,63.86006,0.1282697,0,0,0,5.825315
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,42.93773,42.93773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.333289,5.825315,0,0,0,8.940426,63.86006,0.1282697,0,0,0,5.825315
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,41.23593,41.23593,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.333289,5.825315,0,0.3901924,-0.3901924,8.529127,60.92221,0.1282697,0.4077511,0,0,5.825315
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,39.95441,39.95441,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.766836,5.435122,0,0.4204332,-0.4204332,8.085952,57.75668,0.1282697,0.4393527,0,0,5.435122
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,39.04494,39.04494,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.233984,5.014689,0,0.01647936,-0.01647936,8.068581,57.63261,0.1282697,0.01722093,0,0,5.014689
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,38.08036,38.08036,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.252294,4.998209,0,0.8645973,-0.8645973,7.157216,51.12286,0.1282697,0.9035041,0,0,4.998209
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,37.3018,37.3018,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.212958,4.133612,0,0.5809188,-0.5809188,6.544873,46.749,0.1282697,0.6070602,0,0,4.133612
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,36.62659,36.62659,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.858423,3.552693,0,0.6008138,-0.6008138,5.91156,42.22534,0.1282697,0.6278505,0,0,3.552693
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,35.9445,35.9445,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.525994,2.95188,0,0.5829089,-0.5829089,5.29712,37.83649,0.1282697,0.6091397,0,0,2.95188
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,35.49666,35.49666,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.173671,2.368971,0,0.3478481,-0.3478481,4.930456,35.21747,0.1282697,0.3635012,0,0,2.368971
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,35.32441,35.32441,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.560168,2.021122,0,0.0806521,-0.0806521,4.845441,34.61023,0.1282697,0.08428144,0,0,2.021122
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,34.99369,34.99369,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.649782,1.94047,0,0.5671586,-0.5671586,4.247603,30.33996,0.1282697,1.967681,0,5,1.94047
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3071753,38.08249,35.9445,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.3557,0,0,0.3071753,0,0,3.327847,3.161454,10.27996,1.373312,3.46863,0,3.46863,7.538234,53.84443,0.1286371,1.387325,0.2457402,5,1.680487
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.697957,51.25833,38.40419,1.386185,1.386185,4.65462,0,1.435711,1.386185,122.4914,0,0,1.697957,0,0,3.268435,3.105014,6.811328,4.495079,4.80297,0,4.80297,12.09473,86.39077,0.1289047,1.524803,1.358365,5,6.193035
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.502118,60.73101,40.54005,0.56848,0.56848,0,0,0,0.56848,440.1418,0,0,2.502118,0.5984,0.56848,0,0,2.008358,8.817752,1.903718,0,1.903718,13.90076,99.29092,0.1287467,0.6253279,2.001694,0,11.31987
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.762929,65.72301,42.63457,2.875541,2.875541,0,0,0,2.875541,96.08381,0,0,2.762929,3.026886,2.875541,0,0,0.1046405,10.5311,0,0.263956,-0.263956,13.62252,97.30354,0.1287467,3.163095,2.210344,0,13.29403
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.543101,65.79098,44.52929,1.268831,1.268831,0,0,0,1.268831,200.4286,0.8095638,0,2.543101,1.335612,1.268831,0,0,0.397925,10.26714,0.397925,0,0.397925,14.00003,100,0.1287137,1.395715,2.034481,0,12.81024
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.834027,61.32618,46.46534,0,0,0,0,0,0,0,1.834027,0,1.834027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287137,0,1.467221,0,12.4593
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5994026,52.2382,47.67107,1.853578,1.853578,0,0,0,1.853578,32.33759,0,0,0.5994026,1.951135,1.853578,0,0,0,10.62527,0,1.351732,-1.351732,12.57518,89.82251,0.1287137,2.038936,0.4795221,0,11.22468
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,48.20848,48.20848,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.501925,9.273541,0,0.2992037,-0.2992037,12.25979,87.56974,0.1287137,0.3126678,0,0,9.273541
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,48.75278,48.75278,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.834373,8.974339,0,0.1296037,-0.1296037,12.12317,86.59393,0.1287137,0.1354359,0,0,8.974339
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,48.40829,48.40829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.978378,8.844734,0,0,0,12.12317,86.59393,0.1287137,0,0,0,8.844734
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,47.08543,47.08543,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,1.978378,8.844734,0,1.98528,-1.98528,10.03051,71.64632,0.1287137,2.074617,0,0,8.844734
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,46.03817,46.03817,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.184244,6.859455,0,0.6958148,-0.6958148,9.297052,66.40739,0.1287137,0.7271265,0,0,6.859455
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,44.52929,44.52929,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,4.957371,6.16364,0,0.1787133,-0.1787133,9.108672,65.06181,0.1287137,0.1867554,0,0,6.16364
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,42.90327,42.90327,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.155941,5.984927,0,2.208093,-2.208093,6.781138,48.4366,0.1287137,3.682457,0,5,5.984927
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,41.16014,41.16014,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.609378,3.776834,3.33,0,3.33,9.940253,71.00167,0.1290217,0.8113928,0,5,3.776834
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,39.91996,39.91996,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.279378,6.773834,3.33,0,3.33,13.09937,93.56673,0.1291984,0.07648588,0,5,6.773834
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,39.01049,39.01049,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,0.9493779,9.770834,0,0.3466269,-0.3466269,12.73399,90.95691,0.1291984,0.3622251,0,0,9.770834
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,38.05969,38.05969,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.334519,9.424207,0,0.2796778,-0.2796778,12.43919,88.85115,0.1291984,0.2922634,0,0,9.424207
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,37.28114,37.28114,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.645272,9.144529,0,0.3336475,-0.3336475,12.08749,86.33904,0.1291984,0.3486617,0,0,9.144529
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,36.60593,36.60593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.015991,8.810882,0,0,0,12.08749,86.33904,0.1291984,0,0,0,8.810882
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,35.92383,35.92383,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,2.015991,8.810882,0,0.2228284,-0.2228284,11.85261,84.66132,0.1291984,0.2328557,0,0,8.810882
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,35.46221,35.46221,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.263579,8.588054,0,0.3413463,-0.3413463,11.4928,82.09125,0.1291984,0.3567069,0,0,8.588054
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,35.30374,35.30374,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.642852,8.246707,0,0.05977347,-0.05977347,11.42979,81.6412,0.1291984,0.06246328,0,0,8.246707
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,34.95924,34.95924,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.709267,8.186934,0,1.330936,-1.330936,10.02686,71.62029,0.1291984,1.390828,0,0,8.186934
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3263251,38.18273,35.91005,4.022929,4.022929,1.25,0,0.50625,4.022929,8.111632,0,0,0.3263251,2.918872,2.772928,0,0,4.188085,6.855998,0,2.592547,-2.592547,7.294077,52.10044,0.1291984,4.425221,0.2610601,5,7.182323
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.655127,50.82245,38.3284,1.102109,1.102109,4.607372,0,1.422813,1.102109,150.1781,4.440892E-16,0,1.655127,0,0,3.505263,3.33,7.068693,4.263451,4.985126,0,4.985126,12.02338,85.88113,0.1294377,1.21232,1.324101,5,5.918577
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.465033,60.24853,40.42292,0.519236,0.519236,0,0,0,0.519236,474.7423,0,0,2.465033,0.5465642,0.519236,0,0,2.083566,8.750065,1.918469,0,1.918469,13.8434,98.88125,0.1292791,0.5711596,1.972026,0,11.2151
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.729021,65.2455,42.51744,1.838064,1.838064,0,0,0,1.838064,148.4726,0.6291188,0,2.729021,1.934804,1.838064,0,0,0.1650978,10.47669,0.1650978,0,0.1650978,14.00003,100,0.1292655,2.02187,2.183216,0,13.20571
