Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.509949,65.32792,44.41216,1.444881,1.444881,0,0,0,1.444881,173.7132,0.9890212,0,2.509949,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.1292655,1.58937,2.007959,0,13.13522
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.799513,60.89259,46.35511,0.9359422,0.9359422,0,0,0,0.9359422,192.2675,0.8143105,0,1.799513,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1292655,1.029536,1.43961,0,12.42479
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7763739,53.52002,47.55394,0,0,0,0,0,0,0,0.7763739,0,0.7763739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292655,0,0.6210991,0,11.40165
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,48.05691,48.05691,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1292655,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,48.63566,48.63566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1292655,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,48.29116,48.29116,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1292655,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,47.00964,47.00964,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1292655,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,45.96238,45.96238,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1292655,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,44.41216,44.41216,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1292655,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,42.78615,42.78615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1292655,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,41.08435,41.08435,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1292655,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,39.87862,39.87862,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1292655,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,38.94849,38.94849,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1292655,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,37.99768,37.99768,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1292655,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,37.26047,37.26047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1292655,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,36.56459,36.56459,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1292655,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,35.91005,35.91005,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1292655,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,35.44154,35.44154,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1292655,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,35.26929,35.26929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1292655,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,34.93858,34.93858,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1292655,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3404826,38.24084,35.86871,1.124119,1.124119,0,0,0,1.124119,30.28885,0,2.220446E-16,0.3404826,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8428004,-0.8428004,3.895804,27.82711,0.1292655,1.236531,0.2723861,0,2.222848
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.017924,53.78701,38.25261,0.3457561,0.3457561,0,0,0,0.3457561,583.6263,0,0,2.017924,0.3639538,0.3457561,0,0,10.65079,1.039565,1.65397,0,1.65397,5.464897,39.0349,0.1291291,0.3803317,1.614339,0,3.057489
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.429372,59.78196,40.30579,1.592993,1.592993,0,0,0,1.592993,152.5036,0,0,2.429372,1.676834,1.592993,0,0,8.996818,2.528138,0.7525373,0,0.7525373,6.178817,44.13432,0.1290672,1.752292,1.943497,0,4.95751
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.434176,72.49713,42.35897,1.618664,1.618664,0,0,0,1.618664,212.1612,0,0,3.434176,1.703856,1.618664,0,0,8.244281,3.205422,1.730319,0,1.730319,7.820342,55.85947,0.128925,1.78053,2.74734,0,6.639597
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.478823,64.84683,44.26058,0.5098809,0.5098809,0,0,0,0.5098809,486.1573,0,0,2.478823,0.5367168,0.5098809,0,0,6.513961,4.762709,1.942107,0,1.942107,9.662786,69.01976,0.1287658,0.560869,1.983059,0,7.241532
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.767188,60.42718,46.19664,1.13476,1.13476,0,0,0,1.13476,155.7323,0,0,1.767188,1.194484,1.13476,0,0,4.571855,6.510605,0.5727034,0,0.5727034,10.2061,72.90057,0.1287189,1.248236,1.41375,0,8.277793
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5385746,51.4786,47.39548,3.164394,3.164394,1.25,0,0.50625,3.164394,17.01983,0,0,0.5385746,2.015152,1.914394,0,0,3.999151,7.026038,0,1.476577,-1.476577,8.649652,61.7831,0.1287189,3.480834,0.4308597,5,7.564613
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,47.93978,47.93978,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.639792,5.549461,3.33,0,3.33,11.80877,84.34816,0.1290974,1.237414,0,5,5.549461
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,48.51853,48.51853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309793,8.546461,0,0,0,11.80877,84.34816,0.1290974,0,0,0,8.546461
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,48.17403,48.17403,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,2.309793,8.546461,0,1.249695,-1.249695,10.49147,74.93894,0.1290974,1.305931,0,0,8.546461
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,46.89252,46.89252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.698342,7.296766,0,0,0,10.49147,74.93894,0.1290974,0,0,0,7.296766
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,45.84526,45.84526,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,3.698342,7.296766,0,2.612002,-2.612002,7.738181,55.27261,0.1290974,4.104542,0,5,7.296766
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,44.29503,44.29503,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,6.600566,4.684764,3.33,0,3.33,10.8973,77.83768,0.1293998,0.8102739,0,5,4.684764
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,42.71036,42.71036,4.356656,4.356656,5,0,1.53,4.356656,0,0,0,0,0,0,0.6433442,0.6111769,3.270566,7.681764,0.6111769,0,0.6111769,11.47711,81.97919,0.1294732,4.792322,0,5,7.681764
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,41.00167,41.00167,0.5415076,0.5415076,0,0,0,0.5415076,0,0,0,0,0.570008,0.5415076,0,0,2.659389,8.231824,0,0.570008,-0.570008,10.87627,77.68748,0.1294732,0.5956584,0,0,8.231824
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,39.80283,39.80283,0.8402358,0.8402358,0,0,0,0.8402358,0,0,0,0,0.8844587,0.8402358,0,0,3.292732,7.661816,0,0.8844587,-0.8844587,9.943967,71.02819,0.1294732,0.9242594,0,0,7.661816
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,38.89337,38.89337,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,4.275464,6.777357,0,0.254424,-0.254424,9.67578,69.11258,0.1294732,0.2658731,0,0,6.777357
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,37.92189,37.92189,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,4.558157,6.522933,0,0.5499344,-0.5499344,9.096099,64.972,0.1294732,0.5746815,0,0,6.522933
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,37.18468,37.18468,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,5.169195,5.972998,0,0.5828142,-0.5828142,8.481758,60.58387,0.1294732,0.6090408,0,0,5.972998
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,36.50947,36.50947,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,5.816767,5.390184,0,0.2800163,-0.2800163,8.186596,58.47556,0.1294732,0.2926171,0,0,5.390184
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,35.84804,35.84804,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,6.127896,5.110168,0,0.7403722,-0.7403722,7.406175,52.90114,0.1294732,0.7736889,0,0,5.110168
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,35.4002,35.4002,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,6.950531,4.369796,0,0.1832362,-0.1832362,7.213027,51.52151,0.1294732,0.1914818,0,0,4.369796
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,35.22795,35.22795,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,7.154128,4.18656,0,0.4854305,-0.4854305,6.701338,47.8666,0.1294732,0.5072749,0,0,4.18656
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,34.88346,34.88346,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,7.693495,3.701129,0,1.956347,-1.956347,4.639167,33.13684,0.1294732,2.044383,0,0,3.701129
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2221826,37.34611,35.8067,0.2385378,0.2385378,0,0,0,0.2385378,93.1436,0,0,0.2221826,0.2510924,0.2385378,0,0,9.867213,1.744782,0,0.02890972,-0.02890972,4.608694,32.91917,0.1294732,0.2623915,0.1777461,0,1.966965
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.574339,49.9745,38.15615,1.986199,1.986199,4.930996,0,1.511162,1.986199,79.26391,0,0,1.574339,0,0,2.944797,2.797557,9.899336,1.715872,4.371897,0,4.371897,8.756239,62.54444,0.1298206,2.184819,1.259471,5,3.290211
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.395176,59.33138,40.18866,0,0,3.297119,0,1.065114,0,0,0,0,2.395176,0,0,3.297119,3.132263,5.527439,5.650579,5.527439,0,5.527439,14.00003,100,0.1297599,0,1.916141,5,8.045754
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.666731,64.26328,42.2074,0.870813,0.870813,0,0,0,0.870813,306.2347,1.750086,0,2.666731,0.9166452,0.870813,0,0,0,10.62527,0,0,0,14.00003,100,0.1297599,0.9578943,2.133385,0,13.29201
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.449309,64.3758,44.10212,2.086928,2.086928,0,0,0,2.086928,117.3644,0.2525433,0,2.449309,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1297599,2.29562,1.959447,0,13.07458
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.736539,59.97879,46.03817,1.325362,1.325362,0,0,0,1.325362,131.0237,0.341421,0,1.736539,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1297599,1.457899,1.389231,0,12.36181
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6715725,52.36522,47.2439,0.8881087,0.8881087,0,0,0,0.8881087,75.61828,1.110223E-16,0,0.6715725,0.9348513,0.8881087,0,0,0,10.62527,0,0.2632788,-0.2632788,13.72251,98.01772,0.1297599,0.9769196,0.537258,0,11.29685
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,47.7882,47.7882,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,0.292532,10.362,0,0.563951,-0.563951,13.12805,93.77161,0.1297599,0.5893288,0,0,10.362
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,48.36695,48.36695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9191441,9.798044,0,0,0,13.12805,93.77161,0.1297599,0,0,0,9.798044
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,48.01557,48.01557,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,0.9191441,9.798044,0,1.522845,-1.522845,11.52283,82.30577,0.1297599,1.591373,0,0,9.798044
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,46.74094,46.74094,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,2.611195,8.275199,0,1.498572,-1.498572,9.943198,71.02271,0.1297599,1.566007,0,0,8.275199
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,45.73502,45.73502,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,4.276274,6.776628,0,0.7521941,-0.7521941,9.150316,65.35927,0.1297599,0.7860428,0,0,6.776628
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,44.21924,44.21924,2.51114,2.51114,0,0,0,2.51114,0,0,0,0,2.643305,2.51114,0,0,5.112045,6.024433,0,2.643305,-2.643305,6.364028,45.45725,0.1297599,2.762254,0,0,6.024433
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,42.59323,42.59323,1.163406,1.163406,0,0,0,1.163406,0,0,2.220446E-16,0,1.224638,1.163406,0,0,8.049051,3.381128,0,1.224638,-1.224638,5.073146,36.23668,0.1297599,1.279747,0,0,3.381128
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,40.92588,40.92588,0.3092082,0.3092082,0,0,0,0.3092082,0,0,0,0,0.3254824,0.3092082,0,0,9.40976,2.15649,0,0.3254824,-0.3254824,4.730057,33.78606,0.1297599,0.3401291,0,0,2.15649
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,39.72704,39.72704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.771407,1.831008,0,0,0,4.730057,33.78606,0.1297599,0,0,0,1.831008
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,38.83136,38.83136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.771407,1.831008,0,0,0,4.730057,33.78606,0.1297599,0,0,0,1.831008
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,37.86678,37.86678,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,9.771407,1.831008,0,0.09742925,-0.09742925,4.627358,33.05249,0.1297599,0.1018136,0,0,1.831008
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,37.15023,37.15023,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,9.879662,1.733579,0,0.1416787,-0.1416787,4.478015,31.98576,0.1297599,0.1480542,0,0,1.733579
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,36.46813,36.46813,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,10.03708,1.5919,0,0.0357045,-0.0357045,4.44038,31.71693,0.1297599,0.0373112,0,0,1.5919
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,35.82737,35.82737,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,10.07675,1.556195,0,0.3273767,-0.3273767,4.095294,29.25204,0.1297599,0.3421086,0,0,1.556195
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,35.36575,35.36575,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,10.44051,1.228819,0,0.2757832,-0.2757832,3.804593,27.17561,0.1297599,0.2881935,0,0,1.228819
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,35.20728,35.20728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.74693,0.9530355,0,0,0,3.804593,27.17561,0.1297599,0,0,0,0.9530355
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,34.86279,34.86279,2.197613,2.197613,1.29223,0,0.5177788,2.197613,0,0,4.440892E-16,0,0.9530355,0.9053838,0,0,10.74693,0.9530355,0,0.9530355,-0.9530355,2.800006,20,0.1297599,2.417375,0,5,0.9530355
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3063748,37.90229,35.77225,1.870617,1.870617,5,0,1.53,1.870617,16.37827,0,0,0.3063748,0,0,3.129383,2.972914,11.80586,0,3.279289,0,3.279289,5.911012,42.22143,0.130144,2.057678,0.2450998,5,0.3063748
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.53627,49.5835,38.08036,1.623567,1.623567,4.612101,0,1.424103,1.623567,94.62313,0,0,1.53627,0,0,2.988534,2.839107,8.526571,2.95136,4.375377,0,4.375377,10.06186,71.87028,0.1304259,1.785923,1.229016,5,4.48763
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.361888,58.93887,40.11288,0.5749702,0.5749702,2.458451,0,0.8361571,0.5749702,410.7844,0,0,2.361888,0,0,1.883481,1.789307,4.151195,6.889199,4.151195,0,4.151195,14.00003,100,0.1303167,0.6324673,1.88951,5,9.251087
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.637131,63.83589,42.09027,0.7844389,0.7844389,0,0,0,0.7844389,336.1805,1.811406,0,2.637131,0.8257252,0.7844389,0,0,0,10.62527,0,0,0,14.00003,100,0.1303167,0.8628829,2.109705,0,13.26241
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.420701,63.9639,43.98499,1.257867,1.257867,0,0,0,1.257867,192.445,1.096631,0,2.420701,1.32407,1.257867,0,0,0,10.62527,0,0,0,14.00003,100,0.1303167,1.383653,1.936561,0,13.04598
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.707528,59.55439,45.88659,1.449749,1.449749,0,0,0,1.449749,117.781,0.1814769,0,1.707528,1.526051,1.449749,0,0,0,10.62527,0,0,0,14.00003,100,0.1303167,1.594723,1.366022,0,12.3328
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4869278,50.75959,47.08543,1.064229,1.064229,0,0,0,1.064229,45.75406,0,0,0.4869278,1.120241,1.064229,0,0,0,10.62527,0,0.6333129,-0.6333129,13.33246,95.23165,0.1303167,1.170652,0.3895423,0,11.1122
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,47.62973,47.62973,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,0.703681,9.991961,0,0.4711857,-0.4711857,12.83578,91.68399,0.1303167,0.492389,0,0,9.991961
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,48.24982,48.24982,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,1.227221,9.520776,0,1.085005,-1.085005,11.69209,83.51476,0.1303167,1.13383,0,0,9.520776
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,47.93978,47.93978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.432782,8.435771,0,0,0,11.69209,83.51476,0.1303167,0,0,0,8.435771
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,46.65826,46.65826,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,2.432782,8.435771,0,1.485563,-1.485563,10.12617,72.32962,0.1303167,1.552414,0,0,8.435771
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,45.61789,45.61789,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,4.083407,6.950207,0,1.740118,-1.740118,8.291923,59.2279,0.1303167,1.818423,0,0,6.950207
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,44.10212,44.10212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.016872,5.21009,0,0,0,8.291923,59.2279,0.1303167,0,0,0,5.21009
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,42.51744,42.51744,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,6.016872,5.21009,0,0.479126,-0.479126,7.786879,55.62045,0.1303167,0.5006866,0,0,5.21009
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,40.85009,40.85009,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,6.549234,4.730964,0,0.3405453,-0.3405453,7.427913,53.05641,0.1303167,0.3558698,0,0,4.730964
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,39.66504,39.66504,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,6.927618,4.390418,0,0.6143535,-0.6143535,6.780327,48.43081,0.1303167,0.6419994,0,0,4.390418
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,38.77624,38.77624,0.4668924,0.4668924,0,0,0,0.4668924,0,0,0,0,0.4914657,0.4668924,0,0,7.610233,3.776065,0,0.4914657,-0.4914657,6.262277,44.73046,0.1303167,0.5135817,0,0,3.776065
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,37.82544,37.82544,0.2233915,0.2233915,0,0,0,0.2233915,0,0,2.775558E-17,0,0.235149,0.2233915,0,0,8.156306,3.284599,0,0.235149,-0.235149,6.014408,42.95997,0.1303167,0.2457307,0,0,3.284599
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,37.10889,37.10889,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,8.417583,3.04945,0,0.1645624,-0.1645624,5.840944,41.72095,0.1303167,0.1719677,0,0,3.04945
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,36.44746,36.44746,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,8.60043,2.884887,0,0.1637653,-0.1637653,5.66832,40.48792,0.1303167,0.1711348,0,0,2.884887
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,35.8067,35.8067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.782392,2.721122,0,0,0,5.66832,40.48792,0.1303167,0,0,0,2.721122
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,35.32441,35.32441,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,8.782392,2.721122,0,0.2143408,-0.2143408,5.442385,38.8741,0.1303167,0.2239862,0,0,2.721122
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,35.17283,35.17283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.020548,2.506781,0,0,0,5.442385,38.8741,0.1303167,0,0,0,2.506781
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,34.84212,34.84212,0.6380562,0.6380562,0,0,0,0.6380562,0,0,1.110223E-16,0,0.6716381,0.6380562,0,0,9.020548,2.506781,0,0.6716381,-0.6716381,4.734416,33.81719,0.1303167,0.7018617,0,0,2.506781
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2254193,37.29223,35.73091,0,0,0,0,0,0,0,0,0,0.2254193,0,0,0,0,9.766812,1.835143,0.2254193,0,0.2254193,4.948268,35.3447,0.1302984,0,0.1803354,0,2.060563
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.499749,49.22156,38.01835,0.9377003,0.9377003,0,0,0,0.9377003,159.9391,0,0,1.499749,0.9870529,0.9377003,0,0,9.541392,2.038021,0.5126961,0,0.5126961,5.434654,38.81888,0.1302567,1.03147,1.199799,0,3.53777
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.330751,58.52051,39.99575,0.4941695,0.4941695,0,0,0,0.4941695,471.65,0,0,2.330751,0.5201784,0.4941695,0,0,9.028697,2.499447,1.810572,0,1.810572,7.152314,51.08785,0.1301097,0.5435865,1.864601,0,4.830198
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.609048,63.42533,41.97314,1.525246,1.525246,0,0,0,1.525246,171.0575,0,0,2.609048,1.605522,1.525246,0,0,7.218124,4.128962,1.003526,0,1.003526,8.104342,57.88804,0.1300284,1.677771,2.087239,0,6.73801
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.39358,63.57611,43.87475,2.191392,2.191392,0,0,0,2.191392,109.2264,0,0,2.39358,2.306729,2.191392,0,0,6.214598,5.032135,0.08685118,0,0.08685118,8.186737,58.47657,0.1300213,2.410532,1.914864,0,7.425715
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.679906,59.18186,45.76947,2.888407,2.888407,0,0,0,2.888407,58.1603,0,0,1.679906,3.040428,2.888407,0,0,6.127747,5.110302,0,1.360522,-1.360522,6.75262,48.23291,0.1300213,3.177248,1.343925,0,6.790208
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4641786,50.46402,46.96831,0.7791766,0.7791766,0,0,0,0.7791766,59.57296,0,0,0.4641786,0.8201859,0.7791766,0,0,7.639439,3.749779,0,0.3560073,-0.3560073,6.377356,45.55245,0.1300213,0.8570943,0.3713429,0,4.213958
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,47.51261,47.51261,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,8.035002,3.393772,0,1.603208,-1.603208,4.687426,33.48155,0.1300213,1.675352,0,0,3.393772
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,48.13269,48.13269,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,9.816344,1.790564,0,0.07851212,-0.07851212,4.604667,32.89042,0.1300213,0.08204517,0,0,1.790564
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,47.82265,47.82265,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,9.90358,1.712052,0,1.302948,-1.302948,3.231239,23.08023,0.1300213,1.361581,0,0,1.712052
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,46.54802,46.54802,1.856446,1.856446,1.467797,0,0.5657086,1.856446,0,0,0,0,0.4091041,0.3886489,0,0,11.3513,0.4091041,0,0.4091041,-0.4091041,2.800006,20,0.1300213,2.04209,0,5,0.4091041
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,45.50076,45.50076,0.6170838,0.6170838,4.122347,0,1.290401,0.6170838,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1302938,0.6787922,0,5,0
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,43.98499,43.98499,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.130449,0,0,5,2.997
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,42.40031,42.40031,0.249044,0.249044,3.754307,0,1.189926,0.249044,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1306503,0.2739484,0,5,5.994
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,40.7743,40.7743,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,1.81586,8.991,0,0.1202208,-0.1202208,12.15063,86.79002,0.1306503,0.1256308,0,0,8.991
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,39.60991,39.60991,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,1.949439,8.870779,0,0.1688461,-0.1688461,11.97265,85.51875,0.1306503,0.1764442,0,0,8.870779
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,38.7349,38.7349,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,2.137046,8.701933,0,0.406274,-0.406274,11.5444,82.45982,0.1306503,0.4245563,0,0,8.701933
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,37.7841,37.7841,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,2.588461,8.295659,0,0.4521097,-0.4521097,11.06783,79.05579,0.1306503,0.4724546,0,0,8.295659
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,37.06755,37.06755,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,3.090805,7.843549,0,0.2426195,-0.2426195,10.81209,77.22906,0.1306503,0.2535373,0,0,7.843549
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,36.41301,36.41301,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,3.360383,7.60093,0,0.3637074,-0.3637074,10.42871,74.49062,0.1306503,0.3800743,0,0,7.60093
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,35.77225,35.77225,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,3.764502,7.237223,0,0.1477049,-0.1477049,10.27301,73.37852,0.1306503,0.1543516,0,0,7.237223
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,35.30374,35.30374,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,3.928618,7.089518,0,0.6119314,-0.6119314,9.627981,68.77116,0.1306503,0.6394684,0,0,7.089518
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,35.13149,35.13149,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0.4247773,0.4035384,0,0,4.608542,6.477586,0,0.4247773,-0.4247773,9.180226,65.57291,0.1306503,0.4438922,0,0,6.477586
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,34.80078,34.80078,0.5757999,0.5757999,0,0,0,0.5757999,0,0,0,0,0.6061052,0.5757999,0,0,5.080517,6.052809,0,0.6061052,-0.6061052,8.541335,61.00942,0.1306503,0.6333799,0,0,6.052809
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.156663,36.77813,35.69646,3.490134,3.490134,1.25,0,0.50625,3.490134,4.488739,0,0,0.156663,2.358035,2.240134,0,0,5.753967,5.446704,0,2.201372,-2.201372,6.220885,44.43481,0.1306503,3.839147,0.1253304,5,5.603367
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.944797,52.81787,37.94256,2.228239,2.228239,5,0,1.53,2.228239,87.27957,0,0,1.944797,0,0,2.771761,2.633173,8.199936,3.245332,4.577971,0,4.577971,10.56393,75.45649,0.1309832,2.451062,1.555838,5,5.190129
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.012785,64.91061,39.87862,2.573868,2.573868,3.15259,0,1.025657,2.573868,117.0528,0,0,3.012785,0,0,0.578722,0.5497859,3.621966,7.365505,3.562571,0,3.562571,13.94368,99.59752,0.1310512,2.831255,2.410228,5,10.37829
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.192874,69.21263,41.85601,0.8076776,0.8076776,0,0,0,0.8076776,395.3154,2.283292,0,3.192874,0.8501869,0.8076776,0,0,0.05939515,10.57182,0.05939515,0,0.05939515,14.00003,100,0.1310464,0.8884453,2.554299,0,13.76469
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.368186,63.19847,43.75762,2.188853,2.188853,0,0,0,2.188853,108.193,0.06413075,0,2.368186,2.304055,2.188853,0,0,0,10.62527,0,0,0,14.00003,100,0.1310464,2.407738,1.894549,0,12.99346
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.654068,58.82634,45.65234,0.7356095,0.7356095,0,0,0,0.7356095,224.8568,0.8797422,0,1.654068,0.7743258,0.7356095,0,0,0,10.62527,0,0,0,14.00003,100,0.1310464,0.8091705,1.323254,0,12.27934
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4434245,50.19152,46.85807,2.497659,2.497659,0,0,0,2.497659,17.7536,0,0,0.4434245,2.629115,2.497659,0,0,0,10.62527,0,2.185691,-2.185691,11.69611,83.54346,0.1310464,2.747425,0.3547396,0,11.0687
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,47.39548,47.39548,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.428545,8.439584,0,1.623784,-1.623784,9.984488,71.31763,0.1310464,1.696855,0,0,8.439584
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,48.01557,48.01557,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.23275,6.815799,0,1.424021,-1.424021,8.483439,60.59587,0.1310464,1.488101,0,0,6.815799
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,47.70552,47.70552,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.814995,5.391779,0,2.272559,-2.272559,6.087952,43.48528,0.1310464,2.374824,0,0,5.391779
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,46.43089,46.43089,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.34006,3.11922,0,2.462246,-2.462246,3.492516,24.9465,0.1310464,2.573047,0,0,3.11922
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,45.34229,45.34229,4.86254,4.86254,4.238416,0,1.322088,4.86254,0,2.220446E-16,0,0,0.6569733,0.6241246,0,0,11.07589,0.6569733,0,0.6569733,-0.6569733,2.800006,20,0.1310464,5.348794,0,5,0.6569733
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,43.83341,43.83341,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1311511,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,42.28319,42.28319,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.1313246,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,40.69163,40.69163,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.131476,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,39.53413,39.53413,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1316576,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,38.65911,38.65911,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1316576,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,37.72898,37.72898,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1316576,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,37.01243,37.01243,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1316576,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,36.351,36.351,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1316576,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,35.71024,35.71024,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1316576,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,35.24862,35.24862,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1316576,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,35.09015,35.09015,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1316576,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,34.76633,34.76633,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1316576,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,35.63445,35.63445,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1316576,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.432269,48.49478,37.8461,0.05914924,0.05914924,0,0,0,0.05914924,2421.45,0,0,1.432269,0.06226236,0.05914924,0,0,6.749134,4.551054,1.370007,0,1.370007,8.89694,63.54945,0.1315473,0.06506417,1.145815,0,5.983324
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.272683,57.77447,39.80283,1.762946,1.762946,0,0,0,1.762946,128.9139,0,0,2.272683,1.855733,1.762946,0,0,5.379127,5.78406,0.4169503,0,0.4169503,9.292495,66.37482,0.1315137,1.939241,1.818146,0,8.056744
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.557576,62.65487,41.73889,0.9878071,0.9878071,0,0,0,0.9878071,258.9145,0,0,2.557576,1.039797,0.9878071,0,0,4.962176,6.159316,1.517779,0,1.517779,10.73239,76.65974,0.1313917,1.086588,2.046061,0,8.716891
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.344444,62.838,43.64049,0,0,0,0,0,0,0,0,0,2.344444,0,0,0,0,3.444397,7.525317,2.344444,0,2.344444,12.95652,92.54639,0.1312037,0,1.875555,0,9.869761
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.630039,58.48784,45.53521,1.369453,1.369453,0,0,0,1.369453,119.0285,0,0,1.630039,1.441529,1.369453,0,0,1.099953,9.635317,0.1885101,0,0.1885101,13.13536,93.82379,0.1311886,1.506398,1.304031,0,11.26536
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.564353,51.00622,46.74094,3.537322,3.537322,1.25,0,0.50625,3.537322,15.95424,0,0,0.564353,2.407707,2.287322,0,0,0.911443,9.804976,0,1.843354,-1.843354,11.19229,79.94478,0.1311886,3.891054,0.4514824,5,10.36933
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,47.31969,47.31969,0.3244498,0.3244498,3.439834,0,1.104075,0.3244498,0,0,0,0,0,0,3.115384,2.959615,2.959615,7.961621,2.959615,0,2.959615,14.00003,100,0.1313567,0.3568948,0,5,7.961621
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,47.93978,47.93978,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,0,10.62527,0,0.5690853,-0.5690853,13.40016,95.71523,0.1313567,0.5946941,0,0,10.62527
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,47.58839,47.58839,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,0.632317,10.05619,0,2.727291,-2.727291,10.52534,75.18087,0.1313567,2.850019,0,0,10.05619
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,46.31377,46.31377,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,3.66264,7.328898,0,1.151738,-1.151738,9.311304,66.50918,0.1313567,1.203566,0,0,7.328898
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,45.22517,45.22517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.942349,6.17716,0,0,0,9.311304,66.50918,0.1313567,0,0,0,6.17716
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,43.71628,43.71628,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,4.942349,6.17716,0,1.970151,-1.970151,7.234583,51.67549,0.1313567,3.433807,0,5,6.17716
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,42.2074,42.2074,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,7.131405,4.207009,2.042476,0,2.042476,9.172246,65.51591,0.1315903,3.135028,0,5,4.207009
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,40.61584,40.61584,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,5.088929,6.045238,3.33,0,3.33,12.33136,88.08098,0.1317855,0.2742845,0,5,6.045238
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,39.47212,39.47212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.758929,9.042238,0,0,0,12.33136,88.08098,0.1317855,0,0,0,9.042238
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,38.5971,38.5971,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,1.758929,9.042238,0,0.5843309,-0.5843309,11.71542,83.68142,0.1317855,0.6106257,0,0,9.042238
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,37.67386,37.67386,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,2.408186,8.457907,0,0.1141279,-0.1141279,11.59512,82.82213,0.1317855,0.1192637,0,0,8.457907
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,36.97109,36.97109,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,2.534995,8.343779,0,0.4491145,-0.4491145,11.12171,79.44064,0.1317855,0.4693247,0,0,8.343779
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,36.31655,36.31655,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,3.034011,7.894664,0,0.3295363,-0.3295363,10.77435,76.9595,0.1317855,0.3443654,0,0,7.894664
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,35.69646,35.69646,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,3.400162,7.565128,0,0.3752607,-0.3752607,10.37879,74.13408,0.1317855,0.3921475,0,0,7.565128
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,35.22795,35.22795,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,3.817119,7.189867,0,0.3209621,-0.3209621,10.04047,71.71748,0.1317855,0.3354054,0,0,7.189867
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,35.0557,35.0557,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,4.173743,6.868906,0,0.6791451,-0.6791451,9.324586,66.60405,0.1317855,0.7097067,0,0,6.868906
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,34.72499,34.72499,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,4.928349,6.18976,0,2.27806,-2.27806,6.9233,49.45205,0.1317855,2.380572,0,0,6.18976
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,35.6,35.6,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,7.459526,3.911701,0,1.680818,-1.680818,5.151562,36.7968,0.1317855,1.756455,0,0,3.911701
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.400976,48.17877,37.7841,0.8280061,0.8280061,0,0,0,0.8280061,169.1987,0,0,1.400976,0.8715854,0.8280061,0,0,9.327102,2.230882,0.5293902,0,0.5293902,5.653786,40.3841,0.1317431,0.9108068,1.12078,0,3.631858
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.246306,57.41195,39.69259,0.1819433,0.1819433,0,0,0,0.1819433,1234.619,0,0,2.246306,0.1915193,0.1819433,0,0,8.797712,2.707334,2.054787,0,2.054787,7.603128,54.30795,0.131579,0.2001377,1.797045,0,4.95364
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.53425,62.29507,41.62176,3.028141,3.028141,4.806282,0,1.477115,3.028141,83.68998,0,0,2.53425,0,0,1.778141,1.689234,6.742925,4.556642,4.223485,0,4.223485,11.60988,82.92753,0.1318953,3.330955,2.0274,5,7.090892
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.322382,62.49472,43.52337,0.3219387,0.3219387,0,0,0,0.3219387,721.374,0,0,2.322382,0.3388828,0.3219387,0,0,2.51944,8.357778,1.983499,0,1.983499,13.49159,96.3683,0.1317373,0.3541326,1.857906,0,10.68016
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.607843,58.16635,45.41808,0.8614303,0.8614303,0,0,0,0.8614303,186.648,0.1651331,0,1.607843,0.9067688,0.8614303,0,0,0.535941,10.14293,0.535941,0,0.535941,14.00003,100,0.1316947,0.9475734,1.286274,0,11.75077
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4076673,49.6782,46.62381,2.107631,2.107631,0,0,0,2.107631,19.34244,0,0,0.4076673,2.21856,2.107631,0,0,0,10.62527,0,1.810892,-1.810892,12.09118,86.3654,0.1316947,2.318395,0.3261339,0,11.03294
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,47.20256,47.20256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.012102,8.814383,0,0,0,12.09118,86.3654,0.1316947,0,0,0,8.814383
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,47.82265,47.82265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.012102,8.814383,0,0,0,12.09118,86.3654,0.1316947,0,0,0,8.814383
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,47.51261,47.51261,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,2.012102,8.814383,0,2.618065,-2.618065,9.331498,66.65342,0.1316947,2.735878,0,0,8.814383
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,46.19664,46.19664,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,4.921063,6.196318,0,0.9388622,-0.9388622,8.34185,59.58453,0.1316947,0.981111,0,0,6.196318
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,45.07359,45.07359,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,5.964243,5.257455,0,2.986726,-2.986726,5.193564,37.09682,0.1316947,4.496129,0,5,5.257455
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,43.59916,43.59916,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.282827,2.27073,1.970253,0,1.970253,7.06271,50.44783,0.1319176,3.218655,0,5,2.27073
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,42.09027,42.09027,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.312575,4.043957,3.210876,0,3.210876,10.10882,72.20567,0.1322797,1.782143,0,5,4.043957
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,40.49871,40.49871,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.101699,6.933745,3.33,0,3.33,13.26793,94.77074,0.1324953,0.4185342,0,5,6.933745
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,39.39633,39.39633,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,0.7716987,9.930745,0,0.6303892,-0.6303892,12.60344,90.02441,0.1324953,0.6587567,0,0,9.930745
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,38.52131,38.52131,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.472131,9.300356,0,0.3663759,-0.3663759,12.21725,87.26588,0.1324953,0.3828628,0,0,9.300356
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,37.59118,37.59118,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,1.879215,8.93398,0,0.05499168,-0.05499168,12.15928,86.85184,0.1324953,0.05746631,0,0,8.93398
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,36.8953,36.8953,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,1.940317,8.878988,0,0.221968,-0.221968,11.92531,85.18059,0.1324953,0.2319566,0,0,8.878988
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,36.25454,36.25454,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.186948,8.657021,0,0.5661833,-0.5661833,11.3285,80.91767,0.1324953,0.5916615,0,0,8.657021
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,35.63445,35.63445,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,2.816041,8.090837,0,0.1038181,-0.1038181,11.21906,80.136,0.1324953,0.1084899,0,0,8.090837
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,35.17283,35.17283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.931394,7.987019,0,0,0,11.21906,80.136,0.1324953,0,0,0,7.987019
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,35.01437,35.01437,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,2.931394,7.987019,0,0.2647485,-0.2647485,10.93999,78.14265,0.1324953,0.2766622,0,0,7.987019
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,34.68365,34.68365,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.225559,7.722271,0,1.364974,-1.364974,9.501185,67.86547,0.1324953,1.426398,0,0,7.722271
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,35.55867,35.55867,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,4.742197,6.357297,0,1.929242,-1.929242,7.467585,53.33979,0.1324953,3.391058,0,5,6.357297
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.371602,47.86433,37.70831,0,0,3.505263,0,1.121937,0,0,0,0,1.371602,0,0,3.505263,3.33,6.885799,4.428055,4.701602,0,4.701602,11.92792,85.19923,0.1325319,0,1.097282,5,5.799657
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.221245,57.09381,39.60991,1.190552,1.190552,0,0,0,1.190552,186.5726,0,0,2.221245,1.253213,1.190552,0,0,2.184197,8.659497,0.9680318,0,0.9680318,12.84627,91.7589,0.1324551,1.309607,1.776996,0,10.88074
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.512573,61.95227,41.50463,2.097457,2.097457,0,0,0,2.097457,119.7914,0,0,2.512573,2.20785,2.097457,0,0,1.216165,9.530725,0.3047227,0,0.3047227,13.13536,93.8238,0.132431,2.307203,2.010058,0,12.0433
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.302026,62.16864,43.40624,0,0,0,0,0,0,0,1.390584,0,2.302026,0,0,0,0,0.9114423,9.804976,0.9114423,0,0.9114423,14.00003,100,0.1323588,0,1.841621,0,12.107
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.121134,62.65455,45.30784,0,0,0,0,0,0,0,2.121134,0,2.121134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323588,0,1.696908,0,12.74641
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5112803,50.35435,46.50668,0,0,0,0,0,0,0,0.5112803,0,0.5112803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323588,0,0.4090242,0,11.13655
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,47.05098,47.05098,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1323588,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,47.70552,47.70552,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1323588,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,47.36103,47.36103,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1323588,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,46.03817,46.03817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1323588,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,44.95646,44.95646,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1323588,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,43.48203,43.48203,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.1323588,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,41.97314,41.97314,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.1327238,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,40.42292,40.42292,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1329289,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,39.29987,39.29987,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1329289,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,38.44553,38.44553,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1329289,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,37.51539,37.51539,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1329289,0.1736045,0,0,8.027196
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,36.81951,36.81951,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1329289,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,36.17875,36.17875,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1329289,0.229841,0,0,7.319978
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,35.57933,35.57933,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1329289,0.5699772,0,0,7.100034
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,35.11082,35.11082,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1329289,0.1291756,0,0,6.554602
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,34.95924,34.95924,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1329289,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,34.62853,34.62853,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1329289,1.306977,0,0,5.705272
