Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,35.51733,35.51733,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1329289,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.688507,50.33812,37.63252,1.411591,1.411591,0,0,0,1.411591,119.6173,0,0,1.688507,1.485886,1.411591,0,0,7.581006,3.802369,0.2026217,0,0.2026217,7.000278,50.00189,0.1329128,1.55275,1.350806,0,5.490876
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.7533,61.91424,39.51345,0.07260821,0.07260821,0,0,0,0.07260821,3791.995,0,0,2.7533,0.07642969,0.07260821,0,0,7.378384,3.984728,2.67687,0,2.67687,9.53978,68.14115,0.1327012,0.07986903,2.20264,0,6.738028
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.089801,67.54507,41.3875,2.765228,2.765228,0,0,0,2.765228,111.7377,0,0,3.089801,2.910766,2.765228,0,0,4.701514,6.393911,0.1790349,0,0.1790349,9.709627,69.35434,0.1326871,3.041751,2.471841,0,9.483712
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.283989,61.81781,43.24777,0.949261,0.949261,0,0,0,0.949261,240.6071,0,0,2.283989,0.9992221,0.949261,0,0,4.522479,6.555043,1.284767,0,1.284767,10.92846,78.0603,0.1325858,1.044187,1.827191,0,8.839032
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.024498,61.58278,45.14938,1.579421,1.579421,0,0,0,1.579421,128.1797,0,0,2.024498,1.662549,1.579421,0,0,3.237712,7.711333,0.3619492,0,0.3619492,11.27184,80.51298,0.1325573,1.737363,1.619598,0,9.735831
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.5007042,50.07495,46.31377,2.086581,2.086581,0,0,0,2.086581,23.9964,0,4.440892E-16,0.5007042,2.196401,2.086581,0,0,2.875763,8.037087,0,1.695697,-1.695697,9.484418,67.74571,0.1325573,2.295239,0.4005634,0,8.537791
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,46.89252,46.89252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.759871,6.341391,0,0,0,9.484418,67.74571,0.1325573,0,0,0,6.341391
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,47.55394,47.55394,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,4.759871,6.341391,0,1.300291,-1.300291,8.113791,57.95554,0.1325573,1.358804,0,0,6.341391
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,47.20256,47.20256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.204638,5.0411,0,0,0,8.113791,57.95554,0.1325573,0,0,0,5.0411
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,45.88659,45.88659,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,6.204638,5.0411,0,3.078391,-3.078391,4.868883,34.77767,0.1325573,3.216918,0,0,5.0411
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,44.80488,44.80488,1.076672,1.076672,0,0,0,1.076672,0,0,0,0,1.133339,1.076672,0,0,9.625072,1.96271,0,1.133339,-1.133339,3.674239,26.24451,0.1325573,1.184339,0,0,1.96271
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,43.28911,43.28911,0.9840965,0.9840965,4.48936,0,1.390595,0.9840965,0,0,0,0,0,0,3.505263,3.33,10.88434,0.8293703,3.33,0,3.33,6.833354,48.80957,0.1328782,1.082506,0,5,0.8293703
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,41.81468,41.81468,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.554338,3.82637,3.33,0,3.33,9.99247,71.37464,0.1330212,0,0,5,3.82637
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,40.26445,40.26445,0.832864,0.832864,4.338127,0,1.349309,0.832864,0,0,0,0,0,0,3.505263,3.33,4.224338,6.82337,3.33,0,3.33,13.15158,93.9397,0.1333128,0.9161504,0,5,6.82337
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,39.18274,39.18274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8943376,9.820371,0,0,0,13.15158,93.9397,0.1333128,0,0,0,9.820371
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,38.3284,38.3284,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,0.8943376,9.820371,0,0.5336894,-0.5336894,12.58903,89.92144,0.1333128,0.5577054,0,0,9.820371
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,37.39826,37.39826,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,1.487326,9.286681,0,0.1934623,-0.1934623,12.3851,88.46482,0.1333128,0.2021681,0,0,9.286681
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,36.73684,36.73684,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,1.702284,9.093219,0,0.1026485,-0.1026485,12.2769,87.69196,0.1333128,0.1072677,0,0,9.093219
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,36.10297,36.10297,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,1.816338,8.99057,0,0.3968231,-0.3968231,11.85861,84.70419,0.1333128,0.4146802,0,0,8.99057
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,35.51733,35.51733,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,2.257252,8.593747,0,0.361506,-0.361506,11.47755,81.98233,0.1333128,0.3777738,0,0,8.593747
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,35.0557,35.0557,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,2.658926,8.232241,0,0.2027961,-0.2027961,11.26378,80.45544,0.1333128,0.211922,0,0,8.232241
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,34.88346,34.88346,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,2.884255,8.029445,0,0.2762525,-0.2762525,10.97259,78.37547,0.1333128,0.2886839,0,0,8.029445
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,34.55274,34.55274,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,3.191202,7.753192,0,1.184383,-1.184383,9.724139,69.458,0.1333128,1.23768,0,0,7.753192
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,35.42087,35.42087,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,4.507183,6.56881,0,0.9998537,-0.9998537,8.6702,61.92988,0.1333128,1.044847,0,0,6.56881
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.318713,47.24051,37.51539,0.962532,0.962532,0,0,0,0.962532,137.0046,0,0,1.318713,1.013192,0.962532,0,0,5.618131,5.568956,0.3055219,0,0.3055219,8.960044,64.00019,0.1332888,1.058785,1.054971,0,6.88767
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.177495,56.41612,39.35499,0.7256671,0.7256671,0,0,0,0.7256671,300.068,0,0,2.177495,0.7638602,0.7256671,0,0,5.312609,5.843926,1.413635,0,1.413635,10.30114,73.5794,0.1331776,0.7982339,1.741996,0,8.02142
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.474799,61.28281,41.23593,2.614875,2.614875,0,0,0,2.614875,94.64308,0,0,2.474799,2.752501,2.614875,0,0,3.898974,7.116197,0,0.2777017,-0.2777017,10.00841,71.48852,0.1331776,2.876363,1.979839,0,9.590996
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.267597,61.4912,43.09619,0,0,0,0,0,0,0,0,0,2.267597,0,0,0,0,4.207532,6.838496,2.267597,0,2.267597,12.15964,86.85442,0.1329996,0,1.814077,0,9.106092
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.052243,61.6193,44.95646,0,0,0,0,0,0,0,0.112308,0,2.052243,0,0,0,0,1.939935,8.879333,1.939935,0,1.939935,14.00003,100,0.1328478,0,1.641794,0,10.93158
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.367468,48.89447,46.1553,0.9971521,0.9971521,0,0,0,0.9971521,36.85175,0,2.220446E-16,0.367468,1.049634,0.9971521,0,0,0,10.62527,0,0.6821658,-0.6821658,13.28096,94.86382,0.1328478,1.096867,0.2939744,0,10.99274
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,46.74094,46.74094,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,0.757962,9.943109,0,0.236306,-0.236306,13.03187,93.08463,0.1328478,0.2469398,0,0,9.943109
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,47.36103,47.36103,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,1.020524,9.706802,0,2.302702,-2.302702,10.60461,75.74708,0.1328478,2.406324,0,0,9.706802
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,47.00964,47.00964,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,3.579083,7.4041,0,0.09653902,-0.09653902,10.50285,75.02022,0.1328478,0.1008833,0,0,7.4041
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,45.69368,45.69368,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,3.686348,7.307561,0,2.179306,-2.179306,8.205661,58.61175,0.1328478,3.652375,0,5,7.307561
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,44.57063,44.57063,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,6.107799,5.128255,2.239274,0,2.239274,10.33002,73.78573,0.1330932,2.907156,0,5,5.128255
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,43.09619,43.09619,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,3.868525,7.143602,3.33,0,3.33,13.48914,96.3508,0.1332496,0.09301994,0,5,7.143602
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,41.62176,41.62176,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,0.5385248,10.1406,0,1.458619,-1.458619,11.95162,85.36854,0.1332496,1.524256,0,0,10.1406
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,40.11288,40.11288,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,2.159212,8.681983,0,0.2716825,-0.2716825,11.66524,83.32298,0.1332496,0.2839082,0,0,8.681983
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,39.06561,39.06561,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,2.461082,8.410301,0,0.350089,-0.350089,11.29622,80.68709,0.1332496,0.365843,0,0,8.410301
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,38.23194,38.23194,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,2.850069,8.060212,0,0.1763391,-0.1763391,11.11034,79.35939,0.1332496,0.1842743,0,0,8.060212
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,37.32248,37.32248,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,3.046002,7.883873,0,0.5679811,-0.5679811,10.51163,75.08294,0.1332496,0.5935403,0,0,7.883873
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,36.64038,36.64038,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,3.677092,7.315892,0,0.1654315,-0.1654315,10.33725,73.83737,0.1332496,0.1728759,0,0,7.315892
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,36.02029,36.02029,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,3.860904,7.15046,0,0.06643442,-0.06643442,10.26722,73.33717,0.1332496,0.06942397,0,0,7.15046
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,35.44154,35.44154,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,3.934721,7.084026,0,0.426851,-0.426851,9.817284,70.12331,0.1332496,0.4460593,0,0,7.084026
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,34.97992,34.97992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.408999,6.657175,0,0,0,9.817284,70.12331,0.1332496,0,0,0,6.657175
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,34.82145,34.82145,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,4.408999,6.657175,0,0.379108,-0.379108,9.417669,67.26893,0.1332496,0.3961678,0,0,6.657175
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,34.49073,34.49073,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,4.83023,6.278067,0,0.02407078,-0.02407078,9.392296,67.08769,0.1332496,0.02515397,0,0,6.278067
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,35.34508,35.34508,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,4.856976,6.253996,0,1.444074,-1.444074,7.870108,56.21495,0.1332496,1.509058,0,0,6.253996
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.295093,46.95211,37.41893,0,0,0,0,0,0,0,0,0,1.295093,0,0,0,0,6.461503,4.809922,1.295093,0,1.295093,9.098742,64.99088,0.1331484,0,1.036074,0,6.105014
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.157854,56.13356,39.25853,0.02936777,0.02936777,0,0,0,0.02936777,7347.695,0,0,2.157854,0.03091344,0.02936777,0,0,5.16641,5.975505,2.126941,0,2.126941,11.11653,79.40366,0.1329826,0.03230454,1.726283,0,8.133359
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.45822,60.99123,41.1188,2.578591,2.578591,0,0,0,2.578591,95.3319,0,0,2.45822,2.714306,2.578591,0,0,3.039469,7.889752,0,0.2560864,-0.2560864,10.8466,77.47552,0.1329826,2.83645,1.966576,0,10.34797
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.253067,61.17485,42.93773,0,0,0,0,0,0,0,0,0,2.253067,0,0,0,0,3.32401,7.633666,2.253067,0,2.253067,12.98404,92.74297,0.1328074,0,1.802454,0,9.886732
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.538811,56.93894,44.83933,0,0,0,0,0,0,0,0.4678679,0,1.538811,0,0,0,0,1.070943,9.661426,1.070943,0,1.070943,14.00003,100,0.1327243,0,1.231048,0,11.20024
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3573124,48.66319,46.00372,0.7586628,0.7586628,0,0,0,0.7586628,47.09766,0,0,0.3573124,0.7985924,0.7586628,0,0,0,10.62527,0,0.44128,-0.44128,13.53488,96.67751,0.1327243,0.8345292,0.2858499,0,10.98259
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,46.58247,46.58247,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,0.4903112,10.18399,0,2.331212,-2.331212,11.07756,79.12531,0.1327243,2.436117,0,0,10.18399
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,47.2439,47.2439,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,3.080547,7.852782,0,1.513189,-1.513189,9.482523,67.73217,0.1327243,1.581283,0,0,7.852782
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,46.93386,46.93386,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,4.761868,6.339592,0,0.8597231,-0.8597231,8.576295,61.25913,0.1327243,0.8984107,0,0,6.339592
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,45.57655,45.57655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.717116,5.479869,0,0,0,8.576295,61.25913,0.1327243,0,0,0,5.479869
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,44.48795,44.48795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.717116,5.479869,0,0,0,8.576295,61.25913,0.1327243,0,0,0,5.479869
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,42.97906,42.97906,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,5.717116,5.479869,0,1.007005,-1.007005,7.514819,53.67717,0.1327243,1.05232,0,0,5.479869
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,41.54597,41.54597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.836011,4.472864,0,0,0,7.514819,53.67717,0.1327243,0,0,0,4.472864
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,40.03709,40.03709,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,6.836011,4.472864,0,0.2882555,-0.2882555,7.21097,51.50683,0.1327243,0.301227,0,0,4.472864
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,38.98983,38.98983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.156295,4.184609,0,0,0,7.21097,51.50683,0.1327243,0,0,0,4.184609
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,38.17682,38.17682,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,7.156295,4.184609,0,0.6156739,-0.6156739,6.561994,46.87129,0.1327243,0.6433792,0,0,4.184609
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,37.24669,37.24669,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,7.840377,3.568935,0,0.4229352,-0.4229352,6.11618,43.68692,0.1327243,0.4419673,0,0,3.568935
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,36.58526,36.58526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.310305,3.146,0,0,0,6.11618,43.68692,0.1327243,0,0,0,3.146
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,35.96517,35.96517,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,8.310305,3.146,0,0.5014939,-0.5014939,5.58756,39.91106,0.1327243,0.5240611,0,0,3.146
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,35.38642,35.38642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.86752,2.644506,0,0,0,5.58756,39.91106,0.1327243,0,0,0,2.644506
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,34.91791,34.91791,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,8.86752,2.644506,0,0.546919,-0.546919,5.011056,35.79319,0.1327243,0.5715304,0,0,2.644506
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,34.76633,34.76633,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,9.475208,2.097587,0,0.0507947,-0.0507947,4.957514,35.41074,0.1327243,0.05308046,0,0,2.097587
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,34.43562,34.43562,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,1.796768,1.706929,0,0,9.531647,2.046792,0,1.796768,-1.796768,3.063555,21.88249,0.1327243,1.877622,0,0,2.046792
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,35.28996,35.28996,2.005525,2.005525,1.768002,0,0.6476645,2.005525,0,5.551115E-17,0,0,0.2500244,0.2375232,0,0,11.52806,0.2500244,0,0.2500244,-0.2500244,2.800006,20,0.1327243,2.206078,0,5,0.2500244
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.273244,46.70029,37.34314,0.6356666,0.6356666,4.14093,0,1.295474,0.6356666,200.3005,8.881784E-16,0,1.273244,0,0,3.505263,3.33,11.80586,0,4.603244,0,4.603244,7.167026,51.19294,0.1328793,0.6992333,1.018595,5,1.273244
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.140279,55.84666,39.1414,2.153054,2.153054,4.862217,0,1.492385,2.153054,99.40666,0,0,2.140279,0,0,2.709163,2.573704,7.202617,4.142919,4.713984,0,4.713984,11.6391,83.13629,0.133152,2.36836,1.712223,5,6.283198
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.44339,60.71679,41.00167,2.109619,2.109619,0,0,0,2.109619,115.8214,0,0,2.44339,2.220652,2.109619,0,0,2.488633,8.385505,0.2227381,0,0.2227381,11.85041,84.64563,0.1331348,2.320581,1.954712,0,10.82889
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.239177,60.95966,42.86194,1.017232,1.017232,0,0,0,1.017232,220.1244,0,0,2.239177,1.070771,1.017232,0,0,2.265895,8.585969,1.168406,0,1.168406,12.95886,92.5631,0.1330445,1.118955,1.791341,0,10.82515
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.526056,56.70232,44.72221,0.4509135,0.4509135,0,0,0,0.4509135,338.4366,0,0,1.526056,0.4746458,0.4509135,0,0,1.097489,9.637534,1.05141,0,1.05141,13.95631,99.68776,0.1329633,0.4960048,1.220845,0,11.16359
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3485469,48.51974,45.92793,2.587757,2.587757,0,0,0,2.587757,13.46908,0,4.440892E-16,0.3485469,2.723954,2.587757,0,0,0.04607831,10.5838,0,2.375407,-2.375407,11.45241,81.8028,0.1329633,2.846532,0.2788376,0,10.93235
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,46.50668,46.50668,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,2.68542,8.208396,0,1.676721,-1.676721,9.684996,69.1784,0.1329633,1.752174,0,0,8.208396
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,47.16811,47.16811,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,4.548444,6.531675,0,1.35727,-1.35727,8.254307,58.95922,0.1329633,1.418348,0,0,6.531675
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,46.85807,46.85807,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,6.056522,5.174405,0,0.1366586,-0.1366586,8.110256,57.93028,0.1329633,0.1428082,0,0,5.174405
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,45.50076,45.50076,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,2.926908,2.780563,0,0,6.208365,5.037746,0,2.926908,-2.926908,5.025023,35.89295,0.1329633,3.058619,0,0,5.037746
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,44.41216,44.41216,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,9.460485,2.110837,0,0.4915771,-0.4915771,4.506855,32.19176,0.1329633,0.5136981,0,0,2.110837
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,42.90327,42.90327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00668,1.61926,0,0,0,4.506855,32.19176,0.1329633,0,0,0,1.61926
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,41.42884,41.42884,2.918028,2.918028,1.379731,0,0.5416664,2.918028,0,0,0,0,1.61926,1.538297,0,0,10.00668,1.61926,0,1.61926,-1.61926,2.800006,20,0.1329633,3.209831,0,5,1.61926
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,39.95441,39.95441,0.1076853,0.1076853,3.612948,0,1.151335,0.1076853,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.133122,0.1184539,0,5,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,38.90715,38.90715,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1332612,0,0,5,2.997
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,38.09414,38.09414,0.3342822,0.3342822,3.839545,0,1.213196,0.3342822,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1334584,0.3677104,0,5,5.994
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,37.18468,37.18468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1334584,0,0,0,8.991
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,36.53014,36.53014,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,1.81586,8.991,0,0.2343289,-0.2343289,12.03035,85.93088,0.1334584,0.2448737,0,0,8.991
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,35.91005,35.91005,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,2.076226,8.756671,0,0.2292881,-0.2292881,11.78866,84.20452,0.1334584,0.2396061,0,0,8.756671
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,35.34508,35.34508,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,2.33099,8.527383,0,0.2874523,-0.2874523,11.48565,82.04023,0.1334584,0.3003877,0,0,8.527383
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,34.86279,34.86279,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,2.650382,8.239931,0,0.4594191,-0.4594191,11.00138,78.58116,0.1334584,0.480093,0,0,8.239931
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,34.70432,34.70432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160847,7.780511,0,0,0,11.00138,78.58116,0.1334584,0,0,0,7.780511
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,34.37361,34.37361,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,3.160847,7.780511,0,1.535227,-1.535227,9.383114,67.02211,0.1334584,1.604312,0,0,7.780511
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,35.22795,35.22795,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,4.866655,6.245285,0,1.399689,-1.399689,7.907712,56.48354,0.1334584,1.462675,0,0,6.245285
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.253395,46.45736,37.26047,1.150188,1.150188,0,0,0,1.150188,108.973,0,0,1.253395,1.210724,1.150188,0,0,6.421865,4.845596,0.04267072,0,0.04267072,7.948193,56.77269,0.1334551,1.265207,1.002716,0,6.098991
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.124261,55.59738,39.04494,0.651078,0.651078,0,0,0,0.651078,326.2683,0,0,2.124261,0.6853452,0.651078,0,0,6.379194,4.883999,1.438916,0,1.438916,9.313269,66.52322,0.1333444,0.7161858,1.699409,0,7.00826
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.430331,60.4595,40.88454,0.5385087,0.5385087,0,0,0,0.5385087,451.3077,0,0,2.430331,0.5668512,0.5385087,0,0,4.940279,6.179024,1.86348,0,1.86348,11.08112,79.1507,0.1332013,0.5923595,1.944265,0,8.609355
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.228149,60.68478,42.71036,0.7776417,0.7776417,0,0,0,0.7776417,286.5264,0,0,2.228149,0.8185701,0.7776417,0,0,3.076799,7.856155,1.409579,0,1.409579,12.41836,88.70242,0.1330933,0.8554058,1.782519,0,10.0843
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.51555,56.44782,44.57063,0.7352687,0.7352687,0,0,0,0.7352687,206.122,0,0,1.51555,0.7739671,0.7352687,0,0,1.66722,9.124776,0.7415834,0,0.7415834,13.12189,93.72762,0.1330365,0.8087956,1.21244,0,10.64033
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3414452,48.30492,45.76947,1.491529,1.491529,0,0,0,1.491529,22.8923,0,0,0.3414452,1.57003,1.491529,0,0,0.9256368,9.792201,0,1.228585,-1.228585,11.82685,84.47733,0.1330365,1.640681,0.2731561,0,10.13365
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,46.35511,46.35511,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,2.290731,8.563617,0,1.928546,-1.928546,9.793984,69.95689,0.1330365,2.01533,0,0,8.563617
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,47.00964,47.00964,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,4.433559,6.63507,0,1.106489,-1.106489,8.627642,61.62589,0.1330365,1.156281,0,0,6.63507
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,46.6996,46.6996,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,5.662992,5.528581,0,2.26796,-2.26796,6.237002,44.54993,0.1330365,2.370018,0,0,5.528581
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,45.34229,45.34229,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,8.182948,3.260621,0,0.09072526,-0.09072526,6.141369,43.86684,0.1330365,0.0948079,0,0,3.260621
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,44.21924,44.21924,2.358251,2.358251,0,0,0,2.358251,0,0,4.440892E-16,0,2.482369,2.358251,0,0,8.283753,3.169896,0,2.482369,-2.482369,3.524723,25.17654,0.1330365,2.594076,0,0,3.169896
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,42.74481,42.74481,0.4473547,0.4473547,0,0,0,0.4473547,0,0,5.551115E-17,0,0.4708997,0.4473547,0,0,11.04194,0.6875269,0,0.4708997,-0.4708997,3.028351,21.63103,0.1330365,0.4920902,0,0,0.6875269
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,41.31171,41.31171,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,11.56516,0.2166273,3.33,0,3.33,6.187466,44.1961,0.1332694,0.5966538,0,5,0.2166273
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,39.83728,39.83728,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,8.235164,3.213627,3.33,0,3.33,9.346581,66.76116,0.1335213,0.7230412,0,5,3.213627
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,38.81069,38.81069,0.4900633,0.4900633,3.995327,0,1.255724,0.4900633,0,0,0,0,0,0,3.505263,3.33,4.905163,6.210627,3.33,0,3.33,12.5057,89.32623,0.1337433,0.5390697,0,5,6.210627
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,37.99768,37.99768,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,1.575163,9.207627,0,0.7864885,-0.7864885,11.67667,83.40459,0.1337433,0.8218805,0,0,9.207627
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,37.10889,37.10889,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,2.449039,8.421139,0,0.8174648,-0.8174648,10.81498,77.24972,0.1337433,0.8542508,0,0,8.421139
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,36.43368,36.43368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.357334,7.603674,0,0,0,10.81498,77.24972,0.1337433,0,0,0,7.603674
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,35.8067,35.8067,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,3.357334,7.603674,0,0.3773538,-0.3773538,10.41722,74.40854,0.1337433,0.3943348,0,0,7.603674
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,35.24862,35.24862,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,3.776616,7.22632,0,0.6390343,-0.6390343,9.743614,69.59711,0.1337433,0.6677908,0,0,7.22632
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,34.78011,34.78011,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,4.486654,6.587286,0,0.1197533,-0.1197533,9.617384,68.69546,0.1337433,0.1251422,0,0,6.587286
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,34.60786,34.60786,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,4.619713,6.467533,0,0.4592559,-0.4592559,9.133286,65.23763,0.1337433,0.4799224,0,0,6.467533
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,34.29782,34.29782,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,5.129997,6.008276,0,0.8215261,-0.8215261,8.267321,59.05217,0.1337433,0.8584948,0,0,6.008276
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,35.13149,35.13149,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,6.042804,5.18675,0,1.729484,-1.729484,6.444284,46.03051,0.1337433,1.807311,0,0,5.18675
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.552236,48.70673,37.15023,0.6226393,0.6226393,0,0,0,0.6226393,249.2994,0,0,1.552236,0.6554098,0.6226393,0,0,7.964453,3.457267,0.8968263,0,0.8968263,7.295089,52.10767,0.1336747,0.6849033,1.241789,0,5.009503
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.630771,60.0346,38.90715,0.6459141,0.6459141,0,0,0,0.6459141,407.2943,0,0,2.630771,0.6799096,0.6459141,0,0,7.067626,4.26441,1.950862,0,1.950862,9.145839,65.32729,0.1335258,0.7105055,2.104617,0,6.895182
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.419575,60.18437,40.73296,0.9550509,0.9550509,0,0,0,0.9550509,253.3452,0,0,2.419575,1.005317,0.9550509,0,0,5.116765,6.020186,1.414259,0,1.414259,10.48752,74.91072,0.1334181,1.050556,1.93566,0,8.439761
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.219035,60.42013,42.55189,0,0,0,0,0,0,0,0,0,2.219035,0,0,0,0,3.702506,7.293018,2.219035,0,2.219035,12.59268,89.94756,0.1332494,0,1.775228,0,9.512053
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.507049,56.20325,44.41216,0.6623868,0.6623868,0,0,0,0.6623868,227.518,0,0,1.507049,0.6972494,0.6623868,0,0,1.483471,9.290151,0.8097999,0,0.8097999,13.36093,95.43501,0.1331879,0.7286255,1.205639,0,10.7972
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3357902,48.10818,45.61789,0.746001,0.746001,0,0,0,0.746001,45.01203,0,0,0.3357902,0.7852643,0.746001,0,0,0.6736709,10.01897,0,0.449474,-0.449474,12.88714,92.05082,0.1331879,0.8206011,0.2686321,0,10.35476
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,46.19664,46.19664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.173087,9.569496,0,0,0,12.88714,92.05082,0.1331879,0,0,0,9.569496
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,46.85807,46.85807,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,1.173087,9.569496,0,1.903712,-1.903712,10.88045,77.71735,0.1331879,1.989379,0,0,9.569496
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,46.54802,46.54802,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,3.288322,7.665784,0,0.3742302,-0.3742302,10.48598,74.8997,0.1331879,0.3910705,0,0,7.665784
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,45.19072,45.19072,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,1.879674,1.78569,0,0,3.704134,7.291554,0,1.879674,-1.879674,8.504628,60.74722,0.1331879,3.339259,0,5,7.291554
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,44.06767,44.06767,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.79266,5.41188,3.33,0,3.33,11.66374,83.31229,0.1333247,0,0,5,5.41188
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,42.59323,42.59323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.462661,8.40888,0,0,0,11.66374,83.31229,0.1333247,0,0,0,8.40888
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,41.16014,41.16014,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,2.462661,8.40888,0,1.766182,-1.766182,9.802024,70.01432,0.1333247,1.84566,0,0,8.40888
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,39.72704,39.72704,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,4.425085,6.642698,0,0.1605574,-0.1605574,9.632782,68.80544,0.1333247,0.1677824,0,0,6.642698
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,38.71423,38.71423,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,4.603482,6.482141,0,0.1303516,-0.1303516,9.495379,67.824,0.1333247,0.1362174,0,0,6.482141
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,37.92189,37.92189,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,4.748317,6.351789,0,0.08344312,-0.08344312,9.407422,67.19574,0.1333247,0.08719806,0,0,6.351789
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,37.0331,37.0331,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,4.841032,6.268346,0,0.3642179,-0.3642179,9.023503,64.45346,0.1333247,0.3806078,0,0,6.268346
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,36.37167,36.37167,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,5.245718,5.904128,0,0.3047616,-0.3047616,8.702256,62.15885,0.1333247,0.3184758,0,0,5.904128
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,35.75158,35.75158,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,5.584342,5.599366,0,0.4890923,-0.4890923,8.186707,58.47636,0.1333247,0.5111015,0,0,5.599366
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,35.18661,35.18661,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,6.127778,5.110274,0,0.5187311,-0.5187311,7.639917,54.57072,0.1333247,0.542074,0,0,5.110274
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,34.72499,34.72499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.704146,4.591543,0,0,0,7.639917,54.57072,0.1333247,0,0,0,4.591543
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,34.55274,34.55274,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,6.704146,4.591543,0,0.5260024,-0.5260024,7.085462,50.61034,0.1333247,0.5496725,0,0,4.591543
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,34.22203,34.22203,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,7.288593,4.06554,0,0.08830434,-0.08830434,6.992381,49.94548,0.1333247,0.09227803,0,0,4.06554
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,35.0557,35.0557,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,7.386709,3.977236,0,1.515796,-1.515796,5.394592,38.53272,0.1333247,1.584006,0,0,3.977236
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.10133,45.05572,37.04688,2.459331,2.459331,1.25,0,0.50625,2.459331,44.78169,2.220446E-16,0,1.10133,1.27298,1.209331,0,0,9.070927,2.461441,0,0.17165,-0.17165,5.213657,37.24033,0.1333247,2.705264,0.881064,5,3.562771
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.242976,56.36503,38.79691,2.435451,2.435451,4.806352,0,1.477134,2.435451,92.09697,0,0,2.242976,0,0,2.370901,2.252356,9.261648,2.289791,4.495332,0,4.495332,9.478303,67.70203,0.1335965,2.678996,1.794381,5,4.532767
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.41011,59.96144,40.61584,1.198683,1.198683,3.6789,0,1.16934,1.198683,201.0632,0,0,2.41011,0,0,2.480217,2.356206,4.766316,6.335589,4.766316,0,4.766316,14.00003,100,0.1336531,1.318551,1.928088,5,8.7457
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.211194,60.21466,42.43476,1.23327,1.23327,0,0,0,1.23327,179.2951,0.9130142,0,2.211194,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.1336531,1.356597,1.768955,0,12.83647
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.006033,60.41286,44.26058,2.371309,2.371309,0,0,0,2.371309,84.59602,0,0,2.006033,2.496115,2.371309,0,0,0,10.62527,0,0.4900815,-0.4900815,13.48344,96.31007,0.1336531,2.60844,1.604827,0,12.63131
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3462628,48.02601,45.45942,1.187216,1.187216,0,0,0,1.187216,29.16595,0,2.220446E-16,0.3462628,1.249701,1.187216,0,0,0.544535,10.13519,0,0.9034379,-0.9034379,12.53113,89.50789,0.1336531,1.305937,0.2770102,0,10.48146
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,46.03817,46.03817,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,1.548355,9.231754,0,1.097349,-1.097349,11.37442,81.24571,0.1336531,1.146729,0,0,9.231754
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,46.74094,46.74094,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,2.767631,8.134406,0,0.8969214,-0.8969214,10.42898,74.4926,0.1336531,0.9372829,0,0,8.134406
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,46.38956,46.38956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.764211,7.237484,0,0,0,10.42898,74.4926,0.1336531,0,0,0,7.237484
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,45.07359,45.07359,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,1.385294,1.316029,0,0,3.764211,7.237484,0,1.385294,-1.385294,8.968757,64.06242,0.1336531,1.447632,0,0,7.237484
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,43.95054,43.95054,4.767277,4.767277,1.437277,0,0.5573767,4.767277,0,0,0,0,3.505263,3.33,0,0,5.303426,5.852191,0,3.505263,-3.505263,5.273885,37.67053,0.1336531,5.244005,0,5,5.852191
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,42.43476,42.43476,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,9.198163,2.346928,3.236306,0,3.236306,8.344113,59.60069,0.1339922,1.752699,0,5,2.346928
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,41.04301,41.04301,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,5.961857,5.259603,1.509044,0,1.509044,9.775719,69.82642,0.1341499,3.752686,0,5,5.259603
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,39.60991,39.60991,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,4.452813,6.617742,3.33,0,3.33,12.93483,92.39149,0.1343627,0.5104224,0,5,6.617742
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,38.5971,38.5971,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,1.122813,9.614742,0,0.5376756,-0.5376756,12.36807,88.34321,0.1343627,0.5618709,0,0,9.614742
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,37.80477,37.80477,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,1.720231,9.077066,0,0.4231586,-0.4231586,11.92203,85.15716,0.1343627,0.4422007,0,0,9.077066
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,36.93664,36.93664,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,2.190407,8.653908,0,0.3749182,-0.3749182,11.52683,82.33431,0.1343627,0.3917895,0,0,8.653908
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,36.29588,36.29588,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,2.606982,8.27899,0,0.1196804,-0.1196804,11.40067,81.43321,0.1343627,0.125066,0,0,8.27899
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,35.69646,35.69646,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,2.739961,8.159309,0,0.4026954,-0.4026954,10.97619,78.40124,0.1343627,0.4208167,0,0,8.159309
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,35.13149,35.13149,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,3.1874,7.756614,0,0.3562952,-0.3562952,10.60063,75.71861,0.1343627,0.3723285,0,0,7.756614
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,34.66987,34.66987,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,3.583284,7.400319,0,0.8594645,-0.8594645,9.694672,69.24751,0.1343627,0.8981404,0,0,7.400319
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,34.49073,34.49073,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,4.538244,6.540854,0,0.1488634,-0.1488634,9.537756,68.12669,0.1343627,0.1555623,0,0,6.540854
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,34.16002,34.16002,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,4.703648,6.391991,0,1.414143,-1.414143,8.047118,57.4793,0.1343627,1.47778,0,0,6.391991
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,34.97992,34.97992,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,6.274919,4.977848,0,2.179041,-2.179041,5.750207,41.07282,0.1343627,2.277098,0,0,4.977848
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.524985,48.27204,36.95042,0.8614786,0.8614786,0,0,0,0.8614786,177.0195,0,0,1.524985,0.9068196,0.8614786,0,0,8.696075,2.798807,0.6181655,0,0.6181655,6.33665,45.2617,0.134316,0.9476265,1.219988,0,4.323792
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.362059,57.32145,38.70045,1.71801,1.71801,0,0,0,1.71801,137.4881,0,0,2.362059,1.808432,1.71801,0,0,8.077909,3.355156,0.553627,0,0.553627,6.861867,49.01324,0.1342742,1.889811,1.889647,0,5.717215
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.805633,63.59466,40.49871,1.329252,1.329252,0,0,0,1.329252,211.0686,0,0,2.805633,1.399212,1.329252,0,0,7.524282,3.85342,1.406421,0,1.406421,8.196115,58.54356,0.134168,1.462177,2.244507,0,6.659053
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.511404,62.89777,42.32453,0.09289315,0.09289315,0,0,0,0.09289315,2703.54,0,0,2.511404,0.09778227,0.09289315,0,0,6.117861,5.119199,2.413621,0,2.413621,10.48588,74.89897,0.1339862,0.1021825,2.009123,0,7.630602
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.875489,59.11001,44.14346,0.878415,0.878415,0,0,0,0.878415,213.5083,0,0,1.875489,0.9246474,0.878415,0,0,3.70424,7.291458,0.9508413,0,0.9508413,11.38792,81.34216,0.1339148,0.9662565,1.500391,0,9.166946
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3485333,47.88897,45.30784,0.1809864,0.1809864,0,0,0,0.1809864,192.5743,0,0,0.3485333,0.190512,0.1809864,0,0,2.753399,8.147215,0.1580213,0,0.1580213,11.53784,82.41296,0.1339029,0.199085,0.2788267,0,8.495749
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,45.92793,45.92793,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,2.595377,8.289434,0,0.3223989,-0.3223989,11.198,79.98554,0.1339029,0.3369069,0,0,8.289434
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,46.58247,46.58247,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,2.953598,7.967035,0,1.152492,-1.152492,9.983166,71.30818,0.1339029,1.204354,0,0,7.967035
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,46.27243,46.27243,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,4.234145,6.814544,0,1.702412,-1.702412,8.188665,58.49035,0.1339029,1.779021,0,0,6.814544
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,44.91512,44.91512,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,6.125714,5.112132,0,1.479502,-1.479502,6.629133,47.35086,0.1339029,1.54608,0,0,5.112132
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,43.79207,43.79207,2.300415,2.300415,0,0,0,2.300415,0,0,0,0,2.421489,2.300415,0,0,7.769605,3.632629,0,2.421489,-2.421489,4.07666,29.11894,0.1339029,2.530456,0,0,3.632629
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,42.32453,42.32453,1.502933,1.502933,1.25,0,0.50625,1.502933,0,0,0,0,0.2662456,0.2529333,0,0,10.46015,1.21114,0,0.2662456,-0.2662456,3.796012,27.11432,0.1339029,1.653227,0,5,1.21114
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,40.96722,40.96722,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,10.75598,0.9448947,2.827309,0,2.827309,6.478233,46.273,0.1341965,2.226274,0,5,0.9448947
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,39.53413,39.53413,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,7.928668,3.489473,3.33,0,3.33,9.637348,68.83807,0.1344229,0.6087474,0,5,3.489473
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,38.52131,38.52131,0.04278263,0.04278263,3.548046,0,1.133616,0.04278263,0,0,0,0,0,0,3.505263,3.33,4.598668,6.486473,3.33,0,3.33,12.79646,91.40313,0.1345621,0.0470609,0,5,6.486473
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,37.72898,37.72898,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,1.268668,9.483473,0,0.4855955,-0.4855955,12.2846,87.74698,0.1345621,0.5074472,0,0,9.483473
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,36.85396,36.85396,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,1.808219,8.997877,0,0.2766955,-0.2766955,11.99294,85.66367,0.1345621,0.2891468,0,0,8.997877
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,36.22009,36.22009,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,2.115658,8.721182,0,0.5373188,-0.5373188,11.42655,81.61809,0.1345621,0.5614981,0,0,8.721182
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,35.61378,35.61378,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,2.712679,8.183864,0,0.4196012,-0.4196012,10.98426,78.45882,0.1345621,0.4384833,0,0,8.183864
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,35.07637,35.07637,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,3.178902,7.764262,0,0.0952034,-0.0952034,10.8839,77.74201,0.1345621,0.09948755,0,0,7.764262
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,34.60786,34.60786,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,3.284684,7.669059,0,0.2232505,-0.2232505,10.64858,76.06111,0.1345621,0.2332968,0,0,7.669059
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,34.43562,34.43562,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,3.53274,7.445808,0,0.389941,-0.389941,10.23754,73.12516,0.1345621,0.4074883,0,0,7.445808
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,34.1049,34.1049,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,3.966008,7.055867,0,1.533077,-1.533077,8.621537,61.58228,0.1345621,1.602066,0,0,7.055867
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,34.89724,34.89724,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,5.669427,5.522789,0,2.265377,-2.265377,6.23362,44.52576,0.1345621,2.367319,0,0,5.522789
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.194333,45.58949,36.87463,0.3653834,0.3653834,0,0,0,0.3653834,326.8713,0,0,1.194333,0.3846141,0.3653834,0,0,8.186513,3.257412,0.8097194,0,0.8097194,7.001787,50.01266,0.1345014,0.4019217,0.9554668,0,4.451746
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.079612,54.70486,38.5971,0,0,0,0,0,0,0,0,0,2.079612,0,0,0,0,7.376794,3.98616,2.079612,0,2.079612,8.97468,64.10473,0.1343455,0,1.663689,0,6.065771
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.396053,59.60919,40.42292,0.7972689,0.7972689,0,0,0,0.7972689,300.5326,0,0,2.396053,0.8392305,0.7972689,0,0,5.297182,5.85781,1.556823,0,1.556823,10.45161,74.65422,0.1342291,0.8769958,1.916842,0,8.253863
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.853205,66.15855,42.24185,2.121772,2.121772,0,0,0,2.121772,134.4727,0,0,2.853205,2.233444,2.121772,0,0,3.74036,7.258951,0.6197611,0,0.6197611,11.03957,78.8539,0.1341828,2.333949,2.282564,0,10.11216
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.912408,59.35443,44.06767,1.341863,1.341863,0,0,0,1.341863,142.519,0,0,1.912408,1.412487,1.341863,0,0,3.120599,7.816735,0.4999215,0,0.4999215,11.51384,82.24152,0.1341455,1.476049,1.529927,0,9.729144
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3933591,48.14305,45.22517,0.435772,0.435772,0,0,0,0.435772,90.26718,0,0,0.3933591,0.4587074,0.435772,0,0,2.620677,8.266665,0,0.06534825,-0.06534825,11.44495,81.7495,0.1341455,0.4793492,0.3146873,0,8.660024
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,45.81081,45.81081,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,2.693286,8.201317,0,1.885542,-1.885542,9.457417,67.55284,0.1341455,1.970391,0,0,8.201317
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,46.50668,46.50668,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,1.961321,1.863255,0,0,4.788333,6.315774,0,1.961321,-1.961321,7.390002,52.78563,0.1341455,3.424581,0,5,6.315774
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,46.1553,46.1553,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.967579,4.354453,3.33,0,3.33,10.54912,75.35069,0.1342773,0,0,5,4.354453
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,44.80488,44.80488,1.084449,1.084449,4.589713,0,1.417992,1.084449,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.637579,7.351453,3.33,0,3.33,13.70823,97.91576,0.134591,1.192894,0,5,7.351453
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,43.67494,43.67494,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,0.3075788,10.34845,0,3.097783,-3.097783,10.44288,74.59187,0.134591,3.237183,0,0,10.34845
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,42.2074,42.2074,3.688317,3.688317,1.25,0,0.50625,3.688317,0,0,4.440892E-16,0,2.56665,2.438317,0,0,3.74956,7.25067,0,2.56665,-2.56665,7.737397,55.26701,0.134591,4.057149,0,5,7.25067
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,40.85009,40.85009,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,6.601393,4.684021,2.733328,0,2.733328,10.33046,73.78885,0.1348704,2.335093,0,5,4.684021
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,39.43078,39.43078,0.2882,0.2882,3.793463,0,1.200615,0.2882,0,0,0,0,0,0,3.505263,3.33,3.868064,7.144016,3.33,0,3.33,13.48958,96.35392,0.1350484,0.31702,0,5,7.144016
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,38.42485,38.42485,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,0.5380644,10.14102,0,0.6452029,-0.6452029,12.80947,91.49604,0.1350484,0.6742371,0,0,10.14102
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,37.65319,37.65319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.254956,9.495813,0,0,0,12.80947,91.49604,0.1350484,0,0,0,9.495813
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,36.7575,36.7575,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,1.254956,9.495813,0,0.4521321,-0.4521321,12.33288,88.09184,0.1350484,0.4724781,0,0,9.495813
