Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,36.12363,36.12363,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,1.757326,9.043681,0,0.4619255,-0.4619255,11.84597,84.61391,0.1350484,0.4827121,0,0,9.043681
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,35.51733,35.51733,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,2.270576,8.581756,0,0.09352694,-0.09352694,11.74738,83.90972,0.1350484,0.09773565,0,0,8.581756
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,34.97992,34.97992,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,2.374495,8.488229,0,0.0647666,-0.0647666,11.67911,83.42208,0.1350484,0.0676811,0,0,8.488229
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,34.53207,34.53207,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,2.446458,8.423462,0,0.5203674,-0.5203674,11.1306,79.50412,0.1350484,0.5437839,0,0,8.423462
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,34.37361,34.37361,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,3.024644,7.903095,0,0.3059008,-0.3059008,10.80815,77.20093,0.1350484,0.3196663,0,0,7.903095
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,34.04978,34.04978,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,3.364533,7.597194,0,1.5973,-1.5973,9.124449,65.17451,0.1350484,1.669179,0,0,7.597194
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,34.82145,34.82145,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,1.61341,1.53274,0,0,5.139312,5.999894,0,1.61341,-1.61341,7.423765,53.02679,0.1350484,1.686013,0,0,5.999894
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.184657,45.41264,36.77818,1.249924,1.249924,0,0,0,1.249924,94.77828,0,0,1.184657,1.31571,1.249924,0,0,6.93199,4.386484,0,0.131053,-0.131053,7.285623,52.04006,0.1350484,1.374917,0.9477255,0,5.57114
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.073005,54.53947,38.50064,2.204721,2.204721,0,0,0,2.204721,94.02573,0,0,2.073005,2.32076,2.204721,0,0,7.077604,4.255431,0,0.247754,-0.247754,7.024467,50.17467,0.1350484,2.425194,1.658404,0,6.328436
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.392097,59.43788,40.30579,1.142491,1.142491,0,0,0,1.142491,209.3757,0,0,2.392097,1.202622,1.142491,0,0,7.352886,4.007677,1.189476,0,1.189476,8.152904,58.23491,0.1349598,1.25674,1.913678,0,6.399774
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.198722,59.70843,42.09027,0,0,0,0,0,0,0,0,0,2.198722,0,0,0,0,6.163411,5.078205,2.198722,0,2.198722,10.23879,73.13409,0.1347962,0,1.758978,0,7.276927
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.491472,55.52525,43.9092,0,0,0,0,0,0,0,0,0,1.491472,0,0,0,0,3.964689,7.057055,1.491472,0,1.491472,11.65373,83.24075,0.1346854,0,1.193177,0,8.548526
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3271819,47.49035,45.07359,0.8603631,0.8603631,0,0,0,0.8603631,38.02835,1.110223E-16,0,0.3271819,0.9056454,0.8603631,0,0,2.473217,8.399379,0,0.5784634,-0.5784634,11.04397,78.88538,0.1346854,0.9463994,0.2617455,0,8.726561
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,45.69368,45.69368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115954,7.820916,0,0,0,11.04397,78.88538,0.1346854,0,0,0,7.820916
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,46.35511,46.35511,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,3.115954,7.820916,0,0.9233723,-0.9233723,10.07065,71.93311,0.1346854,0.964924,0,0,7.820916
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,46.00372,46.00372,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,4.141923,6.897543,0,0.6093996,-0.6093996,9.428291,67.3448,0.1346854,0.6368225,0,0,6.897543
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,44.64642,44.64642,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,4.819034,6.288144,0,1.825085,-1.825085,7.504482,53.60334,0.1346854,1.907214,0,0,6.288144
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,43.52337,43.52337,3.30295,3.30295,1.25,0,0.50625,3.30295,0,0,4.440892E-16,0,2.161,2.05295,0,0,6.846907,4.463058,0,2.161,-2.161,5.226588,37.3327,0.1346854,3.633245,0,5,4.463058
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,42.04893,42.04893,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,9.248018,2.302058,3.33,0,3.33,8.385703,59.89776,0.1349959,1.193186,0,5,2.302058
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,40.69163,40.69163,2.397933,2.397933,5,0,1.53,2.397933,0,0,0,0,0,0,2.602067,2.471963,5.918018,5.299058,2.471963,0,2.471963,10.73081,76.64851,0.1352461,2.637727,0,5,5.299058
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,39.29987,39.29987,0.1071438,0.1071438,3.612407,0,1.151187,0.1071438,0,0,0,0,0,0,3.505263,3.33,3.446054,7.523825,3.33,0,3.33,13.88993,99.21358,0.135392,0.1178581,0,5,7.523825
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,38.30773,38.30773,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,0.1160545,10.52083,0,0.354129,-0.354129,13.51664,96.54726,0.135392,0.3700648,0,0,10.52083
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,37.53606,37.53606,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,0.5095313,10.1667,0,0.3950043,-0.3950043,13.10027,93.57319,0.135392,0.4127795,0,0,10.1667
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,36.66105,36.66105,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,0.9484249,9.771691,0,0.3536614,-0.3536614,12.72748,90.9104,0.135392,0.3695762,0,0,9.771691
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,36.04096,36.04096,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,1.341382,9.418031,0,0.3706928,-0.3706928,12.33674,88.11937,0.135392,0.387374,0,0,9.418031
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,35.44154,35.44154,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,1.753263,9.047338,0,0.5730005,-0.5730005,11.73274,83.80513,0.135392,0.5987855,0,0,9.047338
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,34.91791,34.91791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.38993,8.474337,0,0,0,11.73274,83.80513,0.135392,0,0,0,8.474337
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,34.47007,34.47007,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,2.38993,8.474337,0,0.2756437,-0.2756437,11.44219,81.72974,0.135392,0.2880476,0,0,8.474337
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,34.29782,34.29782,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,2.696201,8.198693,0,0.4910303,-0.4910303,10.9246,78.03267,0.135392,0.5131267,0,0,8.198693
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,33.96711,33.96711,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,3.24179,7.707663,0,0.694509,-0.694509,10.19252,72.80356,0.135392,0.725762,0,0,7.707663
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,34.74566,34.74566,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,1.150033,1.092531,0,0,4.013467,7.013154,0,1.150033,-1.150033,8.980278,64.14471,0.135392,1.201784,0,0,7.013154
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.590462,48.48511,36.66105,0.8262683,0.8262683,0,0,0,0.8262683,192.4874,0,0,1.590462,0.869756,0.8262683,0,0,5.291281,5.863121,0.720706,0,0.720706,9.664,69.02843,0.1353385,0.9088951,1.27237,0,7.453583
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.679432,59.88678,38.3904,0.8428161,0.8428161,0,0,0,0.8428161,317.9142,0,0,2.679432,0.8871749,0.8428161,0,0,4.570575,6.511756,1.792258,0,1.792258,11.36428,81.1733,0.1352058,0.9270977,2.143546,0,9.191189
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.988301,64.98978,40.14733,2.741583,2.741583,0,0,0,2.741583,108.9991,0,0,2.988301,2.885877,2.741583,0,0,2.778318,8.124788,0.1024243,0,0.1024243,11.46145,81.86736,0.1351982,3.015742,2.390641,0,11.11309
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.198895,59.52974,41.9318,2.182029,2.182029,0,0,0,2.182029,100.773,0,0,2.198895,2.296873,2.182029,0,0,2.675893,8.21697,0,0.09797753,-0.09797753,11.35818,81.12966,0.1351982,2.400232,1.759116,0,10.41586
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.492733,55.37148,43.75762,0.4652774,0.4652774,0,0,0,0.4652774,320.8264,0,0,1.492733,0.4897657,0.4652774,0,0,2.784757,8.118993,1.002967,0,1.002967,12.30967,87.92606,0.135124,0.5118052,1.194186,0,9.611726
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3285461,47.3396,44.91512,2.4072,2.4072,0,0,0,2.4072,13.64848,0,0,0.3285461,2.533895,2.4072,0,0,1.78179,9.021664,0,2.205348,-2.205348,9.985032,71.32152,0.135124,2.64792,0.2628369,0,9.350209
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,45.50076,45.50076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.232177,6.816315,0,0,0,9.985032,71.32152,0.135124,0,0,0,6.816315
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,46.19664,46.19664,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,4.232177,6.816315,0,1.512755,-1.512755,8.390449,59.93166,0.135124,1.580829,0,0,6.816315
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,45.84526,45.84526,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,5.913016,5.30356,0,1.391388,-1.391388,6.923797,49.4556,0.135124,1.454,0,0,5.30356
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,44.48795,44.48795,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,7.459002,3.912172,0,0.1761188,-0.1761188,6.738152,48.12956,0.135124,0.1840442,0,0,3.912172
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,43.33045,43.33045,1.993618,1.993618,0,0,0,1.993618,0,0,2.220446E-16,0,2.098545,1.993618,0,0,7.65469,3.736053,0,2.098545,-2.098545,4.526091,32.32916,0.135124,2.19298,0,0,3.736053
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,41.89735,41.89735,5.008853,5.008853,3.45322,0,1.107729,5.008853,0,0,0,0,1.637509,1.555633,0,0,9.986406,1.637509,0,1.637509,-1.637509,2.800006,20,0.135124,5.509739,0,5,1.637509
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,40.54005,40.54005,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,11.80586,0,2.942364,0,2.942364,5.591377,39.93833,0.13542,2.093052,0,5,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,39.1414,39.1414,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,8.863496,2.648128,3.33,0,3.33,8.750493,62.5034,0.1356995,1.013889,0,5,2.648128
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,38.17682,38.17682,0.4248062,0.4248062,3.930069,0,1.237909,0.4248062,0,0,0,0,0,0,3.505263,3.33,5.533496,5.645128,3.33,0,3.33,11.90961,85.06846,0.135896,0.4672868,0,5,5.645128
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,37.39826,37.39826,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,2.203496,8.642128,0,0.2797279,-0.2797279,11.61475,82.96233,0.135896,0.2923157,0,0,8.642128
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,36.53014,36.53014,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,2.514305,8.3624,0,0.1158774,-0.1158774,11.4926,82.08986,0.135896,0.1210919,0,0,8.3624
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,35.92383,35.92383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643057,8.246523,0,0,0,11.4926,82.08986,0.135896,0,0,0,8.246523
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,35.34508,35.34508,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.643057,8.246523,0,0.1939923,-0.1939923,11.28812,80.62925,0.135896,0.202722,0,0,8.246523
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,34.82145,34.82145,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,2.858604,8.05253,0,0.3830856,-0.3830856,10.88431,77.74492,0.135896,0.4003245,0,0,8.05253
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,34.37361,34.37361,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,3.284255,7.669445,0,0.1754069,-0.1754069,10.69942,76.42424,0.135896,0.1833002,0,0,7.669445
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,34.20136,34.20136,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,3.479152,7.494038,0,0.4812175,-0.4812175,10.19217,72.80105,0.135896,0.5028723,0,0,7.494038
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,33.87065,33.87065,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,4.013838,7.01282,0,1.378246,-1.378246,8.739368,62.42394,0.135896,1.440267,0,0,7.01282
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,34.62853,34.62853,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,5.545222,5.634575,0,2.728251,-2.728251,5.86354,41.88235,0.135896,2.851022,0,0,5.634575
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.171805,45.0658,36.54392,2.276825,2.276825,0,0,0,2.276825,51.46661,0,0,1.171805,2.396658,2.276825,0,0,8.576612,2.906324,0,1.224854,-1.224854,4.572431,32.66016,0.135896,2.504508,0.9374439,0,4.078129
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.066525,54.18252,38.23194,1.211292,1.211292,0,0,0,1.211292,170.6051,0,0,2.066525,1.275044,1.211292,0,0,9.93756,1.681471,0.791481,0,0.791481,5.323296,38.02347,0.1358375,1.332421,1.65322,0,3.747995
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.390878,59.06992,39.99575,2.677556,2.677556,5,0,1.53,2.677556,89.29328,0,0,2.390878,0,0,2.322444,2.206322,9.146079,2.393803,4.597199,0,4.597199,9.684583,69.17545,0.1361158,2.945312,1.912702,5,4.784681
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.200854,59.37517,41.78023,1.175673,1.175673,3.647278,0,1.160707,1.175673,187.1996,0,0,2.200854,0,0,2.471605,2.348025,4.548879,6.531283,4.548879,0,4.548879,14.00003,100,0.1361743,1.29324,1.760683,5,8.732137
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.937622,59.05581,43.59916,0.6490613,0.6490613,0,0,0,0.6490613,298.5269,1.2544,0,1.937622,0.6832225,0.6490613,0,0,0,10.62527,0,0,0,14.00003,100,0.1361743,0.7139674,1.550098,0,12.5629
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3312902,47.20617,44.76354,2.437032,2.437032,0,0,0,2.437032,13.594,0,0,0.3312902,2.565297,2.437032,0,0,0,10.62527,0,2.234007,-2.234007,11.64518,83.17968,0.1361743,2.680735,0.2650321,0,10.95656
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,45.34229,45.34229,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.48223,8.391268,0,1.213437,-1.213437,10.3661,74.04344,0.1361743,1.268042,0,0,8.391268
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,46.00372,46.00372,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.830494,7.17783,0,0.7961258,-0.7961258,9.526913,68.04924,0.1361743,0.8319514,0,0,7.17783
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,45.65234,45.65234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.715078,6.381704,0,0,0,9.526913,68.04924,0.1361743,0,0,0,6.381704
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,44.26058,44.26058,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,2.287473,2.173099,0,0,4.715078,6.381704,0,2.287473,-2.287473,7.115705,50.82636,0.1361743,3.765409,0,5,6.381704
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,43.09619,43.09619,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,7.256714,4.094231,1.77754,0,1.77754,8.802027,62.87149,0.1363503,3.441796,0,5,4.094231
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,41.69755,41.69755,2.532267,2.532267,5,0,1.53,2.532267,0,0,0,0,0,0,2.467733,2.344346,5.479175,5.694017,2.344346,0,2.344346,11.02607,78.75748,0.136582,2.785494,0,5,5.694017
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,40.34713,40.34713,2.155468,2.155468,5,0,1.53,2.155468,0,0,0,0,0,0,2.844532,2.702305,3.134829,7.803928,2.702305,0,2.702305,13.5897,97.06909,0.1368482,2.371015,0,5,7.803928
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,38.98983,38.98983,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,0.4325234,10.236,0,0.04277105,-0.04277105,13.54462,96.74706,0.1368482,0.04469574,0,0,10.236
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,38.01835,38.01835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4800468,10.19323,0,0,0,13.54462,96.74706,0.1368482,0,0,0,10.19323
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,37.26047,37.26047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4800468,10.19323,0,0,0,13.54462,96.74706,0.1368482,0,0,0,10.19323
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,36.41301,36.41301,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,0.4800468,10.19323,0,0.8279908,-0.8279908,12.67184,90.51294,0.1368482,0.8652505,0,0,10.19323
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,35.82737,35.82737,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,1.400037,9.365241,0,0.5521737,-0.5521737,12.08979,86.3555,0.1368482,0.5770215,0,0,9.365241
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,35.22795,35.22795,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,2.013563,8.813067,0,0.3603857,-0.3603857,11.70991,83.64208,0.1368482,0.376603,0,0,8.813067
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,34.72499,34.72499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.413991,8.452682,0,0,0,11.70991,83.64208,0.1368482,0,0,0,8.452682
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,34.27715,34.27715,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,2.413991,8.452682,0,0.6255826,-0.6255826,11.05049,78.93193,0.1368482,0.6537338,0,0,8.452682
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109083,7.827099,0,0,0,11.05049,78.93193,0.1368482,0,0,0,7.827099
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,33.79486,33.79486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109083,7.827099,0,0,0,11.05049,78.93193,0.1368482,0,0,0,7.827099
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,34.53207,34.53207,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,2.130013,2.023513,0,0,3.109083,7.827099,0,2.130013,-2.130013,8.805262,62.8946,0.1368482,2.225864,0,0,7.827099
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.168611,44.90283,36.41301,1.104301,1.104301,0,0,0,1.104301,105.8236,0,0,1.168611,1.162422,1.104301,0,0,5.475765,5.697086,0.006188918,0,0.006188918,8.811132,62.93654,0.1368478,1.214731,0.934889,0,6.865697
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.066247,54.02592,38.09414,0.5243277,0.5243277,0,0,0,0.5243277,394.0756,0,0,2.066247,0.5519239,0.5243277,0,0,5.469576,5.702656,1.514323,0,1.514323,10.24775,73.19804,0.1367361,0.5767604,1.652998,0,7.768903
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.393124,58.90826,39.83728,1.043964,1.043964,0,0,0,1.043964,229.2344,0,0,2.393124,1.098909,1.043964,0,0,3.955252,7.065547,1.294215,0,1.294215,11.47555,81.96803,0.1366408,1.14836,1.914499,0,9.458672
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.204789,59.23071,41.62176,0.6857716,0.6857716,0,0,0,0.6857716,321.5048,0,0,2.204789,0.7218649,0.6857716,0,0,2.661037,8.23034,1.482924,0,1.482924,12.88237,92.01675,0.1365318,0.7543488,1.763831,0,10.43513
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.501606,55.06513,43.40624,0,0,0,0,0,0,0,0.3234923,0,1.501606,0,0,0,0,1.178114,9.564972,1.178114,0,1.178114,14.00003,100,0.1364453,0,1.201285,0,11.06658
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3355193,47.04181,44.57063,1.79532,1.79532,0,0,0,1.79532,18.68855,0,0,0.3355193,1.88981,1.79532,0,0,0,10.62527,0,1.554291,-1.554291,12.36166,88.2974,0.1364453,1.974852,0.2684155,0,10.96079
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,45.14938,45.14938,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.72699,9.070983,0,0.2364224,-0.2364224,12.11245,86.51733,0.1364453,0.2470614,0,0,9.070983
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,45.81081,45.81081,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,1.989681,8.83456,0,0.4062451,-0.4062451,11.68423,83.45863,0.1364453,0.4245261,0,0,8.83456
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,45.41808,45.41808,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.441065,8.428316,0,0.08283504,-0.08283504,11.59691,82.83494,0.1364453,0.08656262,0,0,8.428316
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,44.06767,44.06767,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.533104,8.345481,0,2.160686,-2.160686,9.319351,66.56666,0.1364453,2.257917,0,0,8.345481
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,42.90327,42.90327,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.933867,6.184794,0,1.207194,-1.207194,8.046857,57.47743,0.1364453,1.261518,0,0,6.184794
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,41.50463,41.50463,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.275194,4.9776,0,0.2165227,-0.2165227,7.818622,55.84719,0.1364453,0.2262662,0,0,4.9776
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,40.14733,40.14733,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.515774,4.761077,0,0.8377791,-0.8377791,6.935525,49.53936,0.1364453,0.8754792,0,0,4.761077
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,38.81069,38.81069,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.44664,3.923298,0,0.7164441,-0.7164441,6.180326,44.1451,0.1364453,0.7486842,0,0,3.923298
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,37.88055,37.88055,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.242689,3.206854,0,0.3355261,-0.3355261,5.826651,41.61885,0.1364453,0.3506248,0,0,3.206854
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,37.12956,37.12956,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.615496,2.871328,0,0.5116739,-0.5116739,5.287299,37.76635,0.1364453,0.5346992,0,0,2.871328
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,36.29588,36.29588,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.184022,2.359654,0,0.3990706,-0.3990706,4.866642,34.76166,0.1364453,0.4170288,0,0,2.359654
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,35.73091,35.73091,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.627434,1.960583,0,0.2760926,-0.2760926,4.575615,32.6829,0.1364453,0.2885168,0,0,1.960583
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,35.13149,35.13149,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.934204,1.684491,0,0.2938837,-0.2938837,4.265834,30.47018,0.1364453,0.3071085,0,0,1.684491
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,34.62853,34.62853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.26074,1.390607,0,0,0,4.265834,30.47018,0.1364453,0,0,0,1.390607
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,34.20136,34.20136,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.26074,1.390607,0,0.6236174,-0.6236174,3.608484,25.77483,0.1364453,0.6516801,0,0,1.390607
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,34.02911,34.02911,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.95365,0.7669897,0,0.5321063,-0.5321063,3.047595,21.76849,0.1364453,0.5560511,0,0,0.7669897
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,33.71907,33.71907,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.54488,0.2348834,0,0.05371037,-0.05371037,2.990979,21.36409,0.1364453,0.05612734,0,0,0.2348834
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,34.43562,34.43562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60456,0.181173,0,0,0,2.990979,21.36409,0.1364453,0,0,0,0.181173
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.167305,44.79082,36.31655,3.130288,3.130288,1.849234,0,0.6698409,3.130288,37.29066,0,4.440892E-16,1.167305,1.348478,1.281054,0,0,11.60456,0.181173,0,0.181173,-0.181173,2.800006,20,0.1364453,3.443317,0.933844,5,1.348478
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.067424,53.92813,37.99768,0,0,3.505263,0,1.121937,0,0,0,0,2.067424,0,0,3.505263,3.33,11.80586,0,5.397424,0,5.397424,7.920451,56.57454,0.1364172,0,1.653939,5,2.067424
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.396543,58.8128,39.72704,1.73239,1.73239,4.626727,0,1.428096,1.73239,138.3374,0,0,2.396543,0,0,2.894337,2.74962,6.408437,4.857681,5.146163,0,5.146163,12.80253,91.44646,0.1365895,1.905628,1.917235,5,7.254224
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.210515,59.11031,41.47018,0.7805745,0.7805745,0,0,0,0.7805745,283.1908,0.1265846,0,2.210515,0.8216574,0.7805745,0,0,1.262273,9.489228,1.262273,0,1.262273,14.00003,100,0.1364974,0.858632,1.768412,0,11.69974
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.508847,54.95417,43.24777,0,0,0,0,0,0,0,1.508847,0,1.508847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364974,0,1.207078,0,12.13412
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4516401,47.75394,44.41216,0,0,0,0,0,0,0,0.4516401,0,0.4516401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364974,0,0.3613121,0,11.07691
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,44.9978,44.9978,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.1364974,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,45.65234,45.65234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.1364974,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,45.26651,45.26651,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.1364974,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,43.9092,43.9092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.1364974,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,42.71036,42.71036,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.1364974,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,41.31171,41.31171,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.1364974,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,39.99575,39.99575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.1364974,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,38.65911,38.65911,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.1364974,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,37.74965,37.74965,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.1364974,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,37.01243,37.01243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.1364974,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,36.17875,36.17875,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.1364974,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,35.61378,35.61378,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.1364974,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,35.03503,35.03503,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.1364974,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,34.55274,34.55274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.1364974,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,34.1049,34.1049,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.1364974,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,33.93266,33.93266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.1364974,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,33.62261,33.62261,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.1364974,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,34.33916,34.33916,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.1364974,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.349467,46.0771,36.19942,0.4676566,0.4676566,0,0,0,0.4676566,288.5595,0,0,1.349467,0.4922701,0.4676566,0,0,7.167953,4.174117,0.8571974,0,0.8571974,8.01312,57.23645,0.1364349,0.5144222,1.079574,0,5.523584
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.273436,55.57946,37.86678,1.691374,1.691374,0,0,0,1.691374,134.4136,0,0,2.273436,1.780394,1.691374,0,0,6.310755,4.945594,0.4930423,0,0.4930423,8.480861,60.57746,0.136399,1.860512,1.818749,0,7.21903
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.619627,60.70382,39.56858,3.392417,3.392417,5,0,1.53,3.392417,77.22009,0,0,2.619627,0,0,1.607583,1.527204,5.817713,5.389332,4.146831,0,4.146831,12.41489,88.67761,0.1367037,3.731659,2.095702,5,8.00896
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.865584,65.16322,41.31171,0.2959459,0.2959459,0,0,0,0.2959459,968.28,0.8831805,0,2.865584,0.3115219,0.2959459,0,0,1.670882,9.12148,1.670882,0,1.670882,14.00003,100,0.1365821,0.3255404,2.292467,0,11.98706
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.932203,58.44544,43.09619,1.691444,1.691444,0,0,0,1.691444,114.2339,0.1517359,0,1.932203,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1365821,1.860589,1.545763,0,12.55748
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4258333,47.3621,44.21924,1.243842,1.243842,0,0,0,1.243842,34.23531,0,2.220446E-16,0.4258333,1.309308,1.243842,0,0,0,10.62527,0,0.8834745,-0.8834745,13.06876,93.34813,0.1365821,1.368227,0.3406666,0,11.05111
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,44.80488,44.80488,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,0.9816383,9.741799,0,1.579159,-1.579159,11.40418,81.4583,0.1365821,1.650221,0,0,9.741799
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,45.45942,45.45942,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,2.736259,8.162641,0,1.594303,-1.594303,9.723641,69.45444,0.1365821,1.666046,0,0,8.162641
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,45.07359,45.07359,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.507707,6.568338,0,0.4641475,-0.4641475,9.234387,65.95978,0.1365821,0.4850341,0,0,6.568338
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,43.71628,43.71628,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.023426,6.104191,0,1.165178,-1.165178,8.006183,57.1869,0.1365821,1.21761,0,0,6.104191
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,42.55189,42.55189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.318068,4.939013,0,0,0,8.006183,57.1869,0.1365821,0,0,0,4.939013
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,41.16014,41.16014,3.066638,3.066638,1.25,0,0.50625,3.066638,0,0,0,0,1.91225,1.816638,0,0,6.318068,4.939013,0,1.91225,-1.91225,5.990494,42.78916,0.1365821,3.373301,0,5,4.939013
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,39.83728,39.83728,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,8.44279,3.026763,3.33,0,3.33,9.14961,65.35423,0.1369054,1.568878,0,5,3.026763
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,38.52131,38.52131,0.3070472,0.3070472,3.81231,0,1.205761,0.3070472,0,0,0,0,0,0,3.505263,3.33,5.11279,6.023763,3.33,0,3.33,12.30872,87.91929,0.1370758,0.3377519,0,5,6.023763
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,37.61185,37.61185,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.78279,9.020763,0,0.05106429,-0.05106429,12.2549,87.53481,0.1370758,0.05336219,0,0,9.020763
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,36.8953,36.8953,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.839528,8.969699,0,0.4607159,-0.4607159,11.76926,84.06599,0.1370758,0.4814481,0,0,8.969699
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,36.06163,36.06163,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.351435,8.508983,0,0.2255033,-0.2255033,11.53156,82.36812,0.1370758,0.235651,0,0,8.508983
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,35.49666,35.49666,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.601994,8.28348,0,0.4469395,-0.4469395,11.06044,79.00301,0.1370758,0.4670517,0,0,8.28348
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,34.93858,34.93858,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,3.098593,7.83654,0,0.06850078,-0.06850078,10.98824,78.48726,0.1370758,0.07158332,0,0,7.83654
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,34.45628,34.45628,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,3.174705,7.768039,0,0.3241919,-0.3241919,10.64651,76.04635,0.1370758,0.3387805,0,0,7.768039
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,34.02911,34.02911,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.534919,7.443848,0,0.6677716,-0.6677716,9.942616,71.01855,0.1370758,0.6978214,0,0,7.443848
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,33.87065,33.87065,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.276887,6.776076,0,0.5338065,-0.5338065,9.379935,66.9994,0.1370758,0.5578278,0,0,6.776076
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,33.53993,33.53993,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.870005,6.24227,0,2.469162,-2.469162,6.77721,48.40855,0.1370758,2.580274,0,0,6.24227
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,34.25648,34.25648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.613518,3.773108,0,0,0,6.77721,48.40855,0.1370758,0,0,0,3.773108
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.435162,46.64641,36.10297,2.458733,2.458733,0,0,0,2.458733,58.36998,0,0,1.435162,2.58814,2.458733,0,0,7.613518,3.773108,0,1.152978,-1.152978,5.561865,39.72752,0.1370758,2.704606,1.148129,0,5.20827
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.076357,53.72755,37.74965,1.365094,1.365094,0,0,0,1.365094,152.1036,0,0,2.076357,1.436941,1.365094,0,0,8.894605,2.62013,0.6394162,0,0.6394162,6.168468,44.0604,0.1370293,1.501603,1.661086,0,4.696486
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.409836,58.61746,39.45145,0.6499488,0.6499488,0,0,0,0.6499488,370.7732,0,0,2.409836,0.6841566,0.6499488,0,0,8.255189,3.195604,1.72568,0,1.72568,7.805592,55.75411,0.1369041,0.7149436,1.927869,0,5.60544
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.739289,63.77255,41.19459,1.552202,1.552202,0,0,0,1.552202,176.4776,0,0,2.739289,1.633897,1.552202,0,0,6.52951,4.748715,1.105392,0,1.105392,8.854258,63.24457,0.136824,1.707423,2.191431,0,7.488005
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.691533,56.16917,42.93773,1.962973,1.962973,0,0,0,1.962973,86.17201,0,2.220446E-16,1.691533,2.066288,1.962973,0,0,5.424118,5.743568,0,0.3747541,-0.3747541,8.459232,60.42297,0.136824,2.15927,1.353227,0,7.435102
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3567639,46.68936,44.06767,0.9620436,0.9620436,0,0,0,0.9620436,37.08396,0,1.110223E-16,0.3567639,1.012678,0.9620436,0,0,5.840511,5.368814,0,0.6559136,-0.6559136,7.767839,55.48445,0.136824,1.058248,0.2854111,0,5.725578
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,44.64642,44.64642,3.063083,3.063083,1.25,0,0.50625,3.063083,0,0,4.440892E-16,0,1.908509,1.813083,0,0,6.569304,4.712901,0,1.908509,-1.908509,5.756094,41.11488,0.136824,3.369392,0,5,4.712901
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,45.30784,45.30784,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,8.689869,2.804392,3.075456,0,3.075456,8.673728,61.95507,0.1371206,1.938946,0,5,2.804392
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,44.91512,44.91512,0.8006862,0.8006862,4.305949,0,1.340524,0.8006862,0,0,0,0,0,0,3.505263,3.33,5.614414,5.572302,3.33,0,3.33,11.83284,84.52014,0.1373687,0.8807549,0,5,5.572302
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,43.55782,43.55782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.284414,8.569302,0,0,0,11.83284,84.52014,0.1373687,0,0,0,8.569302
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,42.40031,42.40031,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,2.284414,8.569302,0,2.635041,-2.635041,9.055266,64.68034,0.1373687,2.753617,0,0,8.569302
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,41.04301,41.04301,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,5.212236,5.934261,0,2.888318,-2.888318,6.010712,42.93357,0.1373687,3.018292,0,0,5.934261
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,39.72704,39.72704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.421478,3.045943,0,0,0,6.010712,42.93357,0.1373687,0,0,0,3.045943
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,38.40419,38.40419,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,8.421478,3.045943,0,0.3626564,-0.3626564,5.628438,40.20305,0.1373687,0.378976,0,0,3.045943
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,37.51539,37.51539,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,8.82443,2.683287,0,0.6567096,-0.6567096,4.936206,35.25854,0.1373687,0.6862615,0,0,2.683287
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,36.79884,36.79884,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,9.554108,2.026577,0,0.3052006,-0.3052006,4.614496,32.96062,0.1373687,0.3189346,0,0,2.026577
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,35.96517,35.96517,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,9.893219,1.721377,0,0.3475659,-0.3475659,4.248129,30.34372,0.1373687,0.3632064,0,0,1.721377
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,35.42087,35.42087,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,10.2794,1.373811,0,0.3489258,-0.3489258,3.880329,27.71658,0.1373687,0.3646275,0,0,1.373811
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,34.84212,34.84212,0.4735084,0.4735084,0,0,0,0.4735084,0,0,5.551115E-17,0,0.49843,0.4735084,0,0,10.6671,1.024885,0,0.49843,-0.49843,3.354938,23.9638,0.1373687,0.5208593,0,0,1.024885
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,34.37361,34.37361,0.1895058,0.1895058,0,0,0,0.1895058,0,0,2.775558E-17,0,0.1994798,0.1895058,0,0,11.22091,0.5264552,0,0.1994798,-0.1994798,3.144668,22.46187,0.1373687,0.2084564,0,0,0.5264552
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,33.94643,33.94643,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,3.505263,3.33,11.44255,0.3269754,3.33,0,3.33,6.303783,45.02693,0.137555,0.4603,0,5,0.3269754
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,33.79486,33.79486,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,3.505263,3.33,8.112555,3.323975,3.33,0,3.33,9.462898,67.592,0.1377133,0.2721509,0,5,3.323975
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,33.46414,33.46414,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.782554,6.320975,3.33,0,3.33,12.62201,90.15707,0.1379406,0.7527179,0,5,6.320975
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,34.18069,34.18069,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,1.086291,1.031976,0,0,1.452554,9.317975,0,1.086291,-1.086291,11.47696,81.97814,0.1379406,1.135174,0,0,9.317975
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.176295,44.53196,36.00651,0.8702496,0.8702496,0,0,0,0.8702496,135.1675,0,0,1.176295,0.9160522,0.8702496,0,0,2.659544,8.231685,0.2602427,0,0.2602427,11.72385,83.74162,0.1379217,0.9572746,0.9410359,0,9.40798
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.0837,53.65969,37.63252,1.496007,1.496007,0,0,0,1.496007,139.2841,0,0,2.0837,1.574745,1.496007,0,0,2.399301,8.465903,0.5089558,0,0.5089558,12.20669,87.19046,0.1378849,1.645608,1.66696,0,10.5496
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.419003,58.56656,39.33432,0.9315715,0.9315715,0,0,0,0.9315715,259.669,0,0,2.419003,0.9806017,0.9315715,0,0,1.890345,8.923964,1.438401,0,1.438401,13.57128,96.93749,0.1377809,1.024729,1.935202,0,11.34297
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.238615,58.87914,41.04301,0,0,0,0,0,0,0,1.786671,0,2.238615,0,0,0,0,0.451944,10.21852,0.451944,0,0.451944,14.00003,100,0.1377483,0,1.790892,0,12.45714
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.061665,59.25473,42.78615,0.6808536,0.6808536,0,0,0,0.6808536,302.8059,1.344977,0,2.061665,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1377483,0.748939,1.649332,0,12.68694
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3667593,46.64492,43.95054,1.018348,1.018348,0,0,0,1.018348,36.01514,0,0,0.3667593,1.071945,1.018348,0,0,0,10.62527,0,0.7051855,-0.7051855,13.2567,94.69051,0.1377483,1.120182,0.2934075,0,10.99203
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,44.48795,44.48795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7835395,9.920089,0,0,0,13.2567,94.69051,0.1377483,0,0,0,9.920089
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,45.14938,45.14938,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.7835395,9.920089,0,0.8320566,-0.8320566,12.37963,88.42577,0.1377483,0.8694991,0,0,9.920089
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,44.80488,44.80488,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.708047,9.088032,0,0.2439104,-0.2439104,12.12253,86.58932,0.1377483,0.2548864,0,0,9.088032
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,43.44757,43.44757,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,1.979058,8.844122,0,1.04706,-1.04706,11.01883,78.70577,0.1377483,1.094178,0,0,8.844122
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,42.24185,42.24185,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.142458,7.797062,0,1.636678,-1.636678,9.29362,66.38287,0.1377483,1.710329,0,0,7.797062
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,40.88454,40.88454,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,4.960989,6.160384,0,2.223636,-2.223636,6.949702,49.64063,0.1377483,2.323699,0,0,6.160384
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,39.56858,39.56858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.431696,3.936748,0,0,0,6.949702,49.64063,0.1377483,0,0,0,3.936748
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,38.27328,38.27328,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.431696,3.936748,0,0.4519698,-0.4519698,6.473284,46.23765,0.1377483,0.4723084,0,0,3.936748
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,37.39826,37.39826,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.933885,3.484778,0,0.0389026,-0.0389026,6.432277,45.94474,0.1377483,0.04065322,0,0,3.484778
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,36.68172,36.68172,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,7.977109,3.445875,0,0.05363286,-0.05363286,6.375743,45.54093,0.1377483,0.05604634,0,0,3.445875
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,35.86871,35.86871,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.036702,3.392243,0,0.4944374,-0.4944374,5.85456,41.81821,0.1377483,0.5166871,0,0,3.392243
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,35.30374,35.30374,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.586077,2.897805,0,0.2260296,-0.2260296,5.616304,40.11638,0.1377483,0.236201,0,0,2.897805
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,34.74566,34.74566,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.837221,2.671776,0,0.4547405,-0.4547405,5.136966,36.69254,0.1377483,0.4752038,0,0,2.671776
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,34.27715,34.27715,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.342488,2.217035,0,0.06904557,-0.06904557,5.064185,36.17268,0.1377483,0.07215262,0,0,2.217035
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,33.87065,33.87065,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.419206,2.14799,0,0.3525437,-0.3525437,4.692572,33.5183,0.1377483,0.3684082,0,0,2.14799
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,33.6984,33.6984,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.810921,1.795446,0,0.6648713,-0.6648713,3.991736,28.51234,0.1377483,0.6947905,0,0,1.795446
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,33.38836,33.38836,1.697216,1.697216,1.25,0,0.50625,1.697216,0,0,0,0,0.4707535,0.4472158,0,0,10.54967,1.130574,0,0.4707535,-0.4707535,3.495518,24.96794,0.1377483,1.866937,0,5,1.130574
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,34.08423,34.08423,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,11.07273,0.659821,3.211003,0,3.211003,6.541743,46.72664,0.1380533,1.781996,0,5,0.659821
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.183664,44.46455,35.88938,0,0,3.505263,0,1.121937,0,0,0,0,1.183664,0,0,3.505263,3.33,7.861722,3.549724,4.513664,0,4.513664,10.82378,77.31256,0.1380851,0,0.9469309,5,4.733387
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.09302,53.60879,37.51539,0,0,1.321093,0,0.5256584,0,0,0,0,2.09302,0,0,1.321093,1.255038,3.348059,7.612021,3.348059,0,3.348059,14.00003,100,0.1378555,0,1.674416,5,9.705042
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.430253,58.51879,39.20341,1.998093,1.998093,0,0,0,1.998093,121.6286,0.3269974,0,2.430253,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.1378555,2.197902,1.944203,0,13.05553
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.251385,58.86161,40.92588,0.9485492,0.9485492,0,0,0,0.9485492,237.3504,1.252913,0,2.251385,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.1378555,1.043404,1.801108,0,12.87666
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.998626,58.55814,42.66902,2.159189,2.159189,0,0,0,2.159189,92.56372,0,0,1.998626,2.272831,2.159189,0,0,0,10.62527,0,0.274205,-0.274205,13.71099,97.93545,0.1378555,2.375108,1.598901,0,12.6239
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3784206,46.57079,43.79207,0.7088788,0.7088788,0,0,0,0.7088788,53.38298,0,1.110223E-16,0.3784206,0.7461882,0.7088788,0,0,0.3046722,10.35107,0,0.3677676,-0.3677676,13.32333,95.16645,0.1378555,0.7797667,0.3027365,0,10.72949
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,44.33637,44.33637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7133029,9.983301,0,0,0,13.32333,95.16645,0.1378555,0,0,0,9.983301
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,44.9978,44.9978,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,0.7133029,9.983301,0,2.279367,-2.279367,10.92066,78.00459,0.1378555,2.381939,0,0,9.983301
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,44.64642,44.64642,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.245934,7.703934,0,1.685697,-1.685697,9.143785,65.31262,0.1378555,1.761553,0,0,7.703934
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,43.28911,43.28911,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.11893,6.018238,0,1.435064,-1.435064,7.631094,54.50771,0.1378555,1.499642,0,0,6.018238
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,42.09027,42.09027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.713445,4.583173,0,0,0,7.631094,54.50771,0.1378555,0,0,0,4.583173
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,40.73296,40.73296,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,6.713445,4.583173,0,1.008988,-1.008988,6.567528,46.91082,0.1378555,1.054392,0,0,4.583173
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,39.43078,39.43078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.834542,3.574186,0,0,0,6.567528,46.91082,0.1378555,0,0,0,3.574186
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,38.15615,38.15615,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,7.834542,3.574186,0,0.5430322,-0.5430322,5.995122,42.82222,0.1378555,0.5674686,0,0,3.574186
