Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,37.3018,37.3018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.437911,3.031154,0,0,0,5.995122,42.82222,0.1378555,0,0,0,3.031154
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,36.58526,36.58526,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.437911,3.031154,0,0.247924,-0.247924,5.733788,40.95554,0.1378555,0.2590806,0,0,3.031154
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,35.79292,35.79292,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,8.713383,2.78323,0,0.2631544,-0.2631544,5.456398,38.9742,0.1378555,0.2749964,0,0,2.78323
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,35.22795,35.22795,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,9.005776,2.520075,0,0.4184887,-0.4184887,5.015273,35.8233,0.1378555,0.4373207,0,0,2.520075
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,34.66987,34.66987,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.470764,2.101587,0,0.6737248,-0.6737248,4.305104,30.75068,0.1378555,0.7040424,0,0,2.101587
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,34.20136,34.20136,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.21935,1.427862,0,0.1008819,-0.1008819,4.198765,29.99112,0.1378555,0.1054216,0,0,1.427862
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,33.79486,33.79486,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.33144,1.32698,0,0.2128062,-0.2128062,3.974448,28.38886,0.1378555,0.2223824,0,0,1.32698
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,33.62261,33.62261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.56789,1.114174,0,0,0,3.974448,28.38886,0.1378555,0,0,0,1.114174
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,33.31256,33.31256,1.666956,1.666956,1.25,0,0.50625,1.666956,0,0,0,0,0.4389015,0.4169564,0,0,10.56789,1.114174,0,0.4389015,-0.4389015,3.511805,25.08427,0.1378555,1.833652,0,5,1.114174
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,34.00844,34.00844,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.05556,0.6752723,3.33,0,3.33,6.67092,47.64934,0.138114,0.9862251,0,5,0.6752723
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.193044,44.43439,35.79292,0.9801719,0.9801719,4.485435,0,1.389524,0.9801719,121.7178,0,0,1.193044,0,0,3.505263,3.33,7.725558,3.672272,4.523044,0,4.523044,10.96186,78.29882,0.1382991,1.078189,0.9544352,5,4.865316
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.104316,53.57486,37.39826,0,0,1.25,0,0.50625,0,0,0.09400278,0,2.104316,0,0,1.155997,1.098197,3.202514,7.743012,3.202514,0,3.202514,14.00003,100,0.1380696,0,1.683453,5,9.847328
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.443175,58.50215,39.08628,1.157846,1.157846,0,0,0,1.157846,211.0104,1.22439,0,2.443175,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1380696,1.27363,1.95454,0,13.06845
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.266492,58.82598,40.7743,0,0,0,0,0,0,0,2.266492,0,2.266492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380696,0,1.813194,0,12.89177
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.57384,54.70796,42.51744,3.155502,3.155502,1.660354,0,0.6182767,3.155502,49.87605,0,0,1.57384,1.57384,1.495148,0,0,0,10.62527,0,0,0,14.00003,100,0.1380696,3.471052,1.259072,5,12.19911
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5279335,47.54142,43.64049,2.246013,2.246013,0,0,0,2.246013,23.50537,0,0,0.5279335,2.364224,2.246013,0,0,0,10.62527,0,1.83629,-1.83629,12.06441,86.17417,0.1380696,2.470614,0.4223468,0,11.15321
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,44.18479,44.18479,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.040323,8.788984,0,1.29247,-1.29247,10.70202,76.44288,0.1380696,1.350631,0,0,8.788984
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,44.83933,44.83933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.476401,7.496514,0,0,0,10.70202,76.44288,0.1380696,0,0,0,7.496514
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,44.48795,44.48795,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.476401,7.496514,0,1.141754,-1.141754,9.49851,67.84637,0.1380696,1.193133,0,0,7.496514
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,43.13753,43.13753,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,4.745017,6.354759,0,2.180113,-2.180113,7.200469,51.43182,0.1380696,2.278218,0,0,6.354759
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,41.9318,41.9318,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.167364,4.174646,0,1.00354,-1.00354,6.142645,43.87595,0.1380696,1.048699,0,0,4.174646
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,40.5745,40.5745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.282409,3.171107,0,0,0,6.142645,43.87595,0.1380696,0,0,0,3.171107
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,39.2792,39.2792,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.282409,3.171107,0,0.747198,-0.747198,5.35503,38.25013,0.1380696,0.7808219,0,0,3.171107
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,38.01835,38.01835,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.112629,2.423908,0,0.3839843,-0.3839843,4.950274,35.35903,0.1380696,0.4012635,0,0,2.423908
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,37.20535,37.20535,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,9.539278,2.039924,0,0.2912703,-0.2912703,4.643249,33.166,0.1380696,0.3043774,0,0,2.039924
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,36.4888,36.4888,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,9.862911,1.748654,0,0.1787856,-0.1787856,4.454792,31.81988,0.1380696,0.186831,0,0,1.748654
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,35.69646,35.69646,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.06156,1.569868,0,0.4300704,-0.4300704,4.001458,28.58179,0.1380696,0.4494236,0,0,1.569868
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,35.15216,35.15216,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,10.53942,1.139798,0,0.01225842,-0.01225842,3.988537,28.48949,0.1380696,0.01281004,0,0,1.139798
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,34.58719,34.58719,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,10.55304,1.12754,0,0.0345462,-0.0345462,3.952122,28.22939,0.1380696,0.03610078,0,0,1.12754
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,34.12557,34.12557,0.7397196,0.7397196,0,0,0,0.7397196,0,0,1.110223E-16,0,0.7786523,0.7397196,0,0,10.59142,1.092993,0,0.7786523,-0.7786523,3.13135,22.36674,0.1380696,0.8136916,0,0,1.092993
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,33.71907,33.71907,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0.1267828,0.1204436,0,0,11.45659,0.3143411,0,0.1267828,-0.1267828,2.99771,21.41217,0.1380696,0.132488,0,0,0.3143411
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,33.53993,33.53993,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,11.59746,0.1875583,3.33,0,3.33,6.156825,43.97723,0.1382542,0.4803466,0,5,0.1875583
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,33.22989,33.22989,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,3.38906,3.219607,8.267462,3.184558,3.219607,0,3.219607,9.211212,65.79424,0.1385551,1.772034,0,5,3.184558
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,33.91198,33.91198,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,3.505263,3.33,5.047855,6.082205,3.33,0,3.33,12.37033,88.35931,0.1388654,1.407058,0,5,6.082205
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.204712,44.39986,35.67579,1.448061,1.448061,0,0,0,1.448061,83.19486,0,0,1.204712,1.524274,1.448061,0,0,1.717855,9.079205,0,0.3195624,-0.3195624,12.03348,85.95325,0.1388654,1.592867,0.9637697,0,10.28392
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.117586,53.5579,37.28114,3.457447,3.457447,3.415018,0,1.0973,3.457447,61.24711,0,0,2.117586,0.04466159,0.0424285,0,0,2.072924,8.759643,2.072924,0,2.072924,14.00003,100,0.1390247,3.803191,1.694069,5,10.87723
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.458584,58.46061,38.92782,0.05569849,0.05569849,0,0,0,0.05569849,4414.095,2.399954,0,2.458584,0.05862999,0.05569849,0,0,0,10.62527,0,0,0,14.00003,100,0.1390247,0.06126834,1.966867,0,13.08386
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.283551,58.80017,40.61584,1.386594,1.386594,0,0,0,1.386594,164.6878,0.8239787,0,2.283551,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1390247,1.525253,1.826841,0,12.90882
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.593081,54.66013,42.32453,0.1044348,0.1044348,0,0,0,0.1044348,1525.43,1.483149,0,1.593081,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1390247,0.1148783,1.274464,0,12.21836
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4067774,46.43185,43.44757,1.452781,1.452781,0,0,0,1.452781,27.99992,0,2.220446E-16,0.4067774,1.529243,1.452781,0,0,0,10.62527,0,1.122465,-1.122465,12.81685,91.54871,0.1390247,1.598059,0.325422,0,11.03205
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,43.98499,43.98499,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.247184,9.502809,0,1.495042,-1.495042,11.24093,80.29221,0.1390247,1.562319,0,0,9.502809
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,44.60508,44.60508,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.908342,8.007767,0,2.350067,-2.350067,8.763744,62.59805,0.1390247,2.45582,0,0,8.007767
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,44.26058,44.26058,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.519528,5.657699,0,1.620484,-1.620484,7.055604,50.39707,0.1390247,1.693406,0,0,5.657699
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,42.93773,42.93773,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.320065,4.037215,0,0.4990501,-0.4990501,6.529559,46.63961,0.1390247,0.5215074,0,0,4.037215
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,41.73889,41.73889,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.874566,3.538165,0,0.2624091,-0.2624091,6.252955,44.66388,0.1390247,0.2742175,0,0,3.538165
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,40.38158,40.38158,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.166131,3.275756,0,1.844205,-1.844205,4.308993,30.77846,0.1390247,1.927194,0,0,3.275756
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,39.12074,39.12074,1.860668,1.860668,5,0,1.53,1.860668,0,0,0,0,0,0,3.139332,2.982366,10.21525,1.431551,2.982366,0,2.982366,7.138314,50.98785,0.1393012,2.046735,0,5,1.431551
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,37.88055,37.88055,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.232882,4.115681,3.33,0,3.33,10.29743,73.55292,0.1395603,1.031938,0,5,4.115681
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,37.06755,37.06755,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.902882,7.11268,3.33,0,3.33,13.45654,96.11798,0.1396726,0,0,5,7.11268
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,36.351,36.351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5728819,10.10968,0,0,0,13.45654,96.11798,0.1396726,0,0,0,10.10968
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,35.55867,35.55867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5728819,10.10968,0,0,0,13.45654,96.11798,0.1396726,0,0,0,10.10968
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,35.03503,35.03503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5728819,10.10968,0,0,0,13.45654,96.11798,0.1396726,0,0,0,10.10968
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,34.47007,34.47007,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.5728819,10.10968,0,0.2614,-0.2614,13.181,94.14985,0.1396726,0.273163,0,0,10.10968
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,34.00844,34.00844,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,0.8633263,9.848281,0,0.002844214,-0.002844214,13.17801,94.12843,0.1396726,0.002972204,0,0,9.848281
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,33.62261,33.62261,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,0.8664865,9.845436,0,0.3537278,-0.3537278,12.80514,91.46513,0.1396726,0.3696456,0,0,9.845436
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,33.44347,33.44347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.259518,9.491709,0,0,0,12.80514,91.46513,0.1396726,0,0,0,9.491709
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,33.13343,33.13343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.259518,9.491709,0,0,0,12.80514,91.46513,0.1396726,0,0,0,9.491709
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,33.79486,33.79486,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.259518,9.491709,0,0.7014552,-0.7014552,12.06575,86.18373,0.1396726,0.7330207,0,0,9.491709
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.218532,44.38179,35.55867,1.319032,1.319032,0,0,0,1.319032,92.38079,0,2.220446E-16,1.218532,1.388454,1.319032,0,0,2.038912,8.790254,0,0.1699225,-0.1699225,11.88663,84.90434,0.1396726,1.450935,0.9748256,0,10.00879
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.132999,53.54395,37.15023,0.6647363,0.6647363,0,0,0,0.6647363,320.879,0,0,2.132999,0.6997225,0.6647363,0,0,2.227715,8.620331,1.433277,0,1.433277,13.24636,94.61665,0.1395701,0.73121,1.706399,0,10.75333
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.475446,58.46413,38.79691,3.375595,3.375595,1.778638,0,0.6505682,3.375595,73.33361,0,0,2.475446,1.681008,1.596957,0,0,0.7944384,9.910279,0.7944384,0,0.7944384,14.00003,100,0.1395955,3.713155,1.980357,5,12.38573
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.302457,58.79112,40.45737,0,0,0,0,0,0,0,2.302457,0,2.302457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395955,0,1.841966,0,12.92773
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.613906,54.66318,42.16606,0.5935043,0.5935043,0,0,0,0.5935043,271.9283,0.9891649,0,1.613906,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1395955,0.6528547,1.291125,0,12.23918
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4236358,46.35418,43.24777,0.206592,0.206592,0,0,0,0.206592,205.0591,0.2061705,0,0.4236358,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1395955,0.2272512,0.3389086,0,11.04891
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,43.79207,43.79207,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1395955,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,44.41216,44.41216,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1395955,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,44.06767,44.06767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1395955,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,42.71036,42.71036,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1395955,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,41.50463,41.50463,4.204705,4.204705,4.637012,0,1.430904,4.204705,0,0,0,0,0,0,0.4323068,0.4106914,0.4106914,10.25565,0.4106914,0,0.4106914,14.00003,100,0.1396332,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,40.18866,40.18866,3.089977,3.089977,3.089977,0,1.008564,3.089977,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396332,3.398975,0,5,10.62527
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,38.92782,38.92782,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,0,10.62527,0,2.53568,-2.53568,11.32719,80.90832,0.1396332,2.649785,0,0,10.62527
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,37.68764,37.68764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.817422,8.089595,0,0,0,11.32719,80.90832,0.1396332,0,0,0,8.089595
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,36.91597,36.91597,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,2.817422,8.089595,0,0.1332599,-0.1332599,11.18672,79.90498,0.1396332,0.1392566,0,0,8.089595
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,36.22009,36.22009,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,2.965488,7.956335,0,0.1802782,-0.1802782,10.99669,78.54762,0.1396332,0.1883907,0,0,7.956335
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,35.42087,35.42087,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,3.165797,7.776057,0,0.2262267,-0.2262267,10.75823,76.84431,0.1396332,0.2364069,0,0,7.776057
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,34.91791,34.91791,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,3.41716,7.54983,0,0.1987901,-0.1987901,10.54868,75.34758,0.1396332,0.2077357,0,0,7.54983
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,34.35983,34.35983,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,3.638038,7.35104,0,0.3010535,-0.3010535,10.23134,73.08088,0.1396332,0.3146009,0,0,7.35104
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,33.89132,33.89132,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,3.972542,7.049986,0,0.267271,-0.267271,9.949615,71.06853,0.1396332,0.2792982,0,0,7.049986
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,33.52615,33.52615,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,4.26951,6.782715,0,0.3664956,-0.3664956,9.563295,68.30911,0.1396332,0.3829879,0,0,6.782715
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,33.34702,33.34702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.676727,6.41622,0,0,0,9.563295,68.30911,0.1396332,0,0,0,6.41622
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,33.03697,33.03697,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,4.676727,6.41622,0,0.3407675,-0.3407675,9.204095,65.7434,0.1396332,0.3561021,0,0,6.41622
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,33.67773,33.67773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.055358,6.075452,0,0,0,9.204095,65.7434,0.1396332,0,0,0,6.075452
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.530562,46.66663,35.42087,1.154484,1.154484,0,0,0,1.154484,132.5754,0,0,1.530562,1.215246,1.154484,0,0,5.055358,6.075452,0.3153159,0,0.3153159,9.503229,67.88007,0.1396107,1.269932,1.22445,0,7.606014
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.754867,58.97639,37.01243,0,0,0,0,0,0,0,0,0,2.754867,0,0,0,0,4.740042,6.359236,2.754867,0,2.754867,12.11672,86.54787,0.1394142,0,2.203893,0,9.114103
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.279301,66.09347,38.61777,0,0,0,0,0,0,0,1.294126,0,3.279301,0,0,0,0,1.985175,8.838616,1.985175,0,1.985175,14.00003,100,0.139273,0,2.623441,0,12.11792
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.323688,58.7638,40.26445,0.6196678,0.6196678,0,0,0,0.6196678,374.9893,1.671406,0,2.323688,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.139273,0.6816345,1.85895,0,12.94896
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.972685,57.54856,41.97314,1.338567,1.338567,0,0,0,1.338567,147.3729,0.5636672,0,1.972685,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.139273,1.472423,1.578148,0,12.59796
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4423177,46.29706,43.05486,0,0,0,0,0,0,0,0.4423177,0,0.4423177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139273,0,0.3538541,0,11.06759
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,43.59916,43.59916,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.139273,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,44.26058,44.26058,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.139273,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,43.9092,43.9092,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.139273,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,42.55189,42.55189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.139273,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,41.31171,41.31171,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.139273,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,39.99575,39.99575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.139273,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,38.77624,38.77624,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.139273,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,37.57051,37.57051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.139273,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,36.77818,36.77818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.139273,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,36.08229,36.08229,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.139273,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,35.32441,35.32441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.139273,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,34.82145,34.82145,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.139273,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,34.25648,34.25648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.139273,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,33.81553,33.81553,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.139273,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,33.44347,33.44347,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.139273,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,33.27122,33.27122,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.139273,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,32.98185,32.98185,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.139273,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,33.60194,33.60194,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1394923,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.554404,46.7516,35.32441,0,0,3.505263,0,1.121937,0,0,0,0,1.554404,0,0,3.505263,3.33,6.448006,4.822069,4.884404,0,4.884404,12.51666,89.40456,0.1394937,0,1.243523,5,6.376472
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.169629,53.57387,36.8953,0.7596902,0.7596902,0,0,0,0.7596902,285.5939,0,0,2.169629,0.799674,0.7596902,0,0,1.563602,9.218032,1.369955,0,1.369955,13.81632,98.68779,0.1393966,0.8356593,1.735703,0,11.38766
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.515459,58.47323,38.48686,0,0,0,0,0,0,0,2.321812,0,2.515459,0,0,0,0,0.1936474,10.45099,0.1936474,0,0.1936474,14.00003,100,0.1393829,0,2.012367,0,12.96645
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.345662,58.83008,40.14733,1.1276,1.1276,0,0,0,1.1276,208.0226,1.158715,0,2.345662,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1393829,1.24036,1.87653,0,12.97094
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.661552,54.68239,41.81468,1.274331,1.274331,0,0,0,1.274331,130.3863,0.3201513,0,1.661552,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1393829,1.401764,1.329242,0,12.28683
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4628068,46.29564,42.90327,2.504738,2.504738,0,0,0,2.504738,18.47725,0,4.440892E-16,0.4628068,2.636567,2.504738,0,0,0,10.62527,0,2.17376,-2.17376,11.70868,83.63329,0.1393829,2.755212,0.3702454,0,11.08808
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,43.44757,43.44757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.415289,8.451514,0,0,0,11.70868,83.63329,0.1393829,0,0,0,8.451514
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,44.06767,44.06767,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.415289,8.451514,0,0.3297747,-0.3297747,11.36107,81.15034,0.1393829,0.3446145,0,0,8.451514
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,43.71628,43.71628,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.781705,8.121739,0,1.125875,-1.125875,10.17429,72.67339,0.1393829,1.176539,0,0,8.121739
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,42.35897,42.35897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.032677,6.995865,0,0,0,10.17429,72.67339,0.1393829,0,0,0,6.995865
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,41.1188,41.1188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.032677,6.995865,0,0,0,10.17429,72.67339,0.1393829,0,0,0,6.995865
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,39.83728,39.83728,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.032677,6.995865,0,2.044515,-2.044515,8.019186,57.27979,0.1393829,2.136518,0,0,6.995865
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,38.5971,38.5971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.30436,4.95135,0,0,0,8.019186,57.27979,0.1393829,0,0,0,4.95135
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.30436,4.95135,0,0,0,8.019186,57.27979,0.1393829,0,0,0,4.95135
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,36.60593,36.60593,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.30436,4.95135,0,0.7766506,-0.7766506,7.200525,51.43222,0.1393829,0.8115999,0,0,4.95135
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,35.92383,35.92383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.167305,4.174699,0,0,0,7.200525,51.43222,0.1393829,0,0,0,4.174699
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,35.18661,35.18661,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.167305,4.174699,0,0.237355,-0.237355,6.950331,49.64512,0.1393829,0.248036,0,0,4.174699
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,34.68365,34.68365,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.431034,3.937344,0,0.2256672,-0.2256672,6.712457,47.94602,0.1393829,0.2358222,0,0,3.937344
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,34.14624,34.14624,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.681775,3.711677,0,0.3216217,-0.3216217,6.373437,45.52446,0.1393829,0.3360947,0,0,3.711677
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,33.6984,33.6984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.039132,3.390055,0,0,0,6.373437,45.52446,0.1393829,0,0,0,3.390055
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,33.33323,33.33323,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.039132,3.390055,0,0.05383421,-0.05383421,6.316691,45.11913,0.1393829,0.05625675,0,0,3.390055
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,33.17477,33.17477,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.098948,3.336221,0,0.1718071,-0.1718071,6.135591,43.82556,0.1393829,0.1795384,0,0,3.336221
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,32.86472,32.86472,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.289845,3.164414,0,0.9371644,-0.9371644,5.147733,36.76944,0.1393829,0.9793367,0,0,3.164414
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,33.50548,33.50548,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,2.099115,1.994159,9.331139,2.227249,1.994159,0,1.994159,7.039558,50.28246,0.139565,3.190973,0,5,2.227249
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.712745,47.86901,35.18661,2.208938,2.208938,5,0,1.53,2.208938,77.53704,0,0,1.712745,0,0,2.791062,2.651509,7.336979,4.021993,4.364254,0,4.364254,11.17985,79.85593,0.1398326,2.429832,1.370196,5,5.734738
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.269185,54.28423,36.7575,0,0,1.25,0,0.50625,0,0,0.5094311,0,2.269185,0,0,0.7405689,0.7035404,2.972725,7.949821,2.972725,0,2.972725,14.00003,100,0.1396224,0,1.815348,5,10.21901
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.537959,58.52075,38.34907,0.4913594,0.4913594,0,0,0,0.4913594,516.5179,2.020739,0,2.537959,0.5172204,0.4913594,0,0,0,10.62527,0,0,0,14.00003,100,0.1396224,0.5404954,2.030367,0,13.16323
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.369929,58.87796,39.99575,0.5405871,0.5405871,0,0,0,0.5405871,438.3991,1.80089,0,2.369929,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.1396224,0.5946458,1.895943,0,12.9952
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.687932,54.74017,41.6631,0.1220522,0.1220522,0,0,0,0.1220522,1382.96,1.559456,0,1.687932,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.1396224,0.1342574,1.350346,0,12.31321
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4853917,46.26762,42.71036,1.28342,1.28342,0,0,0,1.28342,37.82018,0,0,0.4853917,1.350968,1.28342,0,0,0,10.62527,0,0.8655764,-0.8655764,13.08763,93.48289,0.1396224,1.411762,0.3883133,0,11.11067
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,43.21332,43.21332,3.127234,3.127234,4.139604,0,1.295112,3.127234,0,2.220446E-16,0,0,0,0,1.01237,0.9617515,0.9617515,9.759698,0.9617515,0,0.9617515,14.00003,100,0.1397097,3.439957,0,5,9.759698
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,43.83341,43.83341,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.1397097,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,43.48203,43.48203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.1397097,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,42.12472,42.12472,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1397608,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,40.92588,40.92588,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1397608,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,39.63058,39.63058,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1397608,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,38.42485,38.42485,4.676319,4.676319,5,0,1.53,4.676319,0,0,0,0,0,0,0.3236811,0.307497,2.884255,8.029445,0.307497,0,0.307497,11.5555,82.53913,0.1397887,5.143951,0,5,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,37.24669,37.24669,0.6456788,0.6456788,0,0,0,0.6456788,0,0,0,0,0.6796619,0.6456788,0,0,2.576758,8.306192,0,0.6796619,-0.6796619,10.83907,77.42181,0.1397887,0.7102467,0,0,8.306192
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,36.46813,36.46813,0.3333532,0.3333532,0,0,0,0.3333532,0,0,5.551115E-17,0,0.3508981,0.3333532,0,0,3.331938,7.62653,0,0.3508981,-0.3508981,10.4692,74.77982,0.1397887,0.3666885,0,0,7.62653
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,35.79292,35.79292,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,3.721824,7.275632,0,0.01961325,-0.01961325,10.44852,74.63215,0.1397887,0.02049584,0,0,7.275632
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,35.0557,35.0557,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,3.743617,7.256019,0,0.5681229,-0.5681229,9.849668,70.35462,0.1397887,0.5936884,0,0,7.256019
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,34.57341,34.57341,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,4.374865,6.687896,0,0.6749776,-0.6749776,9.138178,65.27257,0.1397887,0.7053516,0,0,6.687896
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,34.02911,34.02911,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,5.12484,6.012918,0,0.006201938,-0.006201938,9.13164,65.22588,0.1397887,0.006481025,0,0,6.012918
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,33.60194,33.60194,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,5.131731,6.006717,0,0.1037395,-0.1037395,9.02229,64.4448,0.1397887,0.1084078,0,0,6.006717
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,33.22989,33.22989,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,5.246997,5.902977,0,0.1929068,-0.1929068,8.818948,62.99236,0.1397887,0.2015876,0,0,5.902977
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,33.07831,33.07831,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,5.461338,5.71007,0,0.3906377,-0.3906377,8.40718,60.05117,0.1397887,0.4082164,0,0,5.71007
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,32.76826,32.76826,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,5.89538,5.319433,0,2.728786,-2.728786,5.530787,39.50554,0.1397887,2.851581,0,0,5.319433
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,33.38836,33.38836,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,8.927363,2.590647,0,0.7445012,-0.7445012,4.746014,33.90003,0.1397887,0.7780038,0,0,2.590647
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.295275,44.4745,35.09015,0.9730383,0.9730383,0,0,0,0.9730383,133.1165,0,0,1.295275,1.024251,0.9730383,0,0,9.754587,1.846146,0.271024,0,0.271024,5.00313,35.73657,0.1397696,1.070342,1.03622,0,3.14142
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.871314,59.6366,36.64038,0.9285561,0.9285561,0,0,0,0.9285561,309.2235,0,0,2.871314,0.9774275,0.9285561,0,0,9.483563,2.090067,1.893886,0,1.893886,6.799828,48.5701,0.139636,1.021412,2.297051,0,4.961381
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.561952,58.6062,38.23194,3.424598,3.424598,5,0,1.53,3.424598,74.81031,0,0,2.561952,0,0,1.575402,1.496632,7.589677,3.794565,4.058584,0,4.058584,10.65014,76.07227,0.1399235,3.767058,2.049562,5,6.356517
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.396082,58.93537,39.83728,1.697897,1.697897,2.776158,0,0.922891,1.697897,141.1206,0,0,2.396082,0,0,1.078261,1.024347,3.531093,7.44729,3.420429,0,3.420429,13.89504,99.25011,0.1399156,1.867687,1.916866,5,9.843372
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.716214,54.80674,41.50463,1.748909,1.748909,0,0,0,1.748909,98.13055,0,0,1.716214,1.840957,1.748909,0,0,0.1106636,10.52568,0,0.1247427,-0.1247427,13.76355,98.3109,0.1399156,1.9238,1.372971,0,12.24189
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5099534,46.28969,42.55189,1.28053,1.28053,0,0,0,1.28053,39.82361,0,2.220446E-16,0.5099534,1.347927,1.28053,0,0,0.2492666,10.40093,0,0.8379732,-0.8379732,12.88025,92.00161,0.1399156,1.408583,0.4079628,0,10.91089
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,43.05486,43.05486,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,1.180348,9.562961,0,0.9925308,-0.9925308,11.83403,84.52863,0.1399156,1.037195,0,0,9.562961
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,43.67494,43.67494,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,2.28316,8.57043,0,1.653668,-1.653668,10.09091,72.0778,0.1399156,1.728083,0,0,8.57043
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,43.28911,43.28911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.120569,6.916762,0,0,0,10.09091,72.0778,0.1399156,0,0,0,6.916762
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,41.9318,41.9318,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0.2037477,0.1935603,4.120569,6.916762,0.1935603,0,0.1935603,10.27454,73.38943,0.139933,5.275877,0,5,6.916762
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,40.69163,40.69163,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,3.927009,7.090967,3.200021,0,3.200021,13.31035,95.07372,0.1402211,1.794712,0,5,7.090967
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,39.417,39.417,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,0.7269872,9.970985,0,1.647785,-1.647785,11.57343,82.66719,0.1402211,1.721935,0,0,9.970985
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,38.21127,38.21127,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.557859,8.323201,0,2.040471,-2.040471,9.422585,67.30404,0.1402211,2.132292,0,0,8.323201
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,37.04688,37.04688,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,4.825049,6.28273,0,0.4498956,-0.4498956,8.948353,63.91668,0.1402211,0.4701409,0,0,6.28273
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,36.29588,36.29588,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.324933,5.832834,0,0.2035672,-0.2035672,8.733774,62.38398,0.1402211,0.2127277,0,0,5.832834
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,35.63445,35.63445,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.551119,5.629267,0,0.4389787,-0.4389787,8.27105,59.07881,0.1402211,0.4587328,0,0,5.629267
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,34.91791,34.91791,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,6.038873,5.190289,0,0.4319317,-0.4319317,7.815754,55.8267,0.1402211,0.4513686,0,0,5.190289
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,34.43562,34.43562,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.518797,4.758357,0,0.3259342,-0.3259342,7.472189,53.37267,0.1402211,0.3406012,0,0,4.758357
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,33.91198,33.91198,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,6.880946,4.432423,0,0.4466542,-0.4466542,7.001375,50.00972,0.1402211,0.4667536,0,0,4.432423
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,33.48481,33.48481,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.377229,3.985769,0,0.576825,-0.576825,6.393348,45.66668,0.1402211,0.6027821,0,0,3.985769
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,33.13343,33.13343,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,8.018146,3.408943,0,0.113352,-0.113352,6.273864,44.81322,0.1402211,0.1184529,0,0,3.408943
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,32.98185,32.98185,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.144092,3.295591,0,0.3751725,-0.3751725,5.878397,41.98847,0.1402211,0.3920552,0,0,3.295591
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,32.67181,32.67181,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.56095,2.920419,0,0.8615112,-0.8615112,4.970285,35.50196,0.1402211,0.9002792,0,0,2.920419
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,33.2919,33.2919,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.518185,2.058908,0,0.7358833,-0.7358833,4.194596,29.96134,0.1402211,0.7689981,0,0,2.058908
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.319746,44.54591,34.97992,2.58164,2.58164,5,0,1.53,2.58164,51.12046,-4.440892E-16,0,1.319746,0,0,2.41836,2.297442,10.33583,1.323025,3.617188,0,3.617188,7.626162,54.47248,0.140525,2.839804,1.055797,5,2.642771
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.238932,53.76318,36.53014,1.794641,1.794641,5,0,1.53,1.794641,124.7565,0,0,2.238932,0,0,3.205359,3.045091,6.718645,4.578494,5.284023,0,5.284023,12.63903,90.27857,0.1407224,1.974106,1.791146,5,6.817426
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.588066,58.68752,38.09414,0.8909826,0.8909826,0,0,0,0.8909826,290.4733,0.2155674,0,2.588066,0.9378764,0.8909826,0,0,1.434622,9.334114,1.434622,0,1.434622,14.00003,100,0.1406216,0.9800808,2.070453,0,11.92218
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.423288,59.05823,39.72704,1.510182,1.510182,0,0,0,1.510182,160.4633,0.8336232,0,2.423288,1.589665,1.510182,0,0,0,10.62527,0,0,0,14.00003,100,0.1406216,1.6612,1.93863,0,13.04856
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.746236,54.89595,41.35305,1.164698,1.164698,0,0,0,1.164698,149.9304,0.5202384,0,1.746236,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.1406216,1.281168,1.396989,0,12.37151
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5367693,46.29342,42.35897,0.1754633,0.1754633,0,0,0,0.1754633,305.9153,0.352071,0,0.5367693,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.1406216,0.1930097,0.4294154,0,11.16204
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,42.86194,42.86194,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1406216,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,43.48203,43.48203,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1407526,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,43.09619,43.09619,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1407526,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,41.73889,41.73889,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1407526,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,40.49871,40.49871,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1407526,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,39.22408,39.22408,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.1408994,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,38.03902,38.03902,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1411607,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,36.8953,36.8953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1411607,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,36.13742,36.13742,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1411607,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,35.49666,35.49666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1411607,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,34.78011,34.78011,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1411607,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,34.31849,34.31849,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1411607,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,33.79486,33.79486,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1411607,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,33.34702,33.34702,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1411607,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,33.02319,33.02319,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1411607,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,32.84406,32.84406,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1411607,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,32.55468,32.55468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1411607,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,33.1541,33.1541,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1411607,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.34654,44.60606,34.84212,1.206826,1.206826,0,0,0,1.206826,111.5769,0,0,1.34654,1.270343,1.206826,0,0,5.339006,5.820168,0.07619639,0,0.07619639,9.007288,64.33764,0.1411553,1.327509,1.077232,0,7.166708
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.266085,53.84375,36.39234,1.2142,1.2142,0,0,0,1.2142,186.6319,0,0,2.266085,1.278105,1.2142,0,0,5.26281,5.888745,0.9879798,0,0.9879798,9.944568,71.03249,0.1410859,1.33562,1.812868,0,8.15483
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.4042,66.58546,37.96323,1.584725,1.584725,0,0,0,1.584725,214.8133,0,0,3.4042,1.668132,1.584725,0,0,4.27483,6.777927,1.736068,0,1.736068,11.59155,82.7966,0.1409642,1.743198,2.72336,0,10.18213
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.232441,66.75981,39.5479,1.046203,1.046203,0,0,0,1.046203,308.9687,0,0,3.232441,1.101267,1.046203,0,0,2.538762,8.340388,2.131174,0,2.131174,13.61336,97.23807,0.140815,1.150824,2.585953,0,11.57283
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.143758,58.15642,41.16014,0,0,0,0,0,0,0,1.73617,0,2.143758,0,0,0,0,0.4075878,10.25844,0.4075878,0,0.4075878,14.00003,100,0.1407866,0,1.715006,0,12.4022
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6387206,46.90767,42.2074,0,0,0,0,0,0,0,0.6387206,0,0.6387206,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407866,0,0.5109765,0,11.264
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,42.71036,42.71036,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1407866,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,43.28911,43.28911,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1407866,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,42.90327,42.90327,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1407866,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,41.54597,41.54597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1407866,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,40.30579,40.30579,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.1409207,3.745228,0,5,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,39.06561,39.06561,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1411077,3.050583,0,5,6.417198
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,37.90123,37.90123,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1411077,1.782637,0,0,8.321063
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,36.77818,36.77818,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1411077,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,36.02029,36.02029,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1411077,0.1212781,0,0,6.332414
