Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,35.36575,35.36575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1411077,0,0,0,6.216358
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,34.66987,34.66987,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1411077,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,34.22203,34.22203,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1411077,0.3095509,0,0,5.993872
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,33.6984,33.6984,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1411077,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,33.27122,33.27122,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1411077,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,32.94051,32.94051,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1411077,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,32.7476,32.7476,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1411077,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,32.45822,32.45822,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1411077,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,33.05764,33.05764,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1411077,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.375285,44.70358,34.72499,1.487095,1.487095,4.806426,0,1.477154,1.487095,92.48133,0,0,1.375285,0,0,3.319331,3.153364,11.14748,0.5925454,4.52865,0,4.52865,7.720858,55.14887,0.1413251,1.635805,1.100228,5,1.967831
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.999431,60.42884,36.27521,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,381.8753,0,0,2.999431,0,0,3.505263,3.33,6.618827,4.66833,6.329431,0,6.329431,13.72548,98.03896,0.1413388,0.8639925,2.399544,5,7.667761
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.35256,65.87046,37.82544,0.3900625,0.3900625,0,0,0,0.3900625,859.4929,2.652572,0,3.35256,0.4105921,0.3900625,0,0,0.2893961,10.36482,0.2893961,0,0.2893961,14.00003,100,0.1413187,0.4290688,2.682048,0,13.71738
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.484544,59.24099,39.39633,0.3642585,0.3642585,0,0,0,0.3642585,682.0825,2.101114,0,2.484544,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1413187,0.4006844,1.987635,0,13.10982
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.812132,55.07224,41.00167,0.5448115,0.5448115,0,0,0,0.5448115,332.6162,1.238646,0,1.812132,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1413187,0.5992926,1.449705,0,12.43741
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5971166,46.38701,42.0076,1.313196,1.313196,0,0,0,1.313196,45.47049,0,0,0.5971166,1.382311,1.313196,0,0,0,10.62527,0,0.7851947,-0.7851947,13.17236,94.0881,0.1413187,1.444515,0.4776933,0,11.22239
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,42.51744,42.51744,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.8724385,9.840079,0,0.09263334,-0.09263334,13.07472,93.39064,0.1413187,0.09680184,0,0,9.840079
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,43.13753,43.13753,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,0.9753645,9.747446,0,1.042144,-1.042144,11.9762,85.54411,0.1413187,1.08904,0,0,9.747446
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,42.74481,42.74481,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.133302,8.705302,0,2.874107,-2.874107,8.946625,63.90434,0.1413187,3.003442,0,0,8.705302
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,41.3875,41.3875,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.326754,5.831195,0,2.641758,-2.641758,6.161968,44.01397,0.1413187,2.760637,0,0,5.831195
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,40.14733,40.14733,2.772643,2.772643,5,0,1.53,2.772643,0,0,0,0,0,0,2.227357,2.115989,8.262041,3.189437,2.115989,0,2.115989,8.169372,58.35254,0.1415041,3.049907,0,5,3.189437
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,38.92782,38.92782,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,6.146051,5.093828,2.674614,0,2.674614,10.70673,76.47651,0.1417378,2.403079,0,5,5.093828
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,37.77032,37.77032,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,3.471438,7.50098,3.33,0,3.33,13.86585,99.04158,0.1419392,0.7184033,0,5,7.50098
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,36.64038,36.64038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1414376,10.49798,0,0,0,13.86585,99.04158,0.1419392,0,0,0,10.49798
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,35.91005,35.91005,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,0.1414376,10.49798,0,0.02186469,-0.02186469,13.8428,98.87695,0.1419392,0.0228486,0,0,10.49798
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,35.26929,35.26929,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,0.1657317,10.47612,0,0.6551925,-0.6551925,13.15217,93.94386,0.1419392,0.6846762,0,0,10.47612
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,34.58719,34.58719,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,0.8937234,9.820923,0,0.03557271,-0.03557271,13.11467,93.67603,0.1419392,0.03717348,0,0,9.820923
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,34.12557,34.12557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9332486,9.785351,0,0,0,13.11467,93.67603,0.1419392,0,0,0,9.785351
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,33.60194,33.60194,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,0.9332486,9.785351,0,0.4534414,-0.4534414,12.6367,90.26197,0.1419392,0.4738462,0,0,9.785351
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,33.17477,33.17477,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,1.437072,9.331909,0,0.02272323,-0.02272323,12.61275,90.09088,0.1419392,0.02374578,0,0,9.331909
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,32.84406,32.84406,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,1.46232,9.309186,0,0.3272279,-0.3272279,12.26782,87.62711,0.1419392,0.3419532,0,0,9.309186
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,32.67181,32.67181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.825907,8.981958,0,0,0,12.26782,87.62711,0.1419392,0,0,0,8.981958
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,32.36176,32.36176,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,1.825907,8.981958,0,0.1881608,-0.1881608,12.06948,86.21041,0.1419392,0.196628,0,0,8.981958
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,32.96118,32.96118,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,2.034975,8.793797,0,0.3437147,-0.3437147,11.70717,83.62251,0.1419392,0.3591818,0,0,8.793797
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.405958,44.83845,34.62853,0.6854905,0.6854905,0,0,0,0.6854905,205.1025,0,0,1.405958,0.7215689,0.6854905,0,0,2.41688,8.450083,0.6843894,0,0.6843894,12.35644,88.26013,0.1418915,0.7540395,1.124767,0,9.856041
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.325495,54.09733,36.15808,0.4199195,0.4199195,0,0,0,0.4199195,553.7953,0.1509837,0,2.325495,0.4420205,0.4199195,0,0,1.73249,9.066033,1.73249,0,1.73249,14.00003,100,0.141771,0.4619115,1.860396,0,11.39153
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.676564,59.06023,37.70831,2.104871,2.104871,0,0,0,2.104871,127.1604,0.4609097,0,2.676564,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.141771,2.315358,2.141251,0,13.30184
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.517313,59.38476,39.25853,0.5501791,0.5501791,0,0,0,0.5501791,457.5443,1.938177,0,2.517313,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.141771,0.6051971,2.01385,0,13.14259
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.847443,55.20791,40.85009,0.01323437,0.01323437,0,0,0,0.01323437,13959.43,1.833512,0,1.847443,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.141771,0.01455781,1.477954,0,12.47272
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6306422,46.52681,41.89735,1.27481,1.27481,0,0,0,1.27481,49.46951,0,0,0.6306422,1.341905,1.27481,0,0,0,10.62527,0,0.7112628,-0.7112628,13.25029,94.64474,0.141771,1.402291,0.5045137,0,11.25592
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,42.40031,42.40031,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.790292,9.914011,0,0.6400717,-0.6400717,12.5756,89.82551,0.141771,0.668875,0,0,9.914011
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,42.97906,42.97906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.501483,9.27394,0,0,0,12.5756,89.82551,0.141771,0,0,0,9.27394
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,42.59323,42.59323,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.501483,9.27394,0,1.198868,-1.198868,11.31188,80.79897,0.141771,1.252817,0,0,9.27394
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,41.23593,41.23593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.833559,8.075071,0,0,0,11.31188,80.79897,0.141771,0,0,0,8.075071
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,39.99575,39.99575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.833559,8.075071,0,0,0,11.31188,80.79897,0.141771,0,0,0,8.075071
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,38.79691,38.79691,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.833559,8.075071,0,2.22295,-2.22295,8.968683,64.0619,0.141771,2.322982,0,0,8.075071
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,37.65319,37.65319,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.303503,5.852122,0,2.874926,-2.874926,5.938245,42.41595,0.141771,3.004298,0,0,5.852122
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,36.54392,36.54392,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.497866,2.977196,0,0.6871056,-0.6871056,5.213972,37.24258,0.141771,0.7180254,0,0,2.977196
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,35.8067,35.8067,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.261316,2.29009,0,0.2252218,-0.2252218,4.976567,35.54684,0.141771,0.2353568,0,0,2.29009
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,35.17283,35.17283,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.511562,2.064868,0,0.3911207,-0.3911207,4.56429,32.60201,0.141771,0.4087211,0,0,2.064868
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,34.49073,34.49073,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,9.946141,1.673747,0,0.682327,-0.682327,3.845054,27.46462,0.141771,0.7130318,0,0,1.673747
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,34.02911,34.02911,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.70428,0.9914201,0,0.3885689,-0.3885689,3.435467,24.539,0.141771,0.4060545,0,0,0.9914201
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,33.50548,33.50548,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.13603,0.6028513,3.33,0,3.33,6.594582,47.10406,0.141991,0.8609815,0,5,0.6028513
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,33.07831,33.07831,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.806026,3.599851,3.33,0,3.33,9.753697,69.66913,0.1420942,0,0,5,3.599851
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,32.76826,32.76826,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.476026,6.596851,3.33,0,3.33,12.91281,92.23419,0.1422118,0.1094555,0,5,6.596851
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,32.57535,32.57535,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.146025,9.593851,0,0.6887588,-0.6887588,12.1868,87.04838,0.1422118,0.719753,0,0,9.593851
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,32.28597,32.28597,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.911313,8.905092,0.9662994,0,0.9662994,13.10351,93.59631,0.1422952,4.381127,0,5,8.905092
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,32.86472,32.86472,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,0.9450136,9.774762,0,0.8305148,-0.8305148,12.22807,87.34318,0.1422952,0.867888,0,0,9.774762
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.438698,44.98985,34.53207,0.7384271,0.7384271,0,0,0,0.7384271,194.8327,0,0,1.438698,0.7772917,0.7384271,0,0,1.867808,8.944247,0.6614062,0,0.6614062,12.85553,91.82507,0.1422494,0.8122698,1.150958,0,10.38295
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.357696,54.2703,36.06163,0.8152483,0.8152483,0,0,0,0.8152483,289.1997,0.2931378,0,2.357696,0.8581561,0.8152483,0,0,1.206402,9.539513,1.206402,0,1.206402,14.00003,100,0.1421658,0.8967732,1.886157,0,11.89721
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.709327,59.22955,37.59118,1.66026,1.66026,0,0,0,1.66026,163.1869,0.9616849,0,2.709327,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1421658,1.826286,2.167462,0,13.3346
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.551424,59.5657,39.1414,0,0,0,0,0,0,0,2.551424,0,2.551424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421658,0,2.04114,0,13.1767
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.884073,55.39375,40.73296,0.9724005,0.9724005,0,0,0,0.9724005,193.7548,0.8604932,0,1.884073,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1421658,1.069641,1.507258,0,12.50935
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.66683,46.63749,41.73889,0.728354,0.728354,0,0,0,0.728354,91.55302,0,1.110223E-16,0.66683,0.7666884,0.728354,0,0,0,10.62527,0,0.09985837,-0.09985837,13.89477,99.24815,0.1421658,0.8011894,0.533464,0,11.2921
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,42.24185,42.24185,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.1109537,10.52542,0,0.5197417,-0.5197417,13.34691,95.3349,0.1421658,0.54313,0,0,10.52542
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,42.82749,42.82749,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.6884444,10.00567,0,1.842448,-1.842448,11.4048,81.46271,0.1421658,1.925358,0,0,10.00567
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,42.43476,42.43476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735609,8.163226,0,0,0,11.4048,81.46271,0.1421658,0,0,0,8.163226
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,41.08435,41.08435,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.735609,8.163226,0,1.483483,-1.483483,9.841073,70.29324,0.1421658,1.55024,0,0,8.163226
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,39.87862,39.87862,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.383924,6.679743,0,2.73731,-2.73731,6.955695,49.68343,0.1421658,2.860489,0,0,6.679743
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,38.65911,38.65911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.425379,3.942433,0,0,0,6.955695,49.68343,0.1421658,0,0,0,3.942433
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,37.51539,37.51539,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.425379,3.942433,1.684385,0,1.684385,8.553642,61.09732,0.142311,3.54966,0,5,3.942433
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,36.41301,36.41301,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.740994,5.458379,3.33,0,3.33,11.71276,83.66239,0.1424132,0,0,5,5.458379
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,35.67579,35.67579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.410994,8.455379,0,0,0,11.71276,83.66239,0.1424132,0,0,0,8.455379
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,35.0557,35.0557,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.410994,8.455379,0,0.6010041,-0.6010041,11.07924,79.1373,0.1424132,0.6280493,0,0,8.455379
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,34.37361,34.37361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078777,7.854375,0,0,0,11.07924,79.1373,0.1424132,0,0,0,7.854375
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,33.91198,33.91198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078777,7.854375,0,0,0,11.07924,79.1373,0.1424132,0,0,0,7.854375
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,33.40902,33.40902,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.078777,7.854375,0,0.2224996,-0.2224996,10.84471,77.46205,0.1424132,0.232512,0,0,7.854375
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,32.98185,32.98185,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.325999,7.631876,0,0.3096707,-0.3096707,10.51829,75.13047,0.1424132,0.3236059,0,0,7.631876
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,32.67181,32.67181,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.670077,7.322205,0,0.2122561,-0.2122561,10.29455,73.53235,0.1424132,0.2218076,0,0,7.322205
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,32.47889,32.47889,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.905917,7.109949,0,0.3006399,-0.3006399,9.977648,71.26877,0.1424132,0.3141687,0,0,7.109949
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,32.18951,32.18951,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.239962,6.809309,0,0.103076,-0.103076,9.868996,70.49268,0.1424132,0.1077145,0,0,6.809309
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,32.76826,32.76826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.35449,6.706233,0,0,0,9.868996,70.49268,0.1424132,0,0,0,6.706233
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.473656,45.13689,34.41495,1.157606,1.157606,0,0,0,1.157606,127.3021,0,0,1.473656,1.218532,1.157606,0,0,4.35449,6.706233,0.2551238,0,0.2551238,10.11103,72.22148,0.1423955,1.273366,1.178925,0,8.179889
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.39201,54.43903,35.9445,0.03389422,0.03389422,0,0,0,0.03389422,7057.281,0,0,2.39201,0.03567813,0.03389422,0,0,4.099367,6.935844,2.356332,0,2.356332,12.34644,88.18868,0.1422326,0.03728364,1.913608,0,9.327855
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.743772,59.41548,37.47405,0,0,0,0,0,0,0,1.000738,0,2.743772,0,0,0,0,1.743034,9.056543,1.743034,0,1.743034,14.00003,100,0.1421124,0,2.195018,0,11.80032
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.587383,59.74869,39.01049,0.3517373,0.3517373,0,0,0,0.3517373,735.601,2.217133,0,2.587383,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1421124,0.386911,2.069906,0,13.21266
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.922836,55.55293,40.5745,1.822759,1.822759,0,0,0,1.822759,105.4904,0.004142612,0,1.922836,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1421124,2.005035,1.538269,0,12.54811
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7055787,46.77515,41.58731,1.099098,1.099098,0,0,0,1.099098,64.19614,0,0,0.7055787,1.156946,1.099098,0,0,0,10.62527,0,0.451367,-0.451367,13.52425,96.60156,0.1421124,1.209008,0.564463,0,11.33085
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,42.09027,42.09027,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.5015188,10.17391,0,0.1545788,-0.1545788,13.36131,95.43771,0.1421124,0.1615349,0,0,10.17391
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,42.66902,42.66902,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.6732731,10.01933,0,2.853518,-2.853518,10.35343,73.95294,0.1421124,2.981926,0,0,10.01933
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,42.24185,42.24185,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,3.843849,7.16581,0,1.40197,-1.40197,8.875627,63.39721,0.1421124,1.465059,0,0,7.16581
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,40.92588,40.92588,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.401593,5.76384,1.683369,0,1.683369,10.47261,74.80421,0.1422569,3.550836,0,5,5.76384
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,39.72704,39.72704,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,3.718224,7.278872,1.879533,0,1.879533,12.25569,87.54049,0.142418,3.323699,0,5,7.278872
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,38.50064,38.50064,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,1.838691,8.970452,0,1.717382,-1.717382,10.44541,74.60994,0.142418,1.794664,0,0,8.970452
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.746893,7.25307,0,0,0,10.44541,74.60994,0.142418,0,0,0,7.25307
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,36.29588,36.29588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.746893,7.25307,0,0,0,10.44541,74.60994,0.142418,0,0,0,7.25307
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,35.53799,35.53799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.746893,7.25307,0,0,0,10.44541,74.60994,0.142418,0,0,0,7.25307
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,34.91791,34.91791,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.746893,7.25307,0,0.09485433,-0.09485433,10.34543,73.89577,0.142418,0.09912277,0,0,7.25307
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,34.25648,34.25648,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,3.852287,7.158216,0,0.3197502,-0.3197502,10.00838,71.4883,0.142418,0.3341389,0,0,7.158216
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,33.81553,33.81553,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.207565,6.838466,0,0.9755905,-0.9755905,8.980019,64.14286,0.142418,1.019492,0,0,6.838466
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,33.31256,33.31256,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.291554,5.862875,0,0.519303,-0.519303,8.432625,60.23292,0.142418,0.5426716,0,0,5.862875
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,32.88539,32.88539,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,5.868558,5.343572,0,0.1290063,-0.1290063,8.29664,59.2616,0.142418,0.1348116,0,0,5.343572
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,32.59602,32.59602,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,6.011898,5.214566,0,0.3049106,-0.3049106,7.975237,56.96586,0.142418,0.3186316,0,0,5.214566
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,32.38243,32.38243,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.350688,4.909655,0,0.423436,-0.423436,7.528896,53.77772,0.142418,0.4424906,0,0,4.909655
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,32.08617,32.08617,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,6.821172,4.486219,0,0.4906463,-0.4906463,7.011709,50.08354,0.142418,0.5127254,0,0,4.486219
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,32.67181,32.67181,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.366335,3.995573,0,2.546106,-2.546106,4.327878,30.91335,0.142418,2.660681,0,0,3.995573
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.51065,45.30042,34.29782,1.635821,1.635821,4.722388,0,1.454212,1.635821,92.34814,0,0,1.51065,0,0,3.086567,2.932239,10.19534,1.449467,4.442889,0,4.442889,8.542773,61.01968,0.1426212,1.799403,1.20852,5,2.960117
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.42783,54.64546,35.84804,0.6116195,0.6116195,4.111222,0,1.287364,0.6116195,396.951,4.440892E-16,0,2.42783,0,0,3.499602,3.324622,5.752452,5.448067,5.752452,0,5.752452,14.00003,100,0.1426441,0.6727814,1.942264,5,7.875897
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.779871,59.61794,37.35693,1.565696,1.565696,0,0,0,1.565696,177.5486,1.13177,0,2.779871,1.648101,1.565696,0,0,0,10.62527,0,0,0,14.00003,100,0.1426441,1.722266,2.223897,0,13.40515
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.624501,59.9757,38.90715,1.480851,1.480851,0,0,0,1.480851,177.2292,1.06571,0,2.624501,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1426441,1.628936,2.099601,0,13.24977
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.962762,55.76907,40.45737,0.9483402,0.9483402,0,0,0,0.9483402,206.9682,0.9645095,0,1.962762,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1426441,1.043174,1.57021,0,12.58804
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7467088,47.00295,41.50463,0,0,0,0,0,0,0,0.7467088,0,0.7467088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426441,0,0.597367,0,11.37198
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,41.97314,41.97314,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1426441,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,42.55189,42.55189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1426441,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,42.16606,42.16606,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1426441,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,40.85009,40.85009,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1426441,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,39.63058,39.63058,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1426441,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,38.42485,38.42485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1426441,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,37.28114,37.28114,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1426441,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,36.19942,36.19942,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1426441,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,35.46221,35.46221,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1426441,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,34.84212,34.84212,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1426441,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,34.20136,34.20136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1426441,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,33.73974,33.73974,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1426441,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,33.22989,33.22989,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1426441,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,32.8096,32.8096,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1426441,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,32.51334,32.51334,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1426441,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,32.32042,32.32042,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1426441,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,32.03105,32.03105,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.142927,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,32.6098,32.6098,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1431933,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.032685,49.44956,34.2427,0,0,2.193453,0,0.7638127,0,0,0,0,2.032685,0,0,2.193453,2.08378,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.1430479,0,1.626148,5,8.95314
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.465112,54.88956,35.77225,0.9401159,0.9401159,0,0,0,0.9401159,262.2137,1.475517,0,2.465112,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.1430479,1.034127,1.97209,0,13.09039
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.816516,59.90003,37.3018,0,0,0,0,0,0,0,2.816516,0,2.816516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430479,0,2.253213,0,13.44179
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.662724,60.24667,38.83136,0.06620996,0.06620996,0,0,0,0.06620996,4021.636,2.593029,0,2.662724,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1430479,0.07283096,2.130179,0,13.288
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.432676,59.90008,40.38158,0.686958,0.686958,0,0,0,0.686958,354.1229,1.709562,0,2.432676,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1430479,0.7556539,1.946141,0,13.05795
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7907139,47.21793,41.3875,1.609926,1.609926,0,0,0,1.609926,49.11493,0,0,0.7907139,1.694659,1.609926,0,0,0,10.62527,0,0.903945,-0.903945,13.04719,93.194,0.1430479,1.770918,0.6325712,0,11.41599
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,41.89735,41.89735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.004383,9.72133,0,0,0,13.04719,93.194,0.1430479,0,0,0,9.72133
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,42.43476,42.43476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.004383,9.72133,0,0,0,13.04719,93.194,0.1430479,0,0,0,9.72133
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,42.04893,42.04893,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,1.004383,9.72133,0,1.993774,-1.993774,10.94556,78.18244,0.1430479,2.083494,0,0,9.72133
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,40.73296,40.73296,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.219688,7.727555,0,1.028917,-1.028917,9.860991,70.4355,0.1430479,1.075218,0,0,7.727555
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,39.51345,39.51345,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.362929,6.698638,0,2.445202,-2.445202,7.283521,52.02505,0.1430479,2.555236,0,0,6.698638
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,38.3284,38.3284,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.07982,4.253437,0,0.7056144,-0.7056144,6.539738,46.71232,0.1430479,0.7373671,0,0,4.253437
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,37.20535,37.20535,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.863836,3.547822,1.013599,0,1.013599,7.501323,53.58077,0.1431335,4.326359,0,5,3.547822
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,36.12363,36.12363,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.850236,4.460062,3.33,0,3.33,10.66044,76.14584,0.1432752,0.3221897,0,5,4.460062
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,35.38642,35.38642,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.520236,7.457061,3.33,0,3.33,13.81955,98.7109,0.1433741,0,0,5,7.457061
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,34.74566,34.74566,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.1902365,10.45406,0,0.5748329,-0.5748329,13.21363,94.38286,0.1433741,0.6007004,0,0,10.45406
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,34.1049,34.1049,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.8289397,9.879229,0,0.6178435,-0.6178435,12.56236,89.73098,0.1433741,0.6456465,0,0,9.879229
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,33.65706,33.65706,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.515432,9.261385,0,0.4472855,-0.4472855,12.09088,86.36327,0.1433741,0.4674134,0,0,9.261385
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,33.13343,33.13343,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,2.012416,8.814099,0,0.7101247,-0.7101247,11.34235,81.01659,0.1433741,0.7420803,0,0,8.814099
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,32.72692,32.72692,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.801444,8.103974,0,0.5995228,-0.5995228,10.71039,76.50265,0.1433741,0.6265014,0,0,8.103974
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,32.43755,32.43755,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.46758,7.504452,0,0.08888429,-0.08888429,10.6167,75.83342,0.1433741,0.09288408,0,0,7.504452
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,32.22396,32.22396,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.566341,7.415567,0,0.02826936,-0.02826936,10.5869,75.62057,0.1433741,0.02954148,0,0,7.415567
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,31.93459,31.93459,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.597751,7.387298,0,1.102822,-1.102822,9.424425,67.31718,0.1433741,1.152449,0,0,7.387298
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2828629,34.43859,32.51334,0.5973089,0.5973089,0,0,0,0.5973089,47.35622,0,0,0.2828629,0.6287462,0.5973089,0,0,4.823109,6.284476,0,0.3458833,-0.3458833,9.059832,64.71295,0.1433741,0.6570398,0.2262903,0,6.567338
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.589919,45.76033,34.14624,1.249545,1.249545,0,0,0,1.249545,127.2398,0,0,1.589919,1.315311,1.249545,0,0,5.207424,5.938592,0.2746079,0,0.2746079,9.320348,66.57378,0.1433553,1.3745,1.271935,0,7.528511
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.504433,55.12929,35.67579,1.527579,1.527579,0,0,0,1.527579,163.9478,0,0,2.504433,1.607978,1.527579,0,0,4.932816,6.18574,0.8964546,0,0.8964546,10.1708,72.64842,0.1432939,1.680337,2.003546,0,8.690172
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.855451,60.15642,37.20535,0,0,0,0,0,0,0,0,0,2.855451,0,0,0,0,4.036362,6.992549,2.855451,0,2.855451,12.87972,91.9978,0.1430989,0,2.284361,0,9.848
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.702802,60.51241,38.7349,1.497427,1.497427,0,0,0,1.497427,180.4964,0,0,2.702802,1.576239,1.497427,0,0,1.180911,9.562454,1.126563,0,1.126563,13.94847,99.63172,0.1430221,1.647169,2.162241,0,12.26526
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.046853,56.28812,40.26445,0.9626212,0.9626212,0,0,0,0.9626212,212.6332,0.9792196,0,2.046853,1.013286,0.9626212,0,0,0.05434752,10.57636,0.05434752,0,0.05434752,14.00003,100,0.1430184,1.058883,1.637482,0,12.62321
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8374395,47.46197,41.27726,2.07142,2.07142,0,0,0,2.07142,40.42829,0,4.440892E-16,0.8374395,2.180442,2.07142,0,0,0,10.62527,0,1.343002,-1.343002,12.58438,89.88824,0.1430184,2.278562,0.6699516,0,11.46271
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,41.73889,41.73889,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.492225,9.282272,0,1.173638,-1.173638,11.34726,81.05167,0.1430184,1.226452,0,0,9.282272
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,42.32453,42.32453,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,2.796267,8.108634,0,0.5177031,-0.5177031,10.80155,77.15377,0.1430184,0.5409998,0,0,8.108634
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,41.9318,41.9318,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.371492,7.590931,0,0.9015925,-0.9015925,9.851188,70.36549,0.1430184,0.9421641,0,0,7.590931
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,40.61584,40.61584,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.373262,6.689339,0,2.140115,-2.140115,7.595309,54.25209,0.1430184,2.23642,0,0,6.689339
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,39.39633,39.39633,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,6.751167,4.549224,0.7471196,0,0.7471196,8.304089,59.3148,0.1430811,4.634914,0,5,4.549224
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,38.23194,38.23194,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,6.004047,5.221632,2.960985,0,2.960985,11.11313,79.37931,0.1433292,2.071491,0,5,5.221632
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,37.08822,37.08822,0.4407895,0.4407895,3.644013,0,1.159816,0.4407895,0,0,0,0,0,0,3.203224,3.043062,3.043062,7.886518,3.043062,0,3.043062,14.00003,100,0.1434669,0.4848685,0,5,7.886518
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,36.02029,36.02029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434669,0,0,0,10.62527
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,35.28996,35.28996,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0,10.62527,0,0.01480137,-0.01480137,13.98443,99.88856,0.1434669,0.01546743,0,0,10.62527
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,34.66987,34.66987,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.01644597,10.61047,0,0.670762,-0.670762,13.27738,94.83824,0.1434669,0.7009463,0,0,10.61047
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,34.02911,34.02911,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.761737,9.939711,0,0.3757682,-0.3757682,12.88129,92.009,0.1434669,0.3926778,0,0,9.939711
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,33.58127,33.58127,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.179257,9.563943,0,0.2302715,-0.2302715,12.63856,90.27524,0.1434669,0.2406338,0,0,9.563943
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,33.07831,33.07831,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.435115,9.333672,0,0.05797603,-0.05797603,12.57745,89.83872,0.1434669,0.06058495,0,0,9.333672
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,32.67181,32.67181,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.499532,9.275695,0,0.4260795,-0.4260795,12.12832,86.63068,0.1434669,0.445253,0,0,9.275695
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,32.38243,32.38243,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,1.972954,8.849616,0,0.3773831,-0.3773831,11.73052,83.78928,0.1434669,0.3943653,0,0,8.849616
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,32.16885,32.16885,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.392268,8.472233,0,0.1528208,-0.1528208,11.56944,82.63866,0.1434669,0.1596978,0,0,8.472233
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,31.87947,31.87947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562069,8.319411,0,0,0,11.56944,82.63866,0.1434669,0,0,0,8.319411
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2954792,34.4488,32.43755,0,0,0,0,0,0,0,0,0,0.2954792,0,0,0,0,2.562069,8.319411,0.2954792,0,0.2954792,11.84975,84.64091,0.1434468,0,0.2363834,0,8.614891
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.632546,46.00799,34.06356,1.298076,1.298076,0,0,0,1.298076,125.7666,0,0,1.632546,1.366396,1.298076,0,0,2.26659,8.585343,0.2661503,0,0.2661503,12.10224,86.44443,0.1434287,1.427884,1.306037,0,10.21789
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.544936,55.4206,35.61378,1.387368,1.387368,0,0,0,1.387368,183.4362,0,0,2.544936,1.460388,1.387368,0,0,2.00044,8.824879,1.084548,0,1.084548,13.13114,93.79365,0.1433549,1.526105,2.035949,0,11.36981
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.895563,60.45021,37.12956,1.300832,1.300832,0,0,0,1.300832,222.5932,0.6103743,0,2.895563,1.369297,1.300832,0,0,0.9158921,9.800971,0.9158921,0,0.9158921,14.00003,100,0.1432926,1.430915,2.316451,0,12.69653
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.744366,60.79385,38.63844,0.9014856,0.9014856,0,0,0,0.9014856,304.427,1.795434,0,2.744366,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1432926,0.9916341,2.195493,0,13.36964
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.090922,56.59082,40.18866,1.22337,1.22337,0,0,0,1.22337,170.915,0.8031642,0,2.090922,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1432926,1.345707,1.672737,0,12.7162
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.886091,47.71485,41.16014,0.5404562,0.5404562,0,0,0,0.5404562,163.9524,0.3171897,0,0.886091,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1432926,0.5945019,0.7088728,0,11.51136
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,41.62176,41.62176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432926,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,42.16606,42.16606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432926,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,41.78023,41.78023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432926,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,40.45737,40.45737,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1432926,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,39.22408,39.22408,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1432926,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,38.05969,38.05969,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1432926,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,36.95042,36.95042,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1432926,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,35.91005,35.91005,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1432926,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,35.17283,35.17283,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1432926,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,34.53207,34.53207,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1432926,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,33.93266,33.93266,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1432926,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,33.48481,33.48481,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1432926,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,32.98185,32.98185,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1432926,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,32.57535,32.57535,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1432926,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,32.29976,32.29976,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1432926,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,32.08617,32.08617,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1432926,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,31.79679,31.79679,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1432926,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.327719,34.59443,32.36176,1.630908,1.630908,4.744238,0,1.460177,1.630908,20.09426,0,0,0.327719,0,0,3.11333,2.957664,11.60082,0.1845354,3.285383,0,3.285383,6.11131,43.65213,0.1435616,1.793999,0.2621752,5,0.5122544
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.175419,50.33641,33.96711,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,391.0918,0,0,2.175419,0,0,3.505263,3.33,8.315438,3.14138,5.505419,0,5.505419,11.33421,80.95847,0.1435911,0.6118668,1.740335,5,5.316799
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.343383,62.90806,35.51733,1.67544,1.67544,0,0,0,1.67544,199.5525,0,0,3.343383,1.763621,1.67544,0,0,2.810019,8.096256,1.579762,0,1.579762,12.8329,91.66341,0.143484,1.842984,2.674706,0,11.43964
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.937553,60.73917,37.0331,1.552551,1.552551,0,0,0,1.552551,189.2081,0.07303099,0,2.937553,1.634264,1.552551,0,0,1.230258,9.518043,1.230258,0,1.230258,14.00003,100,0.1434008,1.707806,2.350042,0,12.4556
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.787378,61.0909,38.54198,0.1051895,0.1051895,0,0,0,0.1051895,2649.864,2.676652,0,2.787378,0.1107258,0.1051895,0,0,0,10.62527,0,0,0,14.00003,100,0.1434008,0.1157084,2.229903,0,13.41265
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.136984,56.86629,40.07154,0.1394101,0.1394101,0,0,0,0.1394101,1532.875,1.990236,0,2.136984,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.1434008,0.1533512,1.709587,0,12.76226
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9363188,47.98123,41.04301,0,0,0,0,0,0,0,0.9363188,0,0.9363188,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434008,0,0.749055,0,11.56159
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,41.50463,41.50463,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1434008,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,42.04893,42.04893,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1434008,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,41.62176,41.62176,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1434008,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,40.30579,40.30579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1434008,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,39.08628,39.08628,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1434008,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,37.94256,37.94256,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1434008,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,36.84018,36.84018,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1434008,0.2292672,0,0,6.551092
