Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,35.79292,35.79292,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1434008,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,35.0557,35.0557,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1434008,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,34.43562,34.43562,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1434008,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,33.8362,33.8362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1434008,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,33.38836,33.38836,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1434008,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,32.88539,32.88539,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1434008,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,32.47889,32.47889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1434008,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,32.22396,32.22396,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1434008,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,32.01038,32.01038,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1434008,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,31.74167,31.74167,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1434008,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3223385,34.49443,32.29976,2.538163,2.538163,5,0,1.53,2.538163,12.69967,0,0,0.3223385,0,0,2.461837,2.338745,9.442451,2.127068,2.661083,0,2.661083,7.566657,54.04744,0.1436165,2.79198,0.2578708,5,2.449406
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.723596,46.54552,33.89132,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,956.5128,0,0,1.723596,0,0,3.505263,3.33,6.781368,4.522043,5.053596,0,5.053596,12.36092,88.29211,0.1436226,0.1982154,1.378877,5,6.245638
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.631968,55.98266,35.42087,0,0,0,0,0,0,0,0.9041951,0,2.631968,0,0,0,0,1.727772,9.070279,1.727772,0,1.727772,14.00003,100,0.1435061,0,2.105574,0,11.70225
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.981019,61.04427,36.93664,1.959418,1.959418,0,0,0,1.959418,152.138,0.9184741,0,2.981019,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.1435061,2.15536,2.384816,0,13.60629
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.832166,61.38239,38.42485,0.2179914,0.2179914,0,0,0,0.2179914,1299.21,2.602701,0,2.832166,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1435061,0.2397906,2.265733,0,13.45744
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.184491,57.1563,39.95441,1.596451,1.596451,0,0,0,1.596451,136.8342,0.5040164,0,2.184491,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1435061,1.756096,1.747593,0,12.80977
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9880839,48.26097,40.92588,1.712446,1.712446,0,0,0,1.712446,57.70014,0,2.220446E-16,0.9880839,1.802575,1.712446,0,0,0,10.62527,0,0.8144912,-0.8144912,13.14148,93.86752,0.1435061,1.883691,0.7904671,0,11.61336
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,41.35305,41.35305,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,0.9049903,9.810783,0,2.0221,-2.0221,11.01,78.64268,0.1435061,2.113095,0,0,9.810783
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,41.89735,41.89735,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.151768,7.788683,0,1.382266,-1.382266,9.552961,68.23531,0.1435061,1.444468,0,0,7.788683
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,41.50463,41.50463,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.68762,6.406416,0,0.2221351,-0.2221351,9.31881,66.5628,0.1435061,0.2321311,0,0,6.406416
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,40.18866,40.18866,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,4.934436,6.184281,1.427178,0,1.427178,10.67275,76.23378,0.1436238,3.847478,0,5,6.184281
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,38.96915,38.96915,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.507258,7.468741,3.33,0,3.33,13.83187,98.79884,0.1437203,0,0,5,7.468741
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,37.82544,37.82544,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.1772584,10.46574,0,1.920569,-1.920569,11.80741,84.33846,0.1437203,2.006995,0,0,10.46574
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,36.72305,36.72305,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.311224,8.545173,0,1.42804,-1.42804,10.30212,73.58644,0.1437203,1.492302,0,0,8.545173
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,35.67579,35.67579,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,3.897935,7.117133,0,0.4633177,-0.4633177,9.813743,70.09802,0.1437203,0.4841669,0,0,7.117133
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,34.93858,34.93858,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.412733,6.653815,0,0.2437872,-0.2437872,9.556768,68.2625,0.1437203,0.2547576,0,0,6.653815
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,34.33916,34.33916,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.683607,6.410028,0,0.3382135,-0.3382135,9.20026,65.71601,0.1437203,0.3534331,0,0,6.410028
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,33.73974,33.73974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.0594,6.071814,0,0,0,9.20026,65.71601,0.1437203,0,0,0,6.071814
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,33.2919,33.2919,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.0594,6.071814,0,0.06032003,-0.06032003,9.136677,65.26185,0.1437203,0.06303443,0,0,6.071814
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,32.78893,32.78893,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.126422,6.011494,0,0.2919784,-0.2919784,8.828905,63.06348,0.1437203,0.3051174,0,0,6.011494
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,32.39621,32.39621,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.450843,5.719516,0,0.5508512,-0.5508512,8.248257,58.916,0.1437203,0.5756395,0,0,5.719516
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,32.14817,32.14817,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.0629,5.168664,0,0.3327263,-0.3327263,7.897532,56.41083,0.1437203,0.347699,0,0,5.168664
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,31.93459,31.93459,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.432595,4.835938,0,0.02213429,-0.02213429,7.8742,56.24418,0.1437203,0.02313033,0,0,4.835938
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,31.64521,31.64521,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.457189,4.813804,0,0.7267285,-0.7267285,7.108161,50.77248,0.1437203,0.7594313,0,0,4.813804
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4863369,35.55677,32.22396,0,0,0,0,0,0,0,0,0,0.4863369,0,0,0,0,7.264665,4.087076,0.4863369,0,0.4863369,7.569541,54.06804,0.1436875,0,0.3890695,0,4.573412
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.771821,46.84925,33.81553,1.260148,1.260148,0,0,0,1.260148,140.6042,0,0,1.771821,1.326472,1.260148,0,0,6.778328,4.524779,0.445349,0,0.445349,7.992036,57.08586,0.1436576,1.386163,1.417457,0,6.2966
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.677577,56.30933,35.34508,1.614473,1.614473,0,0,0,1.614473,165.8484,0,0,2.677577,1.699445,1.614473,0,0,6.332979,4.925593,0.9781322,0,0.9781322,8.919974,63.71397,0.1435918,1.77592,2.142061,0,7.60317
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.025924,61.36544,36.84018,2.440423,2.440423,0,0,0,2.440423,123.9918,0,0,3.025924,2.568866,2.440423,0,0,5.354847,5.805912,0.4570585,0,0.4570585,9.353578,66.81113,0.1435611,2.684465,2.420739,0,8.831836
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.877966,61.71032,38.3284,0,0,0,0,0,0,0,0,0,2.877966,0,0,0,0,4.897789,6.217265,2.877966,0,2.877966,12.08386,86.31309,0.143368,0,2.302373,0,9.095231
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.233405,57.46071,39.83728,0,0,0,0,0,0,0,0.2135832,0,2.233405,0,0,0,0,2.019822,8.807434,2.019822,0,2.019822,14.00003,100,0.1432328,0,1.786724,0,11.04084
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.041346,48.55396,40.80875,2.079158,2.079158,0,0,0,2.079158,50.08499,0,4.440892E-16,1.041346,2.188588,2.079158,0,0,0,10.62527,0,1.147241,-1.147241,12.79073,91.36217,0.1432328,2.287074,0.833077,0,11.66662
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,41.23593,41.23593,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,1.274713,9.478033,0,1.485892,-1.485892,11.22446,80.17457,0.1432328,1.552757,0,0,9.478033
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,41.78023,41.78023,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,2.925703,7.992141,0,0.7877765,-0.7877765,10.39407,74.24323,0.1432328,0.8232264,0,0,7.992141
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,41.35305,41.35305,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,3.801011,7.204365,0,1.347228,-1.347228,8.973969,64.09966,0.1432328,1.407853,0,0,7.204365
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,40.07154,40.07154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.297931,5.857137,0,0,0,8.973969,64.09966,0.1432328,0,0,0,5.857137
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,38.81069,38.81069,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,5.297931,5.857137,0,2.640557,-2.640557,6.190578,44.21833,0.1432328,2.759382,0,0,5.857137
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,37.70831,37.70831,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,8.231882,3.21658,0,1.537318,-1.537318,4.570104,32.64353,0.1432328,1.606497,0,0,3.21658
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,36.60593,36.60593,1.238296,1.238296,0,0,0,1.238296,0,0,2.220446E-16,0,1.303469,1.238296,0,0,9.940013,1.679262,0,1.303469,-1.303469,3.196126,22.82943,0.1432328,1.362125,0,0,1.679262
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,35.57933,35.57933,0.06418034,0.06418034,0,0,0,0.06418034,0,0,1.387779E-17,0,0.06755825,0.06418034,0,0,11.38831,0.3757932,0,0.06755825,-0.06755825,3.124914,22.32077,0.1432328,0.07059837,0,0,0.3757932
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,34.86279,34.86279,0.102951,0.102951,0,0,0,0.102951,0,0,1.387779E-17,0,0.1083695,0.102951,0,0,11.46338,0.3082349,0,0.1083695,-0.1083695,3.010682,21.50483,0.1432328,0.1132461,0,0,0.3082349
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,34.2427,34.2427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.58379,0.1998654,0,0,0,3.010682,21.50483,0.1432328,0,0,0,0.1998654
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,33.65706,33.65706,0.2171578,0.2171578,3.722421,0,1.181221,0.2171578,0,0,0,0,0,0,3.505263,3.33,11.58379,0.1998654,3.33,0,3.33,6.169797,44.0699,0.1433601,0.2388736,0,5,0.1998654
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,33.19544,33.19544,0.2968526,0.2968526,3.802116,0,1.202978,0.2968526,0,0,0,0,0,0,3.505263,3.33,8.253788,3.196865,3.33,0,3.33,9.328913,66.63496,0.1434982,0.3265378,0,5,3.196865
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,32.70626,32.70626,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.923788,6.193865,3.33,0,3.33,12.48803,89.20003,0.143594,0,0,5,6.193865
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,32.32042,32.32042,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,1.593788,9.190866,0,0.1284047,-0.1284047,12.35268,88.23324,0.143594,0.1341829,0,0,9.190866
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,32.05172,32.05172,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,1.736459,9.062461,0,0.03622752,-0.03622752,12.31449,87.96047,0.143594,0.03785776,0,0,9.062461
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,31.8588,31.8588,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,1.776712,9.026233,0,0.4136845,-0.4136845,11.87843,84.84575,0.143594,0.4323003,0,0,9.026233
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,31.58321,31.58321,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,2.236362,8.612549,0,0.5214534,-0.5214534,11.32877,80.91962,0.143594,0.5449188,0,0,8.612549
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4558252,35.26635,32.14817,0,0,0,0,0,0,0,0,0,0.4558252,0,0,0,0,2.815754,8.091095,0.4558252,0,0.4558252,11.7612,84.00842,0.1435636,0,0.3646601,0,8.546921
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.425204,52.21574,33.73974,0.8773134,0.8773134,0,0,0,0.8773134,276.4353,0,0,2.425204,0.9234878,0.8773134,0,0,2.359929,8.501338,1.501716,0,1.501716,13.18586,94.18449,0.1434635,0.9650448,1.940163,0,10.92654
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.725083,56.63128,35.24862,0.3908764,0.3908764,0,0,0,0.3908764,697.1725,1.455421,0,2.725083,0.4114488,0.3908764,0,0,0.8582129,9.852882,0.8582129,0,0.8582129,14.00003,100,0.1434064,0.429964,2.180066,0,12.57796
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.072361,61.69555,36.73684,2.783347,2.783347,0,0,0,2.783347,110.3837,0.1425211,0,3.072361,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1434064,3.061682,2.457888,0,13.69763
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.925097,62.05352,38.23194,0.2278995,0.2278995,0,0,0,0.2278995,1283.503,2.685203,0,2.925097,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1434064,0.2506894,2.340078,0,13.55037
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.283589,57.78639,39.72704,0,0,0,0,0,0,0,2.283589,0,2.283589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434064,0,1.826872,0,12.90886
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.481755,51.96115,40.69163,0.8839288,0.8839288,0,0,0,0.8839288,167.6329,0.551304,0,1.481755,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1434064,0.9723217,1.185404,0,12.10703
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,41.1188,41.1188,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1434064,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,41.6631,41.6631,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1434064,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,41.23593,41.23593,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1434064,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,39.95441,39.95441,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1434064,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,38.71423,38.71423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1434064,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,37.61185,37.61185,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1434064,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,36.50947,36.50947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1434064,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,35.49666,35.49666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1434064,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,34.76633,34.76633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1434064,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,34.16002,34.16002,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1434064,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,33.58127,33.58127,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1434064,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,33.11965,33.11965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1434064,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,32.63047,32.63047,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1434064,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,32.24463,32.24463,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1434064,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,31.98971,31.98971,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1434064,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,31.78301,31.78301,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1434064,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,31.50742,31.50742,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1434064,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5716279,36.01446,32.08617,2.359629,2.359629,5,0,1.53,2.359629,24.22533,4.440892E-16,0,0.5716279,0,0,2.640371,2.508353,11.24166,0.5077842,3.079981,0,3.079981,6.257184,44.69408,0.1436492,2.595592,0.4573023,5,1.079412
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.469614,52.48417,33.63639,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,291.3604,4.440892E-16,0,2.469614,0,0,3.505263,3.33,8.161674,3.279767,5.799614,0,5.799614,11.75918,83.99398,0.1436992,0.9323764,1.975691,5,5.749381
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.39874,63.01777,35.15216,0.1406545,0.1406545,0,0,0,0.1406545,2416.374,0.8886212,0,3.39874,0.1480574,0.1406545,0,0,2.362061,8.499419,2.362061,0,2.362061,14.00003,100,0.1435424,0.15472,2.718992,0,11.89816
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.847615,69.7308,36.64038,1.409333,1.409333,0,0,0,1.409333,273.0097,2.364107,0,3.847615,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.1435424,1.550266,3.078092,0,14.47289
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.704802,70.05122,38.11481,0.9214844,0.9214844,0,0,0,0.9214844,402.0472,2.734819,0,3.704802,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.1435424,1.013633,2.963842,0,14.33008
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.33519,58.11923,39.60991,1.872727,1.872727,0,0,0,1.872727,124.6946,0.3638983,0,2.33519,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1435424,2.06,1.868152,0,12.96046
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.562048,52.49685,40.5745,0,0,0,0,0,0,0,1.562048,0,1.562048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435424,0,1.249638,0,12.18732
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,41.00167,41.00167,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1435424,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,41.54597,41.54597,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1435424,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,41.1188,41.1188,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1435424,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,39.83728,39.83728,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1435424,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,38.5971,38.5971,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1435424,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,37.51539,37.51539,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1435424,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,36.43368,36.43368,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1435424,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,35.42087,35.42087,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1435424,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,34.68365,34.68365,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1435424,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,34.08423,34.08423,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1435424,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,33.52615,33.52615,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1435424,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,33.03697,33.03697,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1435424,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,32.57535,32.57535,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1435424,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,32.18951,32.18951,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1435424,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,31.93459,31.93459,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1435424,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,31.721,31.721,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1435424,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,31.4523,31.4523,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1435424,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5669417,35.90382,32.01038,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,99.21563,0,0,0.5669417,0,0,3.505263,3.33,11.39336,0.37125,3.896942,0,3.896942,6.888301,49.20205,0.1436798,0.6285661,0.4535533,5,0.9381917
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.347985,51.34595,33.5606,4.503333,4.503333,5,0,1.53,4.503333,52.13882,0,0,2.347985,0,0,0.4966675,0.4718342,7.496418,3.878498,2.819819,0,2.819819,9.563416,68.30997,0.1438741,4.953666,1.878388,5,6.226482
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.656006,65.60149,35.07637,1.406134,1.406134,2.375698,0,0.8135657,1.406134,260.004,0,0,3.656006,0,0,0.969564,0.9210858,4.6766,6.416335,4.577092,0,4.577092,13.90563,99.32571,0.1437285,1.546748,2.924805,5,10.07234
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.018301,71.56847,36.54392,2.838339,2.838339,0,0,0,2.838339,141.5723,0.9310685,0,4.018301,2.987725,2.838339,0,0,0.09950788,10.53572,0.09950788,0,0.09950788,14.00003,100,0.1437219,3.122172,3.214641,0,14.55402
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.023574,62.76416,38.01835,0,0,0,0,0,0,0,3.023574,0,3.023574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437219,0,2.418859,0,13.64885
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.388071,58.46608,39.49279,1.090145,1.090145,0,0,0,1.090145,219.0599,1.24055,0,2.388071,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.1437219,1.19916,1.910457,0,13.01335
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.559902,52.35193,40.45737,0.4186688,0.4186688,0,0,0,0.4186688,372.5862,1.119198,0,1.559902,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.1437219,0.4605357,1.247922,0,12.18518
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,40.88454,40.88454,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1437219,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,41.3875,41.3875,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1437219,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,41.00167,41.00167,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1437219,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,39.69259,39.69259,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1437219,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,38.48686,38.48686,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1437219,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,37.39826,37.39826,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1437219,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,36.31655,36.31655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1437219,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,35.32441,35.32441,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1437219,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,34.60786,34.60786,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1437219,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,34.00844,34.00844,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1437219,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,33.42969,33.42969,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1437219,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,32.96118,32.96118,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1437219,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,32.49956,32.49956,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.1438656,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,32.10684,32.10684,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1440548,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,31.87947,31.87947,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.1441897,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,31.64521,31.64521,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.1441897,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,31.36962,31.36962,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.1441897,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7039438,36.79541,31.93459,1.064057,1.064057,0,0,0,1.064057,66.15657,0,0,0.7039438,1.12006,1.064057,0,0,2.187286,8.656716,0,0.4161165,-0.4161165,11.48636,82.04527,0.1441897,1.170463,0.5631551,0,9.360661
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.982849,48.19865,33.48481,0.9844129,0.9844129,0,0,0,0.9844129,201.4246,0,0,1.982849,1.036224,0.9844129,0,0,2.649638,8.2406,0.9466254,0,0.9466254,12.38441,88.45988,0.1441274,1.082854,1.58628,0,10.22345
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.876255,57.71525,34.97992,1.283035,1.283035,0,0,0,1.283035,224.1758,0,0,2.876255,1.350564,1.283035,0,0,1.703013,9.092563,1.525691,0,1.525691,13.83181,98.79842,0.144027,1.411339,2.301004,0,11.96882
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.195061,62.58471,36.46813,1.801457,1.801457,0,0,0,1.801457,177.3598,1.121469,0,3.195061,1.89627,1.801457,0,0,0.1773216,10.46568,0.1773216,0,0.1773216,14.00003,100,0.1440153,1.981603,2.556049,0,13.66075
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.074445,63.15242,37.92189,0.319243,0.319243,0,0,0,0.319243,963.0423,2.7384,0,3.074445,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1440153,0.3511674,2.459556,0,13.69972
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.192934,66.16129,39.39633,1.653244,1.653244,0,0,0,1.653244,193.1315,1.452678,0,3.192934,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1440153,1.818568,2.554347,0,13.81821
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.268484,49.8625,40.34713,1.291143,1.291143,0,0,0,1.291143,98.24506,0,2.220446E-16,1.268484,1.359097,1.291143,0,0,0,10.62527,0,0.09061368,-0.09061368,13.90451,99.31775,0.1440153,1.420257,1.014787,0,11.89376
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,40.73296,40.73296,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.1006819,10.53466,0,0.7659503,-0.7659503,13.09713,93.55074,0.1440153,0.8004181,0,0,10.53466
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,41.27726,41.27726,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,0.9517378,9.76871,0,1.479169,-1.479169,11.53795,82.41376,0.1440153,1.545731,0,0,9.76871
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,40.85009,40.85009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.595259,8.289541,0,0,0,11.53795,82.41376,0.1440153,0,0,0,8.289541
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,39.56858,39.56858,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.595259,8.289541,0,0.4184893,-0.4184893,11.09682,79.26286,0.1440153,0.4373213,0,0,8.289541
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,38.36974,38.36974,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.060247,7.871052,0,0.7458851,-0.7458851,10.31059,73.64693,0.1440153,0.77945,0,0,7.871052
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,37.3018,37.3018,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,3.889008,7.125167,0,2.674019,-2.674019,7.491928,53.51366,0.1440153,2.794349,0,0,7.125167
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,36.22009,36.22009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.86014,4.451149,0,0,0,7.491928,53.51366,0.1440153,0,0,0,4.451149
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,35.22795,35.22795,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,6.86014,4.451149,0,0.1765198,-0.1765198,7.30586,52.18461,0.1440153,0.1844632,0,0,4.451149
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,34.53207,34.53207,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.056273,4.274629,0,0.6428692,-0.6428692,6.628216,47.34431,0.1440153,0.6717983,0,0,4.274629
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,33.93266,33.93266,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.770572,3.631759,0,0.4455035,-0.4455035,6.158614,43.99001,0.1440153,0.4655512,0,0,3.631759
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,33.36768,33.36768,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.265576,3.186256,0,0.3568665,-0.3568665,5.782444,41.30309,0.1440153,0.3729255,0,0,3.186256
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,32.88539,32.88539,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.662094,2.829389,0,0.01015032,-0.01015032,5.771744,41.22666,0.1440153,0.01060708,0,0,2.829389
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,32.43755,32.43755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.673372,2.819239,0,0,0,5.771744,41.22666,0.1440153,0,0,0,2.819239
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,32.05172,32.05172,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.673372,2.819239,0,0.1646683,-0.1646683,5.598169,39.98684,0.1440153,0.1720784,0,0,2.819239
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,31.79679,31.79679,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,8.856338,2.654571,0,0.4714295,-0.4714295,5.101238,36.43734,0.1440153,0.4926438,0,0,2.654571
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,31.56943,31.56943,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.380148,2.183141,0,0.307804,-0.307804,4.776784,34.11982,0.1440153,0.3216551,0,0,2.183141
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,31.3145,31.3145,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.722153,1.875337,2.041593,0,2.041593,6.71361,47.95426,0.1441785,3.13605,0,5,1.875337
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5607232,35.72602,31.87947,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,145.3096,0,0,0.5607232,0,0,3.505263,3.33,7.680559,3.712771,3.890723,0,3.890723,10.40467,74.31895,0.1442879,0.4244699,0.4485786,5,4.273494
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.039798,48.58329,33.40902,0,0,1.842145,0,0.6679055,0,0,0,0,2.039798,0,0,1.842145,1.750038,3.789836,7.214422,3.789836,0,3.789836,14.00003,100,0.144121,0,1.631839,5,9.25422
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.929007,58.13674,34.91791,0.790087,0.790087,0,0,0,0.790087,370.7195,2.097337,0,2.929007,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.144121,0.8690957,2.343206,0,13.55428
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.201901,62.56039,36.39234,1.179686,1.179686,0,0,0,1.179686,271.4199,1.960127,0,3.201901,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.144121,1.297654,2.561521,0,13.82718
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.126064,63.57657,37.8461,1.478332,1.478332,0,0,0,1.478332,211.4588,1.569924,0,3.126064,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.144121,1.626165,2.500851,0,13.75134
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.496549,59.26428,39.32054,1.618248,1.618248,0,0,0,1.618248,154.2748,0.7931299,0,2.496549,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.144121,1.780073,1.997239,0,13.12182
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.328333,50.25435,40.26445,1.461915,1.461915,0,0,0,1.461915,90.86253,0,0,1.328333,1.538858,1.461915,0,0,0,10.62527,0,0.210525,-0.210525,13.77812,98.41491,0.144121,1.608106,1.062666,0,11.95361
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,40.65718,40.65718,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.2339166,10.41475,0,1.360519,-1.360519,12.344,88.17126,0.144121,1.421743,0,0,10.41475
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,41.16014,41.16014,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,1.800625,1.710594,1.745605,9.05423,1.710594,0,1.710594,13.96681,99.76276,0.1442571,3.519313,0,5,9.05423
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,40.73296,40.73296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03501103,10.59376,0,0,0,13.96681,99.76276,0.1442571,0,0,0,10.59376
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,39.47212,39.47212,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0.03501103,10.59376,0,1.010995,-1.010995,12.90113,92.15076,0.1442571,6.55649,0,5,10.59376
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,38.30773,38.30773,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.158339,9.582769,0,2.708388,-2.708388,10.04624,71.75871,0.1442571,2.830266,0,0,9.582769
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,37.24669,37.24669,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.167659,6.874381,0,2.908949,-2.908949,6.979938,49.8566,0.1442571,3.039852,0,0,6.874381
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,36.15808,36.15808,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.399825,3.965432,0,2.23868,-2.23868,4.620161,33.00109,0.1442571,2.339421,0,0,3.965432
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,35.18661,35.18661,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,9.887248,1.726751,0,0.2736611,-0.2736611,4.331697,30.94063,0.1442571,0.2859759,0,0,1.726751
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,34.47007,34.47007,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.19132,1.45309,0,0.1385019,-0.1385019,4.185703,29.89782,0.1442571,0.1447345,0,0,1.45309
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,33.87065,33.87065,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.34521,1.314588,0,0.4447702,-0.4447702,3.716874,26.54905,0.1442571,0.4647848,0,0,1.314588
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,33.31256,33.31256,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.8394,0.869818,0,0.2331983,-0.2331983,3.471062,24.79325,0.1442571,0.2436922,0,0,0.869818
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,32.8096,32.8096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.09851,0.6366197,0,0,0,3.471062,24.79325,0.1442571,0,0,0,0.6366197
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,32.36176,32.36176,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.09851,0.6366197,0,0.2438632,-0.2438632,3.214007,22.95715,0.1442571,0.2548371,0,0,0.6366197
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,31.98971,31.98971,0.2744555,0.2744555,0,0,0,0.2744555,0,0,0,0,0.2889005,0.2744555,0,0,11.36946,0.3927565,0,0.2889005,-0.2889005,2.909479,20.78195,0.1442571,0.301901,0,0,0.3927565
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,31.74167,31.74167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69046,0.103856,0,0,0,2.909479,20.78195,0.1442571,0,0,0,0.103856
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,31.50742,31.50742,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.69046,0.103856,3.33,0,3.33,6.068595,43.34702,0.1444581,0.8681275,0,5,0.103856
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,31.23871,31.23871,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,3.124313,2.968097,8.360465,3.100856,2.968097,0,2.968097,8.884379,63.45972,0.1446932,2.063256,0,5,3.100856
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6105371,36.0131,31.81746,4.084705,4.084705,5,0,1.53,4.084705,14.94691,0,0,0.6105371,0,0,0.9152948,0.8695301,5.392367,5.772144,1.480067,0,1.480067,10.28849,73.4891,0.1448015,4.493176,0.4884297,5,6.382681
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.098368,48.98392,33.33323,1.630914,1.630914,3.35415,0,1.080683,1.630914,128.6621,0,0,2.098368,0,0,1.723236,1.637074,3.9123,7.104204,3.735442,0,3.735442,13.83225,98.80155,0.1448455,1.794005,1.678694,5,9.202572
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.983343,58.56008,34.84212,0.7737831,0.7737831,0,0,0,0.7737831,385.5529,1.991976,0,2.983343,0.8145086,0.7737831,0,0,0.1768584,10.4661,0.1768584,0,0.1768584,14.00003,100,0.144834,0.8511614,2.386675,0,13.44944
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.208877,62.53741,36.31655,1.708625,1.708625,0,0,0,1.708625,187.8046,1.410324,0,3.208877,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.144834,1.879488,2.567101,0,13.83415
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.133836,63.56215,37.77032,0.1423455,0.1423455,0,0,0,0.1423455,2201.57,2.983999,0,3.133836,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.144834,0.1565801,2.507069,0,13.75911
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.552656,59.67335,39.22408,2.114745,2.114745,0,0,0,2.114745,120.7075,0.3266088,0,2.552656,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.144834,2.326219,2.042125,0,13.17793
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.389672,50.62387,40.14733,1.464256,1.464256,0,0,0,1.464256,94.90634,0,0,1.389672,1.541322,1.464256,0,0,0,10.62527,0,0.1516503,-0.1516503,13.84017,98.85819,0.144834,1.610681,1.111737,0,12.01495
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,40.54005,40.54005,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.1685003,10.47362,0,1.372437,-1.372437,12.3935,88.52481,0.144834,1.434197,0,0,10.47362
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,41.08435,41.08435,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.693431,9.101187,0,0.7514129,-0.7514129,11.60144,82.86726,0.144834,0.7852265,0,0,9.101187
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,40.65718,40.65718,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.528334,8.349773,0,2.944488,-2.944488,8.497678,60.69757,0.144834,3.076989,0,0,8.349773
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,39.417,39.417,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.799987,5.405286,0,0.3354291,-0.3354291,8.144104,58.17205,0.144834,5.850523,0,5,5.405286
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,38.23194,38.23194,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.172686,5.069857,3.33,0,3.33,11.30322,80.73712,0.144925,0,0,5,5.069857
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,37.16401,37.16401,0.507037,0.507037,0,0,0,0.507037,0,0,0,0,0.5337232,0.507037,0,0,2.842686,8.066857,0,0.5337232,-0.5337232,10.74063,76.71861,0.144925,0.5577407,0,0,8.066857
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,36.10297,36.10297,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,3.435712,7.533134,0,0.8185924,-0.8185924,9.877753,70.55524,0.144925,0.855429,0,0,7.533134
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,35.13149,35.13149,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,4.345259,6.714541,0,0.3374497,-0.3374497,9.522051,68.01451,0.144925,0.3526349,0,0,6.714541
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,34.43562,34.43562,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,4.720203,6.377092,0,0.4211563,-0.4211563,9.078113,64.84354,0.144925,0.4401083,0,0,6.377092
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,33.79486,33.79486,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,5.188154,5.955935,0,0.1466561,-0.1466561,8.923524,63.73933,0.144925,0.1532556,0,0,5.955935
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,33.22989,33.22989,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,5.351105,5.809279,0,0.03814466,-0.03814466,8.883316,63.45213,0.144925,0.03986117,0,0,5.809279
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,32.7476,32.7476,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,5.393488,5.771135,0,0.2204423,-0.2204423,8.650949,61.79237,0.144925,0.2303622,0,0,5.771135
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,32.29976,32.29976,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,5.638424,5.550693,0,0.2414164,-0.2414164,8.396474,59.97469,0.144925,0.2522801,0,0,5.550693
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,31.91392,31.91392,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,5.906664,5.309276,0,0.2132242,-0.2132242,8.171716,58.36928,0.144925,0.2228193,0,0,5.309276
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,31.66588,31.66588,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,6.14358,5.096052,0,0.3033666,-0.3033666,7.85194,56.08517,0.144925,0.3170181,0,0,5.096052
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,31.43163,31.43163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.480654,4.792686,0,0,0,7.85194,56.08517,0.144925,0,0,0,4.792686
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,31.15603,31.15603,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,6.480654,4.792686,0,1.578756,-1.578756,6.187785,44.19838,0.144925,1.6498,0,0,4.792686
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6639712,36.31291,31.74167,1.520788,1.520788,0,0,0,1.520788,43.65969,0,2.220446E-16,0.6639712,1.600829,1.520788,0,0,8.234827,3.21393,0,0.9368579,-0.9368579,5.20025,37.14457,0.144925,1.672866,0.5311769,0,3.877901
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.158598,49.39349,33.25056,1.507164,1.507164,0,0,0,1.507164,143.2226,0,0,2.158598,1.586488,1.507164,0,0,9.275781,2.277072,0.5721105,0,0.5721105,5.743001,41.02136,0.1448876,1.65788,1.726879,0,4.43567
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.03936,58.97812,34.74566,1.069966,1.069966,0,0,0,1.069966,284.0614,0,0,3.03936,1.12628,1.069966,0,0,8.70367,2.791971,1.91308,0,1.91308,7.557909,53.98495,0.1447627,1.176963,2.431488,0,5.831332
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.216123,62.50869,36.23388,0.2889252,0.2889252,0,0,0,0.2889252,1113.134,0,0,3.216123,0.3041317,0.2889252,0,0,6.79059,4.513743,2.911992,0,2.911992,10.32047,73.71748,0.1445729,0.3178177,2.572899,0,7.729867
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.14139,63.52027,37.67386,0.9446725,0.9446725,0,0,0,0.9446725,332.5375,0,0,3.14139,0.994392,0.9446725,0,0,3.878598,7.134536,2.146998,0,2.146998,12.35729,88.26617,0.1444334,1.03914,2.513112,0,10.27593
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.609956,60.08885,39.12074,2.247967,2.247967,0,0,0,2.247967,116.103,0,0,2.609956,2.366281,2.247967,0,0,1.7316,9.066834,0.2436753,0,0.2436753,12.58846,89.91738,0.1444176,2.472763,2.087965,0,11.67679
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.451854,51.04736,40.07154,3.167304,3.167304,3.20157,0,1.039029,3.167304,45.83882,0,0,1.451854,0,0,0.03426671,0.03255338,1.487925,9.286142,1.484408,0,1.484408,13.99669,99.97617,0.1445139,3.484034,1.161484,5,10.738
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,40.45737,40.45737,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0.003516847,10.62211,0,1.070682,-1.070682,12.86809,91.91477,0.1445139,1.118862,0,0,10.62211
