Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,40.96722,40.96722,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.193163,9.551428,0,0.7956895,-0.7956895,12.02936,85.92386,0.1445139,0.8314955,0,0,9.551428
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,40.5745,40.5745,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.077263,8.755738,0,0.9900103,-0.9900103,10.9858,78.46985,0.1445139,1.034561,0,0,8.755738
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,39.29987,39.29987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.177274,7.765728,0,0,0,10.9858,78.46985,0.1445139,0,0,0,7.765728
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,38.13548,38.13548,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.177274,7.765728,0,2.385739,-2.385739,8.471012,60.50711,0.1445139,2.493097,0,0,7.765728
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,37.06755,37.06755,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.828094,5.379989,0,2.206416,-2.206416,6.145246,43.89453,0.1445139,2.305704,0,0,5.379989
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,36.00651,36.00651,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.279667,3.173573,0,2.062916,-2.062916,3.970742,28.36238,0.1445139,2.155747,0,0,3.173573
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,35.03503,35.03503,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.5718,1.110658,0,0.08476626,-0.08476626,3.88139,27.72416,0.1445139,0.08858074,0,0,1.110658
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,34.33916,34.33916,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.66598,1.025891,0,0.8002664,-0.8002664,3.037835,21.69878,0.1445139,0.8362784,0,0,1.025891
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,33.71907,33.71907,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.55517,0.2256251,0,0.007265914,-0.007265914,3.030176,21.64407,0.1445139,0.00759288,0,0,0.2256251
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,33.17477,33.17477,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.56324,0.2183591,0,0.1179324,-0.1179324,2.905865,20.75613,0.1445139,0.1232394,0,0,0.2183591
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,32.67181,32.67181,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.69427,0.1004267,3.33,0,3.33,6.06498,43.3212,0.1446275,0.1826387,0,5,0.1004267
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,32.22396,32.22396,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.364275,3.097427,3.33,0,3.33,9.224095,65.88626,0.1447444,0.2121237,0,5,3.097427
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,31.8588,31.8588,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.034275,6.094427,3.33,0,3.33,12.38321,88.45133,0.144893,0.4717258,0,5,6.094427
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,31.60388,31.60388,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.704275,9.091427,0,0.2258511,-0.2258511,12.14514,86.75085,0.144893,0.2360144,0,0,9.091427
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,31.36962,31.36962,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,1.955221,8.865576,0,0.3373314,-0.3373314,11.78956,84.21101,0.144893,0.3525113,0,0,8.865576
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,31.12158,31.12158,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.330033,8.528244,0,2.246807,-2.246807,9.421222,67.2943,0.144893,2.347913,0,0,8.528244
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7211179,36.64056,31.66588,1.229429,1.229429,0,0,0,1.229429,58.6547,0,0,0.7211179,1.294136,1.229429,0,0,4.826486,6.281437,0,0.573018,-0.573018,8.817208,62.97993,0.144893,1.352372,0.5768943,0,7.002555
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.220541,49.80493,33.1541,0.105448,0.105448,0,0,0,0.105448,2105.816,0,0,2.220541,0.1109979,0.105448,0,0,5.463172,5.708419,2.109543,0,2.109543,10.8185,77.27482,0.1447564,0.1159928,1.776433,0,7.92896
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.096246,59.43292,34.66987,0,0,0,0,0,0,0,0,0,3.096246,0,0,0,0,3.353629,7.607008,3.096246,0,3.096246,13.75585,98.2559,0.1445564,0,2.476997,0,10.70325
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.223776,62.46712,36.13742,0.1492029,0.1492029,0,0,0,0.1492029,2160.666,2.809338,0,3.223776,0.1570557,0.1492029,0,0,0.2573831,10.39363,0.2573831,0,0.2573831,14.00003,100,0.1445398,0.1641232,2.579021,0,13.61741
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.149176,63.47227,37.57051,2.04531,2.04531,0,0,0,2.04531,153.9706,0.9962187,0,3.149176,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1445398,2.24984,2.519341,0,13.77445
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.668182,60.52465,39.02428,0,0,0,0,0,0,0,2.668182,0,2.668182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445398,0,2.134546,0,13.29346
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.515515,51.44123,39.95441,0.6485129,0.6485129,0,0,0,0.6485129,233.6908,0.8328699,0,1.515515,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1445398,0.7133642,1.212412,0,12.14079
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,40.34713,40.34713,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1445398,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,40.85009,40.85009,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1445398,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,40.45737,40.45737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1445398,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,39.20341,39.20341,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1445398,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,38.01835,38.01835,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1445398,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,36.95042,36.95042,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.1445666,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,35.91005,35.91005,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.144754,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,34.93858,34.93858,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.144754,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,34.25648,34.25648,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.144754,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,33.65706,33.65706,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.144754,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,33.09898,33.09898,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.144754,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,32.59602,32.59602,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.144754,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,32.16885,32.16885,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.144754,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,31.79679,31.79679,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.144754,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,31.52809,31.52809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.144754,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,31.29383,31.29383,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.144754,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,31.05958,31.05958,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.144754,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7820481,37.01119,31.60388,0.880303,0.880303,0,0,0,0.880303,88.83852,0,0,0.7820481,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.1445866,-0.1445866,9.553511,68.23923,0.144754,0.9683333,0.6256385,0,7.333572
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.283433,50.27404,33.09898,2.676805,2.676805,0,0,0,2.676805,85.30444,4.440892E-16,0,2.283433,2.817689,2.676805,0,0,4.687041,6.406938,0,0.5342557,-0.5342557,8.990355,64.2167,0.144754,2.944485,1.826747,0,8.690371
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.111532,59.50558,34.60786,1.429898,1.429898,0,0,0,1.429898,217.6052,0,0,3.111532,1.505155,1.429898,0,0,5.280658,5.872682,1.606376,0,1.606376,10.5143,75.10198,0.1446505,1.572887,2.489225,0,8.984214
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.230713,62.469,36.08229,1.067685,1.067685,0,0,0,1.067685,302.5906,0,0,3.230713,1.123878,1.067685,0,0,3.674282,7.31842,2.106834,0,2.106834,12.51302,89.37851,0.144515,1.174453,2.58457,0,10.54913
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.15609,63.4744,37.51539,2.185052,2.185052,0,0,0,2.185052,144.4401,0,0,3.15609,2.300054,2.185052,0,0,1.567447,9.214572,0.8560355,0,0.8560355,13.32512,95.17926,0.14446,2.403557,2.524872,0,12.37066
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.726694,61.01568,38.96915,0.419293,0.419293,0,0,0,0.419293,650.3075,1.573921,0,2.726694,0.441361,0.419293,0,0,0.7114119,9.985003,0.7114119,0,0.7114119,14.00003,100,0.1444143,0.4612223,2.181355,0,12.7117
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.579893,51.88879,39.87862,2.222708,2.222708,0,0,0,2.222708,71.07966,0,4.440892E-16,1.579893,2.339692,2.222708,0,0,0,10.62527,0,0.7597994,-0.7597994,13.19913,94.2793,0.1444143,2.444978,1.263914,0,12.20517
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,40.26445,40.26445,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,0.8442215,9.865475,0,0.9705814,-0.9705814,12.17605,86.97159,0.1444143,1.014258,0,0,9.865475
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,40.7743,40.7743,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,1.922645,8.894894,0,1.235414,-1.235414,10.87381,77.66989,0.1444143,1.291007,0,0,8.894894
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,40.34713,40.34713,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.295327,7.65948,0,2.499599,-2.499599,8.238997,58.84987,0.1444143,2.612081,0,0,7.65948
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,39.10695,39.10695,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.072659,5.159881,0,1.045869,-1.045869,7.136555,50.97529,0.1444143,1.092933,0,0,5.159881
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,37.94256,37.94256,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.234736,4.114012,1.750144,0,1.750144,8.796887,62.83479,0.1445502,3.473517,0,5,4.114012
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,36.8953,36.8953,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.484592,5.689142,3.33,0,3.33,11.956,85.39985,0.144781,1.152145,0,5,5.689142
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,35.84804,35.84804,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.154592,8.686142,0,0.6955454,-0.6955454,11.22283,80.16293,0.144781,6.226845,0,5,8.686142
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,34.88346,34.88346,0.7749413,0.7749413,0,0,0,0.7749413,0,0,1.110223E-16,0,0.8157277,0.7749413,0,0,2.92742,7.990596,0,0.8157277,-0.8157277,10.36298,74.02115,0.144781,0.8524355,0,0,7.990596
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,34.18069,34.18069,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,3.833784,7.174869,0,0.5020095,-0.5020095,9.833817,70.24141,0.144781,0.5245999,0,0,7.174869
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,33.58127,33.58127,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,4.391572,6.672859,0,0.01977182,-0.01977182,9.812975,70.09254,0.144781,0.02066156,0,0,6.672859
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,33.03697,33.03697,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,4.413541,6.653087,0,0.7519608,-0.7519608,9.020339,64.43086,0.144781,0.785799,0,0,6.653087
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,32.51334,32.51334,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,5.249053,5.901126,0,0.4906708,-0.4906708,8.503126,60.7365,0.144781,0.512751,0,0,5.901126
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,32.08617,32.08617,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,5.794243,5.410456,0,0.6012257,-0.6012257,7.869379,56.20974,0.144781,0.6282808,0,0,5.410456
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,31.74167,31.74167,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,6.462271,4.80923,0,0.4881993,-0.4881993,7.354772,52.53398,0.144781,0.5101683,0,0,4.80923
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,31.48675,31.48675,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,7.004715,4.321031,0,0.5595778,-0.5595778,6.764925,48.3208,0.144781,0.5847588,0,0,4.321031
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,31.25938,31.25938,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,7.626468,3.761453,0,0.5879917,-0.5879917,6.145127,43.89368,0.144781,0.6144513,0,0,3.761453
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,31.00446,31.00446,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,8.279793,3.173461,0,1.340059,-1.340059,4.732581,33.80408,0.144781,1.400362,0,0,3.173461
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8469008,37.41922,31.54876,0.7935991,0.7935991,0,0,0,0.7935991,106.7165,0,0,0.8469008,0.8353674,0.7935991,0,0,9.768747,1.833402,0.01153336,0,0.01153336,4.743522,33.88223,0.1447802,0.872959,0.6775206,0,2.680303
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.348022,50.73786,33.02319,0,0,0,0,0,0,0,0,0,2.348022,0,0,0,0,9.757214,1.843782,2.348022,0,2.348022,6.971052,49.79313,0.1446297,0,1.878418,0,4.191804
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.11927,59.46389,34.51141,1.48137,1.48137,0,0,0,1.48137,210.5666,0,0,3.11927,1.559337,1.48137,0,0,7.409192,3.957002,1.559933,0,1.559933,8.450934,60.36369,0.1445298,1.629507,2.495416,0,7.076272
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.239027,62.40865,35.96517,1.693845,1.693845,0,0,0,1.693845,191.2233,0,0,3.239027,1.782995,1.693845,0,0,5.849258,5.360941,1.456032,0,1.456032,9.832248,70.2302,0.1444367,1.863229,2.591222,0,8.599968
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.164325,63.41399,37.39826,0.380429,0.380429,0,0,0,0.380429,831.778,0,0,3.164325,0.4004516,0.380429,0,0,4.393226,6.671371,2.763873,0,2.763873,12.45429,88.95902,0.1442603,0.4184719,2.53146,0,9.835695
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.325051,66.86447,38.85203,0,0,0,0,0,0,0,1.695698,0,3.325051,0,0,0,0,1.629353,9.158856,1.629353,0,1.629353,14.00003,100,0.1441565,0,2.660041,0,12.48391
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.645686,52.30639,39.76149,1.350481,1.350481,0,0,0,1.350481,121.8592,0.2241269,0,1.645686,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1441565,1.485529,1.316549,0,12.27096
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,40.14733,40.14733,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1441565,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,40.65718,40.65718,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1441565,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,40.23,40.23,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1441565,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,38.96915,38.96915,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1442521,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,37.82544,37.82544,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1442521,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,36.77818,36.77818,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1442521,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,35.73091,35.73091,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1442521,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,34.78011,34.78011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1442521,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,34.1049,34.1049,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1442521,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,33.48481,33.48481,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1442521,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,32.96118,32.96118,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1442521,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,32.45822,32.45822,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1442521,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,32.03105,32.03105,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1442521,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,31.67966,31.67966,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1442521,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,31.43163,31.43163,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1442521,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,31.19737,31.19737,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1442521,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,30.94934,30.94934,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1444954,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9158505,37.85214,31.48675,1.32645,1.32645,4.613811,0,1.424571,1.32645,69.04522,0,0,0.9158505,0,0,3.287361,3.122993,8.332113,3.126372,4.038844,0,4.038844,9.927075,70.90754,0.1446875,1.459095,0.7326804,5,4.042223
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.414088,51.21025,32.94051,1.284674,1.284674,3.069896,0,1.003082,1.284674,187.9145,0,0,2.414088,0,0,1.785223,1.695961,4.293269,6.761332,4.110049,0,4.110049,13.82621,98.75845,0.1446688,1.413141,1.93127,5,9.17542
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.126354,59.46577,34.45628,0.5174363,0.5174363,0,0,0,0.5174363,604.2008,2.398464,0,3.126354,0.5446698,0.5174363,0,0,0.1832202,10.46038,0.1832202,0,0.1832202,14.00003,100,0.1446572,0.56918,2.501083,0,13.58673
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.246191,62.41278,35.91005,0.5034848,0.5034848,0,0,0,0.5034848,644.7446,2.716207,0,3.246191,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1446572,0.5538332,2.596953,0,13.87146
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.171811,63.39657,37.32248,0,0,0,0,0,0,0,3.171811,0,3.171811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446572,0,2.537449,0,13.79709
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.848206,61.93125,38.75557,0.8756415,0.8756415,0,0,0,0.8756415,325.2708,1.926478,0,2.848206,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1446572,0.9632056,2.278565,0,13.47348
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.712273,52.75648,39.66504,0,0,0,0,0,0,0,1.712273,0,1.712273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446572,0,1.369818,0,12.33755
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,40.03709,40.03709,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1446572,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,40.54005,40.54005,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1446572,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,40.14733,40.14733,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1446572,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,38.89337,38.89337,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1446572,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,37.74965,37.74965,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.1448286,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,36.72305,36.72305,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.1449875,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,35.67579,35.67579,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.1451045,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,34.74566,34.74566,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.1451045,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,34.02911,34.02911,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.1451045,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,33.42969,33.42969,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.1451045,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,32.90606,32.90606,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.1451045,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,32.38243,32.38243,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.1451045,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,31.97593,31.97593,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.1451045,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,31.62454,31.62454,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.1451045,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,31.36962,31.36962,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.1451045,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,31.14225,31.14225,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.1451045,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,30.908,30.908,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.1451045,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9889386,38.32514,31.43163,0.5174195,0.5174195,0,0,0,0.5174195,191.129,0,0,0.9889386,0.5446521,0.5174195,0,0,8.089194,3.344999,0.4442866,0,0.4442866,6.747432,48.19584,0.1450763,0.5691614,0.7911509,0,4.333938
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.481085,51.72609,32.88539,0.8482592,0.8482592,0,0,0,0.8482592,292.4914,0,0,2.481085,0.8929044,0.8482592,0,0,7.644908,3.744857,1.588181,0,1.588181,8.254112,58.95783,0.1449755,0.9330851,1.984868,0,6.225943
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.134107,59.44082,34.37361,0,0,0,0,0,0,0,0,0,3.134107,0,0,0,0,6.056727,5.17422,3.134107,0,3.134107,11.22739,80.19547,0.144777,0,2.507286,0,8.308327
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.254446,62.36866,35.8067,0,0,0,0,0,0,0,0.331826,0,3.254446,0,0,0,0,2.92262,7.994916,2.92262,0,2.92262,14.00003,100,0.1445924,0,2.603557,0,11.24936
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.179785,63.35873,37.22602,1.743554,1.743554,0,0,0,1.743554,182.3737,1.344465,0,3.179785,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1445924,1.91791,2.543828,0,13.80506
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.910065,62.41859,38.65911,0,0,0,0,0,0,0,2.910065,0,2.910065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445924,0,2.328052,0,13.53534
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.779796,53.21804,39.56858,0.1204863,0.1204863,0,0,0,0.1204863,1477.178,1.652969,0,1.779796,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1445924,0.1325349,1.423837,0,12.40507
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2732043,41.86693,39.91996,0.9958462,0.9958462,0,0,0,0.9958462,27.43439,0,2.220446E-16,0.2732043,1.048259,0.9958462,0,0,0,10.62527,0,0.7750548,-0.7750548,13.18305,94.16444,0.1445924,1.095431,0.2185635,0,10.89848
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,40.38158,40.38158,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.861172,9.85022,0,2.517565,-2.517565,10.5293,75.20914,0.1445924,2.630856,0,0,9.85022
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,39.99575,39.99575,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.658467,7.332654,0,1.605698,-1.605698,8.836747,63.1195,0.1445924,1.677955,0,0,7.332654
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,38.77624,38.77624,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.442576,5.726956,1.414519,0,1.414519,10.17868,72.7047,0.1447001,3.862135,0,5,5.726956
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,37.63252,37.63252,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.028056,7.000023,3.33,0,3.33,13.33779,95.26977,0.1449533,1.527998,0,5,7.000023
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,36.62659,36.62659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6980563,9.997024,0,0,0,13.33779,95.26977,0.1449533,0,0,0,9.997024
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,35.57933,35.57933,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.6980563,9.997024,0,2.312406,-2.312406,10.9003,77.85915,0.1449533,2.416464,0,0,9.997024
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,34.6492,34.6492,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.267396,7.684618,0,0.3964275,-0.3964275,10.48243,74.87437,0.1449533,0.4142668,0,0,7.684618
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,33.94643,33.94643,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.707871,7.28819,0,0.05290927,-0.05290927,10.42666,74.476,0.1449533,0.05529019,0,0,7.28819
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,33.34702,33.34702,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.766659,7.235281,0,0.3876969,-0.3876969,10.01799,71.55695,0.1449533,0.4051433,0,0,7.235281
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,32.82338,32.82338,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.197434,6.847584,0,0.2537415,-0.2537415,9.750525,69.64647,0.1449533,0.2651599,0,0,6.847584
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,32.29976,32.29976,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.479369,6.593842,0,0.5025553,-0.5025553,9.220786,65.86263,0.1449533,0.5251702,0,0,6.593842
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,31.91392,31.91392,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.037764,6.091287,0,0.8852194,-0.8852194,8.287683,59.19761,0.1449533,0.9250543,0,0,6.091287
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,31.56943,31.56943,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.021341,5.206068,0,0.3130078,-0.3130078,7.957743,56.84091,0.1449533,0.3270932,0,0,5.206068
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,31.3145,31.3145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.369127,4.89306,0,0,0,7.957743,56.84091,0.1449533,0,0,0,4.89306
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,31.08024,31.08024,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.369127,4.89306,0,0.09380465,-0.09380465,7.858864,56.13464,0.1449533,0.09802586,0,0,4.89306
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,30.83221,30.83221,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.473355,4.799255,0,1.307683,-1.307683,6.480446,46.28881,0.1449533,1.366529,0,0,4.799255
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.065188,38.839,31.39029,0.1404771,0.1404771,0,0,0,0.1404771,758.2646,0,0,1.065188,0.1478707,0.1404771,0,0,7.926336,3.491572,0.9173176,0,0.9173176,7.35069,52.50482,0.1448954,0.1545248,0.8521506,0,4.55676
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.364174,59.7796,32.8096,2.809429,2.809429,0,0,0,2.809429,119.7458,0,0,3.364174,2.957294,2.809429,0,0,7.009018,4.317158,0.4068799,0,0.4068799,7.73669,55.26196,0.1448698,3.090372,2.691339,0,7.681332
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.14186,59.42417,34.29782,1.694875,1.694875,0,0,0,1.694875,185.3741,0,0,3.14186,1.78408,1.694875,0,0,6.602138,4.68335,1.357781,0,1.357781,9.024794,64.46268,0.1447842,1.864363,2.513488,0,7.82521
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.901332,69.14009,35.73091,0,0,0,0,0,0,0,0,0,3.901332,0,0,0,0,5.244358,5.905353,3.901332,0,3.901332,12.72592,90.89927,0.144539,0,3.121066,0,9.806684
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.18741,63.34266,37.15023,1.453373,1.453373,0,0,0,1.453373,219.3112,0.3145183,0,3.18741,1.529867,1.453373,0,0,1.343025,9.416552,1.343025,0,1.343025,14.00003,100,0.1444547,1.598711,2.549928,0,12.60396
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.922131,62.44585,38.58332,2.086924,2.086924,0,0,0,2.086924,140.021,0.7253689,0,2.922131,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1444547,2.295617,2.337705,0,13.54741
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.847981,53.71181,39.49279,0,0,0,0,0,0,0,1.847981,0,1.847981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444547,0,1.478384,0,12.47326
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3136303,42.07528,39.83728,0.3012427,0.3012427,0,0,0,0.3012427,104.1122,0,0,0.3136303,0.3170976,0.3012427,0,0,0,10.62527,0,0.00346725,-0.00346725,13.99637,99.97389,0.1444547,0.331367,0.2509043,0,10.9389
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,40.34713,40.34713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0038525,10.62181,0,0,0,13.99637,99.97389,0.1444547,0,0,0,10.62181
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,39.91996,39.91996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0038525,10.62181,0,0,0,13.99637,99.97389,0.1444547,0,0,0,10.62181
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,38.71423,38.71423,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0.0038525,10.62181,0,2.045802,-2.045802,11.83991,84.5706,0.1444547,2.137863,0,0,10.62181
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,37.59118,37.59118,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.276966,8.576005,0,0.8384131,-0.8384131,10.95614,78.25801,0.1444547,0.8761417,0,0,8.576005
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,36.58526,36.58526,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.208536,7.737592,0,3.116866,-3.116866,7.670679,54.79045,0.1444547,3.257124,0,0,7.737592
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,35.53799,35.53799,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.67172,4.620726,0,2.988186,-2.988186,4.520854,32.29175,0.1444547,3.122654,0,0,4.620726
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,34.60786,34.60786,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,9.991926,1.63254,0,0.2410895,-0.2410895,4.266724,30.47654,0.1444547,0.2519385,0,0,1.63254
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,33.89132,33.89132,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.2598,1.391451,0,0.6701052,-0.6701052,3.560371,25.43117,0.1444547,0.7002599,0,0,1.391451
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,33.2919,33.2919,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.00436,0.7213459,3.33,0,3.33,6.719486,47.99623,0.1446507,0.9035501,0,5,0.7213459
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,32.76826,32.76826,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.674365,3.718346,3.33,0,3.33,9.878602,70.5613,0.1447614,0.19396,0,5,3.718346
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,32.24463,32.24463,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.344365,6.715346,3.33,0,3.33,13.03772,93.12637,0.1448662,0.1472868,0,5,6.715346
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,31.8588,31.8588,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.014365,9.712346,0,0.5418608,-0.5418608,12.46655,89.04658,0.1448662,0.5662445,0,0,9.712346
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,31.52809,31.52809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616432,9.170485,0,0,0,12.46655,89.04658,0.1448662,0,0,0,9.170485
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,31.25938,31.25938,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.616432,9.170485,0,0.2224615,-0.2224615,12.23205,87.37161,0.1448662,0.2324723,0,0,9.170485
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,31.04579,31.04579,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.863612,8.948024,0,0.1446298,-0.1446298,12.0796,86.28267,0.1448662,0.1511381,0,0,8.948024
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,30.79087,30.79087,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.024312,8.803393,0,1.520779,-1.520779,10.47656,74.83239,0.1448662,1.589214,0,0,8.803393
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.143108,39.3544,31.33517,3.661501,3.661501,5,0,1.53,3.661501,31.21964,0,0,1.143108,0,0,1.338499,1.271574,3.714066,7.282615,2.414682,0,2.414682,12.76732,91.19498,0.1450327,4.027651,0.9144862,5,8.425722
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.61921,52.77573,32.7476,0.3069284,0.3069284,0,0,0,0.3069284,853.3619,0.9967431,0,2.61921,0.3230825,0.3069284,0,0,1.299384,9.455829,1.299384,0,1.299384,14.00003,100,0.1449514,0.3376212,2.095368,0,12.07504
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.149741,59.40875,34.22203,0,0,0,0,0,0,0,3.149741,0,3.149741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449514,0,2.519793,0,13.77502
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.073676,71.048,35.67579,1.095965,1.095965,0,0,0,1.095965,371.6978,2.920029,0,4.073676,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1449514,1.205561,3.25894,0,14.69895
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.848319,70.30155,37.06755,1.589529,1.589529,0,0,0,1.589529,242.1043,2.17513,0,3.848319,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1449514,1.748482,3.078655,0,14.47359
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.929543,62.41926,38.50064,1.855307,1.855307,0,0,0,1.855307,157.9007,0.9765884,0,2.929543,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1449514,2.040837,2.343634,0,13.55482
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.505324,59.47333,39.43078,2.058126,2.058126,0,0,0,2.058126,121.7284,0.3388755,0,2.505324,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1449514,2.263939,2.004259,0,13.1306
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3572808,42.35684,39.80283,0,0,0,0,0,0,0,0.3572808,0,0.3572808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449514,0,0.2858246,0,10.98256
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,40.26445,40.26445,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1449514,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,39.83728,39.83728,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1449514,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,38.65911,38.65911,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1449514,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,37.53606,37.53606,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1449514,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,36.54392,36.54392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1449514,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,35.49666,35.49666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1449514,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,34.57341,34.57341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1449514,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,33.84998,33.84998,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1449514,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,33.25056,33.25056,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1449514,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,32.72692,32.72692,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1449514,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,32.2033,32.2033,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1449514,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,31.83813,31.83813,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1449514,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,31.48675,31.48675,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1449514,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,31.23871,31.23871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1449514,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,31.00446,31.00446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1449514,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,30.74953,30.74953,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1449514,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.606717,42.81248,31.29383,1.646407,1.646407,0,0,0,1.646407,97.58934,0,0,1.606717,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1263422,-0.1263422,5.401698,38.58348,0.1449514,1.811047,1.285374,0,4.201241
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.68959,53.35132,32.70626,1.816475,1.816475,0,0,0,1.816475,148.0664,0,0,2.68959,1.912079,1.816475,0,0,9.063437,2.468182,0.7775106,0,0.7775106,6.139309,43.85212,0.1449028,1.998123,2.151672,0,5.157772
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.571602,63.57882,34.18069,2.68263,2.68263,0,0,0,2.68263,133.1381,0,0,3.571602,2.823821,2.68263,0,0,8.285926,3.167941,0.7477808,0,0.7477808,6.848716,48.9193,0.1448561,2.950893,2.857282,0,6.739543
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.44584,64.10178,35.63445,0,0,0,0,0,0,0,0,0,3.44584,0,0,0,0,7.538145,3.840944,3.44584,0,3.44584,10.11773,72.26933,0.1446412,0,2.756672,0,7.286784
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.680221,68.3932,37.04688,1.949352,1.949352,0,0,0,1.949352,188.792,0,0,3.680221,2.05195,1.949352,0,0,4.092305,6.9422,1.628272,0,1.628272,11.66244,83.30299,0.1445399,2.144287,2.944177,0,10.62242
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.823702,71.89523,38.48686,0,0,0,0,0,0,0,1.359669,0,3.823702,0,0,0,0,2.464033,8.407644,2.464033,0,2.464033,14.00003,100,0.1443869,0,3.058961,0,12.23135
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.986101,54.7884,39.39633,0.7446558,0.7446558,0,0,0,0.7446558,266.714,1.202253,0,1.986101,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1443869,0.8191215,1.588881,0,12.61138
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5521383,43.70787,39.72704,1.040392,1.040392,0,0,0,1.040392,53.07021,0,0,0.5521383,1.09515,1.040392,0,0,0,10.62527,0,0.5430114,-0.5430114,13.42764,95.91155,0.1443869,1.144432,0.4417107,0,11.17741
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,40.18866,40.18866,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.603346,10.08226,0,2.811671,-2.811671,10.46388,74.74186,0.1443869,2.938197,0,0,10.08226
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,39.76149,39.76149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.727426,7.270591,0,0,0,10.46388,74.74186,0.1443869,0,0,0,7.270591
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,38.58332,38.58332,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.727426,7.270591,0,2.586067,-2.586067,7.737928,55.2708,0.1443869,2.70244,0,0,7.270591
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,37.46027,37.46027,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.600833,4.684525,0.1633989,0,0.1633989,7.892942,56.37804,0.1443991,5.310801,0,5,4.684525
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,36.4888,36.4888,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.437434,4.831583,3.33,0,3.33,11.05206,78.94311,0.1445769,0.7651069,0,5,4.831583
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,35.44154,35.44154,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.107434,7.828583,2.857135,0,2.857135,13.76257,98.3039,0.1447908,2.191738,0,5,7.828583
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,34.51141,34.51141,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.250299,10.40001,0,0.2226514,-0.2226514,13.52788,96.62751,0.1447908,0.2326707,0,0,10.40001
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,33.81553,33.81553,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.4976895,10.17735,0,0.466079,-0.466079,13.03659,93.1183,0.1447908,0.4870526,0,0,10.17735
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,33.21611,33.21611,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,1.015555,9.711275,0,0.5054493,-0.5054493,12.5038,89.31266,0.1447908,0.5281945,0,0,9.711275
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,32.69247,32.69247,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.577165,9.205826,0,0.2521555,-0.2521555,12.238,87.41413,0.1447908,0.2635024,0,0,9.205826
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,32.16885,32.16885,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.857338,8.95367,0,0.5954669,-0.5954669,11.61032,82.93073,0.1447908,0.6222629,0,0,8.95367
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,31.78301,31.78301,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.518968,8.358203,0,0.2583038,-0.2583038,11.33805,80.9859,0.1447908,0.2699274,0,0,8.358203
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,31.4523,31.4523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.805972,8.099899,0,0,0,11.33805,80.9859,0.1447908,0,0,0,8.099899
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,31.1767,31.1767,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.805972,8.099899,0,0.101061,-0.101061,11.23152,80.22499,0.1447908,0.1056088,0,0,8.099899
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,30.94934,30.94934,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.918262,7.998838,0,0.6500038,-0.6500038,10.54636,75.33097,0.1447908,0.679254,0,0,7.998838
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,30.69441,30.69441,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.640489,7.348835,0,2.723816,-2.723816,7.675203,54.82277,0.1447908,2.846387,0,0,7.348835
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.566932,42.46843,31.25938,2.413577,2.413577,0,0,0,2.413577,64.92156,0,0,1.566932,2.540607,2.413577,0,0,6.666951,4.625019,0,0.9736754,-0.9736754,6.64886,47.49176,0.1447908,2.654934,1.253545,0,6.19195
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.761602,53.90686,32.63047,1.866655,1.866655,0,0,0,1.866655,147.9439,0,0,2.761602,1.9649,1.866655,0,0,7.748812,3.651343,0.796702,0,0.796702,7.404677,52.89045,0.1447414,2.05332,2.209281,0,6.412945
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.165197,59.41656,34.1049,2.428885,2.428885,0,0,0,2.428885,130.3148,0,0,3.165197,2.556721,2.428885,0,0,6.95211,4.368375,0.6084758,0,0.6084758,7.981928,57.01366,0.1447037,2.671774,2.532158,0,7.533572
