Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.285039,62.3707,35.55867,0,0,0,0,0,0,0,0,0,3.285039,0,0,0,0,6.343634,4.916003,3.285039,0,3.285039,11.09839,79.27406,0.1445004,0,2.628031,0,8.201042
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.210067,63.32595,36.95042,1.776681,1.776681,0,0,0,1.776681,180.6777,0,0,3.210067,1.870191,1.776681,0,0,3.058595,7.872539,1.339876,0,1.339876,12.36951,88.35345,0.1444176,1.95435,2.568054,0,11.08261
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.379405,66.85982,38.3904,0.5686131,0.5686131,0,0,0,0.5686131,594.3242,1.062146,0,3.379405,0.5985401,0.5686131,0,0,1.718719,9.078427,1.718719,0,1.718719,14.00003,100,0.1443116,0.6254744,2.703524,0,12.45783
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.966137,54.50872,39.29987,0.6075032,0.6075032,0,0,0,0.6075032,323.6422,1.32666,0,1.966137,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1443116,0.6682536,1.572909,0,12.59141
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5886555,43.87931,39.63058,0,0,0,0,0,0,0,0.5886555,0,0.5886555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443116,0,0.4709244,0,11.21393
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,40.07154,40.07154,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1443116,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,39.69259,39.69259,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1443116,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,38.50064,38.50064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1443116,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,37.39826,37.39826,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1443116,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,36.43368,36.43368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1443116,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,35.4002,35.4002,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1443116,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,34.47007,34.47007,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1443116,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,33.77419,33.77419,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1443116,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,33.17477,33.17477,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1443116,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,32.65114,32.65114,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1443116,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,32.12751,32.12751,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1443116,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,31.74167,31.74167,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1443116,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,31.41096,31.41096,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1443116,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,31.14225,31.14225,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1443116,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,30.908,30.908,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1443116,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,30.65307,30.65307,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1443116,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.385538,41.01887,31.19737,0.6957487,0.6957487,0,0,0,0.6957487,199.1435,0,0,1.385538,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6531711,0,0.6531711,4.315368,30.824,0.1442713,0.7653236,1.108431,0,2.235283
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.834303,54.49828,32.57535,1.912373,1.912373,5,0,1.53,1.912373,148.2087,0,0,2.834303,0,0,3.087627,2.933246,10.20853,1.437599,5.767549,0,5.767549,9.786944,69.90661,0.1444014,2.103611,2.267442,5,4.271902
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.173028,59.42565,34.04978,2.13537,2.13537,3.339925,0,1.076799,2.13537,148.5938,0,0,3.173028,0,0,1.204554,1.144327,4.440979,6.628393,4.317354,0,4.317354,13.88275,99.16228,0.1444059,2.348907,2.538422,5,9.80142
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.292898,62.37333,35.49666,0.5771217,0.5771217,0,0,0,0.5771217,570.5724,2.561776,0,3.292898,0.6074966,0.5771217,0,0,0.1236253,10.51401,0.1236253,0,0.1236253,14.00003,100,0.1443983,0.6348339,2.634318,0,13.80691
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.217479,63.33305,36.8953,0.9376922,0.9376922,0,0,0,0.9376922,343.1275,2.230435,0,3.217479,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1443983,1.031461,2.573984,0,13.84275
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.950439,62.4173,38.3284,2.66838,2.66838,0,0,0,2.66838,110.5704,0.1416181,0,2.950439,2.808821,2.66838,0,0,0,10.62527,0,0,0,14.00003,100,0.1443983,2.935218,2.360352,0,13.57571
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.127775,55.84538,39.23786,1.673708,1.673708,0,0,0,1.673708,127.1294,0.3659777,0,2.127775,1.761798,1.673708,0,0,0,10.62527,0,0,0,14.00003,100,0.1443983,1.841079,1.70222,0,12.75305
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5089399,43.22677,39.56858,1.494987,1.494987,0,0,0,1.494987,34.04309,0,4.440892E-16,0.5089399,1.573671,1.494987,0,0,0,10.62527,0,1.064731,-1.064731,12.8777,91.98341,0.1443983,1.644486,0.4071519,0,11.13421
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,40.03709,40.03709,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.183034,9.560543,0,1.027694,-1.027694,11.79442,84.24567,0.1443983,1.073941,0,0,9.560543
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,39.66504,39.66504,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.324917,8.532849,0,1.425274,-1.425274,10.29205,73.51448,0.1443983,1.489411,0,0,8.532849
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,38.46619,38.46619,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,3.908554,7.107575,1.239144,0,1.239144,11.4676,81.91129,0.1444904,4.065201,0,5,7.107575
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.66941,8.222805,0,0,0,11.4676,81.91129,0.1444904,0,0,0,8.222805
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,36.39234,36.39234,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.66941,8.222805,0,1.813773,-1.813773,9.555718,68.255,0.1444904,1.895393,0,0,8.222805
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,35.34508,35.34508,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.684713,6.409032,0,1.526934,-1.526934,7.946189,56.75838,0.1444904,1.595646,0,0,6.409032
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,34.43562,34.43562,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.381306,4.882099,0,0.4176235,-0.4176235,7.505976,53.614,0.1444904,0.4364165,0,0,4.882099
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,33.73974,33.73974,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.845332,4.464475,0,0.217566,-0.217566,7.276641,51.9759,0.1444904,0.2273565,0,0,4.464475
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,33.13343,33.13343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.087072,4.246909,0,0,0,7.276641,51.9759,0.1444904,0,0,0,4.246909
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,32.6098,32.6098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.087072,4.246909,0,0,0,7.276641,51.9759,0.1444904,0,0,0,4.246909
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,32.08617,32.08617,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.087072,4.246909,0,0.03458001,-0.03458001,7.240191,51.71554,0.1444904,0.03613611,0,0,4.246909
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,31.70033,31.70033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.125494,4.212329,0,0,0,7.240191,51.71554,0.1444904,0,0,0,4.212329
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.125494,4.212329,0,0,0,7.240191,51.71554,0.1444904,0,0,0,4.212329
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,31.10091,31.10091,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.125494,4.212329,0,0.4679099,-0.4679099,6.74697,48.19255,0.1444904,0.4889659,0,0,4.212329
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,30.86666,30.86666,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.645394,3.744419,0,0.2222879,-0.2222879,6.512658,46.51889,0.1444904,0.2322908,0,0,3.744419
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,30.61862,30.61862,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,7.892381,3.522131,0,1.813573,-1.813573,4.600984,32.86411,0.1444904,1.895184,0,0,3.522131
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.46889,41.629,31.1767,0,0,0,0,0,0,0,0,0,1.46889,0,0,0,0,9.907462,1.708558,1.46889,0,1.46889,5.994495,42.81774,0.1444003,0,1.175112,0,3.177448
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.856361,54.62574,32.51334,1.264287,1.264287,0,0,0,1.264287,225.9267,0,0,2.856361,1.330828,1.264287,0,0,8.438572,3.030559,1.525533,0,1.525533,7.441744,53.1552,0.1443068,1.390715,2.285089,0,5.88692
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.1811,59.42873,33.98777,1.314653,1.314653,0,0,0,1.314653,241.9727,0,0,3.1811,1.383845,1.314653,0,0,6.913039,4.403539,1.797255,0,1.797255,9.14677,65.33394,0.1441968,1.446118,2.54488,0,7.584639
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.300257,62.40487,35.46221,0.5390232,0.5390232,0,0,0,0.5390232,612.2663,0,0,3.300257,0.5673929,0.5390232,0,0,5.115784,6.021069,2.732864,0,2.732864,11.73939,83.85263,0.1440299,0.5929255,2.640206,0,9.321326
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.224647,63.35461,36.85396,1.657418,1.657418,0,0,0,1.657418,194.5584,0,0,3.224647,1.744651,1.657418,0,0,2.382919,8.480647,1.479996,0,1.479996,13.14344,93.88152,0.1439397,1.82316,2.579718,0,11.70529
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.957106,62.43304,38.28706,2.27559,2.27559,0,0,0,2.27559,129.949,0,0,2.957106,2.395358,2.27559,0,0,0.9029233,9.812643,0.5617478,0,0.5617478,13.67636,97.6881,0.1439054,2.50315,2.365685,0,12.76975
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.198697,56.45597,39.22408,0.2178352,0.2178352,0,0,0,0.2178352,1009.34,1.628222,0,2.198697,0.2293002,0.2178352,0,0,0.3411755,10.31822,0.3411755,0,0.3411755,14.00003,100,0.1438847,0.2396187,1.758958,0,12.51691
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5663371,43.61491,39.53413,1.816943,1.816943,0,0,0,1.816943,31.16978,0,0,0.5663371,1.912571,1.816943,0,0,0,10.62527,0,1.346234,-1.346234,12.58097,89.86391,0.1438847,1.998637,0.4530697,0,11.19161
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,39.99575,39.99575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.495816,9.27904,0,0,0,12.58097,89.86391,0.1438847,0,0,0,9.27904
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,39.63058,39.63058,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.495816,9.27904,0,0.8233154,-0.8233154,11.71312,83.66499,0.1438847,0.8603646,0,0,9.27904
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,38.44553,38.44553,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.410611,8.455725,0,1.628507,-1.628507,9.996525,71.4036,0.1438847,1.70179,0,0,8.455725
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,37.35693,37.35693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.220063,6.827218,0,0,0,9.996525,71.4036,0.1438847,0,0,0,6.827218
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,36.39234,36.39234,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.220063,6.827218,0,0.4748193,-0.4748193,9.496021,67.82858,0.1438847,0.4961862,0,0,6.827218
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,35.34508,35.34508,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,4.74764,6.352398,0,1.15838,-1.15838,8.274981,59.10689,0.1438847,1.210508,0,0,6.352398
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,34.41495,34.41495,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.034729,5.194018,0,0.3759135,-0.3759135,7.878733,56.27655,0.1438847,0.3928296,0,0,5.194018
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,33.73974,33.73974,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.452411,4.818104,0,0.03026342,-0.03026342,7.846833,56.04869,0.1438847,0.03162528,0,0,4.818104
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,33.13343,33.13343,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.486037,4.787841,0,0.1490844,-0.1490844,7.689684,54.9262,0.1438847,0.1557932,0,0,4.787841
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,32.6098,32.6098,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,6.651687,4.638756,0,0.9233686,-0.9233686,6.716368,47.97396,0.1438847,0.9649202,0,0,4.638756
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,32.07239,32.07239,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,7.677651,3.715388,0,0.2203115,-0.2203115,6.484139,46.31519,0.1438847,0.2302255,0,0,3.715388
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,31.70033,31.70033,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,7.922442,3.495076,0,0.4593834,-0.4593834,5.999907,42.85639,0.1438847,0.4800557,0,0,3.495076
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,31.35584,31.35584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.432868,3.035693,0,0,0,5.999907,42.85639,0.1438847,0,0,0,3.035693
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,31.05958,31.05958,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.432868,3.035693,0,0.09017198,-0.09017198,5.904857,42.17747,0.1438847,0.09422972,0,0,3.035693
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,30.84599,30.84599,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,8.533059,2.945521,0,0.4366178,-0.4366178,5.444622,38.89008,0.1438847,0.4562656,0,0,2.945521
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,30.59795,30.59795,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,9.01819,2.508903,0,0.3240218,-0.3240218,5.103073,36.45045,0.1438847,0.3386028,0,0,2.508903
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.553486,42.25387,31.15603,1.63898,1.63898,0,0,0,1.63898,94.78374,0,2.220446E-16,1.553486,1.725242,1.63898,0,0,9.378214,2.184881,0,0.1717556,-0.1717556,4.922027,35.15726,0.1438847,1.802878,1.242789,0,3.738367
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.863697,54.67625,32.49956,0.8590917,0.8590917,0,0,0,0.8590917,333.3401,0,0,2.863697,0.9043071,0.8590917,0,0,9.569054,2.013126,1.95939,0,1.95939,6.780867,48.43467,0.1437655,0.9450009,2.290958,0,4.876823
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.18846,59.47503,33.96711,0.8858473,0.8858473,0,0,0,0.8858473,359.9334,0,0,3.18846,0.9324709,0.8858473,0,0,7.609663,3.776577,2.25599,0,2.25599,8.921087,63.72192,0.1436285,0.9744321,2.550768,0,6.965037
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.307825,62.43005,35.42087,0.2806181,0.2806181,0,0,0,0.2806181,1178.764,0,0,3.307825,0.2953875,0.2806181,0,0,5.353674,5.806968,3.012437,0,3.012437,11.77894,84.13509,0.143446,0.30868,2.64626,0,9.114793
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.231281,63.40466,36.84018,0.8397779,0.8397779,0,0,0,0.8397779,384.778,0.006067308,0,3.231281,0.8839768,0.8397779,0,0,2.341237,8.518161,2.341237,0,2.341237,14.00003,100,0.1433044,0.9237558,2.585025,0,11.74944
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.96325,62.47681,38.27328,0.3901352,0.3901352,0,0,0,0.3901352,759.5444,2.552581,0,2.96325,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1433044,0.4291487,2.3706,0,13.58852
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.270499,57.04889,39.18274,0.8862828,0.8862828,0,0,0,0.8862828,256.1823,1.33757,0,2.270499,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1433044,0.9749111,1.816399,0,12.89577
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6272728,44.02442,39.49279,0.1663968,0.1663968,0,0,0,0.1663968,376.9741,0.4521183,0,0.6272728,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1433044,0.1830365,0.5018183,0,11.25255
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,39.91996,39.91996,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1433044,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,39.58924,39.58924,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1433044,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,38.40419,38.40419,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1433044,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,37.34314,37.34314,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1433044,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,36.39234,36.39234,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1433044,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,35.34508,35.34508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1433044,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,34.39428,34.39428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1433044,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,33.6984,33.6984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1433044,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,33.11965,33.11965,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1433044,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,32.59602,32.59602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1433044,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,32.03105,32.03105,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1433044,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,31.66588,31.66588,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1433044,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,31.33517,31.33517,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1433044,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,31.05958,31.05958,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1433044,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,30.83221,30.83221,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1433044,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,30.59795,30.59795,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1433044,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.6392,42.9003,31.14225,3.654488,3.654488,5,0,1.53,3.654488,44.85443,0,0,1.6392,0,0,1.345512,1.278237,10.56048,1.12084,2.917436,0,2.917436,6.749198,48.20846,0.1434991,4.019937,1.31136,5,2.76004
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.870916,54.74193,32.49956,2.142298,2.142298,4.819193,0,1.48064,2.142298,134.011,0,0,2.870916,0,0,2.676894,2.54305,7.643046,3.746533,5.413966,0,5.413966,11.88534,84.8951,0.1436275,2.356528,2.296733,5,6.617449
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.195505,59.54339,33.96711,2.048124,2.048124,0,0,0,2.048124,156.0211,0,0,3.195505,2.15592,2.048124,0,0,2.22908,8.619102,1.039586,0,1.039586,12.87158,91.93964,0.1435648,2.252936,2.556404,0,11.81461
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.314159,62.51927,35.44154,0,0,0,0,0,0,0,2.124665,0,3.314159,0,0,0,0,1.189494,9.554729,1.189494,0,1.189494,14.00003,100,0.1434931,0,2.651327,0,12.86889
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.237653,63.46906,36.84018,1.175868,1.175868,0,0,0,1.175868,275.3416,1.999897,0,3.237653,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.1434931,1.293455,2.590122,0,13.86293
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.969118,62.5345,38.27328,1.002849,1.002849,0,0,0,1.002849,296.0684,1.913488,0,2.969118,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.1434931,1.103134,2.375295,0,13.59439
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.342484,57.67289,39.16207,0.7572996,0.7572996,0,0,0,0.7572996,309.3206,1.545326,0,2.342484,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1434931,0.8330296,1.873987,0,12.96776
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6916648,44.48356,39.47212,1.773792,1.773792,0,0,0,1.773792,38.99357,2.220446E-16,0,0.6916648,1.867149,1.773792,0,0,0,10.62527,0,1.175485,-1.175485,12.76096,91.14952,0.1434931,1.951171,0.5533318,0,11.31694
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,39.91996,39.91996,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.306094,9.44979,0,0.6154738,-0.6154738,12.11219,86.51549,0.1434931,0.6431701,0,0,9.44979
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,39.5479,39.5479,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,1.989954,8.834316,0,2.317685,-2.317685,9.669138,69.06513,0.1434931,2.42198,0,0,8.834316
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,38.3904,38.3904,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.565159,6.516631,0,2.50553,-2.50553,7.028078,50.20046,0.1434931,2.618278,0,0,6.516631
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,37.3018,37.3018,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.349081,4.011102,0,0.942137,-0.942137,6.034978,43.1069,0.1434931,0.9845331,0,0,4.011102
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,36.351,36.351,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.3959,3.068965,0,1.704144,-1.704144,4.238653,30.27603,0.1434931,1.780831,0,0,3.068965
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,35.30374,35.30374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28939,1.36482,0,0,0,4.238653,30.27603,0.1434931,0,0,0,1.36482
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,34.37361,34.37361,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.28939,1.36482,0,0.003942357,-0.003942357,4.234497,30.24635,0.1434931,0.004119764,0,0,1.36482
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,33.67773,33.67773,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.29377,1.360878,0,0.01035789,-0.01035789,4.223579,30.16836,0.1434931,0.010824,0,0,1.360878
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,33.07831,33.07831,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.30528,1.35052,0,0.3181364,-0.3181364,3.888234,27.77304,0.1434931,0.3324526,0,0,1.35052
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,32.55468,32.55468,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.65877,1.032384,0,0.01390086,-0.01390086,3.873581,27.66838,0.1434931,0.0145264,0,0,1.032384
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,32.01038,32.01038,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.67421,1.018483,0,0.532856,-0.532856,3.311901,23.65639,0.1434931,0.5568345,0,0,1.018483
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,31.64521,31.64521,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.26627,0.4856269,0,0.3598401,-0.3598401,2.932596,20.94708,0.1434931,0.3760329,0,0,0.4856269
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,31.3145,31.3145,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.6661,0.1257868,3.33,0,3.33,6.091712,43.51214,0.1436316,0.4502192,0,5,0.1257868
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,31.04579,31.04579,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.336097,3.122787,3.33,0,3.33,9.250827,66.0772,0.1437539,0.3140559,0,5,3.122787
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,30.81154,30.81154,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,5.006097,6.119787,3.33,0,3.33,12.40994,88.64227,0.1439372,0.8460068,0,5,6.119787
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,30.57728,30.57728,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.676097,9.116787,0,1.185067,-1.185067,11.16077,79.71964,0.1439372,1.238395,0,0,9.116787
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.726086,43.55424,31.12158,0,0,0,0,0,0,0,0,0,1.726086,0,0,0,0,2.992838,7.93172,1.726086,0,1.726086,12.79828,91.41611,0.1438335,0,1.380869,0,9.657805
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.878961,54.7666,32.45822,0.4016688,0.4016688,0,0,0,0.4016688,716.75,1.189399,0,2.878961,0.4228092,0.4016688,0,0,1.266752,9.485197,1.266752,0,1.266752,14.00003,100,0.1437574,0.4418356,2.303169,0,12.36416
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.031209,68.2459,33.94643,2.296983,2.296983,0,0,0,2.296983,175.5002,1.613332,0,4.031209,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1437574,2.526681,3.224967,0,14.65648
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.235267,72.62418,35.42087,0.8849375,0.8849375,0,0,0,0.8849375,478.5951,3.303754,0,4.235267,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1437574,0.9734312,3.388214,0,14.86054
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.244463,63.51254,36.81951,0.08446596,0.08446596,0,0,0,0.08446596,3841.149,3.155552,0,3.244463,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1437574,0.09291255,2.595571,0,13.86974
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.975349,62.57091,38.25261,2.829569,2.829569,0,0,0,2.829569,105.152,0,0,2.975349,2.978493,2.829569,0,0,0,10.62527,0,0.003144565,-0.003144565,13.99671,99.97633,0.1437574,3.112525,2.380279,0,13.60062
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.415176,58.28578,39.12074,1.803407,1.803407,0,0,0,1.803407,133.9229,0.5133582,0,2.415176,1.898324,1.803407,0,0,0.003493961,10.62213,0.003493961,0,0.003493961,14.00003,100,0.1437572,1.983748,1.932141,0,13.03731
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7596707,44.9514,39.43078,1.0313,1.0313,0,0,0,1.0313,73.66147,0,0,0.7596707,1.085579,1.0313,0,0,0,10.62527,0,0.3259082,-0.3259082,13.65649,97.54617,0.1437572,1.13443,0.6077365,0,11.38494
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,39.87862,39.87862,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.3621203,10.29937,0,1.131396,-1.131396,12.46389,89.02764,0.1437572,1.182309,0,0,10.29937
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,39.51345,39.51345,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.619227,9.16797,0,2.173108,-2.173108,10.17324,72.66584,0.1437572,2.270898,0,0,9.16797
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,38.34907,38.34907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.033792,6.994862,0,0,0,10.17324,72.66584,0.1437572,0,0,0,6.994862
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,37.28114,37.28114,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.033792,6.994862,0,0.1335884,-0.1335884,10.03242,71.66002,0.1437572,0.1395999,0,0,6.994862
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,36.31655,36.31655,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.182223,6.861273,1.482785,0,1.482785,11.43912,81.70781,0.1438658,3.783091,0,5,6.861273
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,35.26929,35.26929,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.699438,8.19578,0,0.2456915,-0.2456915,11.18013,79.85795,0.1438658,5.756748,0,5,8.19578
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,34.33916,34.33916,0,0,3.128872,0,1.019182,0,0,0,0,0,0,0,3.128872,2.972428,2.972428,7.950089,2.972428,0,2.972428,14.00003,100,0.1439251,0,0,5,7.950089
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,33.63639,33.63639,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,0,10.62527,0,0.0495034,-0.0495034,13.94785,99.62728,0.1439251,0.05173105,0,0,10.62527
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,33.03697,33.03697,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,0.05500378,10.57577,0,0.405596,-0.405596,13.52031,96.57346,0.1439251,0.4238478,0,0,10.57577
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,32.51334,32.51334,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,0.505666,10.17017,0,0.75643,-0.75643,12.72296,90.87814,0.1439251,0.7904693,0,0,10.17017
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,31.95526,31.95526,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,1.346144,9.413745,0,0.9740271,-0.9740271,11.69625,83.54447,0.1439251,1.017858,0,0,9.413745
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,31.60388,31.60388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428396,8.439717,0,0,0,11.69625,83.54447,0.1439251,0,0,0,8.439717
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,31.29383,31.29383,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,2.428396,8.439717,0,0.4427564,-0.4427564,11.22954,80.21086,0.1439251,0.4626804,0,0,8.439717
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,31.00446,31.00446,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,2.920348,7.996961,0,0.09164703,-0.09164703,11.13294,79.52083,0.1439251,0.09577115,0,0,7.996961
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,30.79087,30.79087,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,3.022178,7.905314,0,0.951394,-0.951394,10.13008,72.35757,0.1439251,0.9942067,0,0,7.905314
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,30.55661,30.55661,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,4.079282,6.95392,0,0.2254546,-0.2254546,9.892431,70.66008,0.1439251,0.2356001,0,0,6.95392
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.813808,44.24342,31.12158,2.371139,2.371139,0,0,0,2.371139,76.49522,0,0,1.813808,2.495936,2.371139,0,0,4.329787,6.728466,0,0.6821278,-0.6821278,9.173406,65.52419,0.1439251,2.608253,1.451046,0,8.542274
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.886762,54.81339,32.43755,0.7988987,0.7988987,0,0,0,0.7988987,361.3426,0,0,2.886762,0.840946,0.7988987,0,0,5.087707,6.046338,2.045815,0,2.045815,11.11424,79.38725,0.1438025,0.8787886,2.309409,0,8.9331
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.210527,59.64755,33.93266,0,0,0,0,0,0,0,0.1686354,0,3.210527,0,0,0,0,3.041891,7.887572,3.041891,0,3.041891,14.00003,100,0.1436207,0,2.568421,0,11.0981
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.328697,62.61485,35.4002,2.64028,2.64028,0,0,0,2.64028,126.0736,0.5494546,0,3.328697,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1436207,2.904308,2.662958,0,13.95397
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.251284,63.55616,36.79884,0,0,0,0,0,0,0,3.251284,0,3.251284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436207,0,2.601027,0,13.87656
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.981938,62.58599,38.21127,3.551263,3.551263,1.25,0,0.50625,3.551263,83.96838,0.559556,0,2.981938,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1436207,3.906389,2.38555,5,13.60721
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.488135,58.91537,39.08628,0,0,0,0,0,0,0,2.488135,0,2.488135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436207,0,1.990508,0,13.11341
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8312801,45.43539,39.37566,0.801477,0.801477,0,0,0,0.801477,103.7185,0,0,0.8312801,0.84366,0.801477,0,0,0,10.62527,0,0.01237995,-0.01237995,13.98698,99.90679,0.1436207,0.8816247,0.665024,0,11.45655
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,39.80283,39.80283,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0.0137555,10.61289,0,2.185197,-2.185197,11.68358,83.45396,0.1436207,2.28353,0,0,10.61289
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,39.45145,39.45145,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.441752,8.427697,0,1.163023,-1.163023,10.45765,74.69732,0.1436207,1.215359,0,0,8.427697
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,38.30773,38.30773,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.733999,7.264675,0,2.488015,-2.488015,7.835047,55.96451,0.1436207,2.599976,0,0,7.264675
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,37.24669,37.24669,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.498461,4.776659,0,2.008566,-2.008566,5.717832,40.84158,0.1436207,2.098952,0,0,4.776659
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,36.29588,36.29588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.730202,2.768093,0,0,0,5.717832,40.84158,0.1436207,0,0,0,2.768093
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,35.22795,35.22795,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.730202,2.768093,0,2.341722,-2.341722,3.24944,23.21024,0.1436207,2.4471,0,0,2.768093
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,34.29782,34.29782,0.3739077,0.3739077,3.879171,0,1.224014,0.3739077,0,0,0,0,0,0,3.505263,3.33,11.33212,0.4263708,3.33,0,3.33,6.408556,45.7753,0.1437532,0.4112985,0,5,0.4263708
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,33.58127,33.58127,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,8.002115,3.423371,3.33,0,3.33,9.567671,68.34037,0.1438881,0.4347801,0,5,3.423371
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,33.00252,33.00252,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,4.672115,6.420371,3.33,0,3.33,12.72679,90.90543,0.1440706,0.8557976,0,5,6.420371
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,32.47889,32.47889,0.208794,0.208794,0,0,0,0.208794,0,0,2.775558E-17,0,0.2197831,0.208794,0,0,1.342115,9.417371,0,0.2197831,-0.2197831,12.49511,89.25064,0.1440706,0.2296734,0,0,9.417371
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,31.93459,31.93459,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.586318,9.197588,0,0.2746696,-0.2746696,12.20559,87.18259,0.1440706,0.2870297,0,0,9.197588
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,31.58321,31.58321,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,1.891507,8.922918,0,0.7713592,-0.7713592,11.3925,81.37486,0.1440706,0.8060704,0,0,8.922918
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,31.27316,31.27316,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.748573,8.151559,0,0.3169434,-0.3169434,11.05842,78.98853,0.1440706,0.3312059,0,0,8.151559
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,30.98379,30.98379,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.100732,7.834616,0,0.08003304,-0.08003304,10.97405,78.38594,0.1440706,0.08363453,0,0,7.834616
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,30.7702,30.7702,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.189657,7.754582,0,0.6873142,-0.6873142,10.24956,73.211,0.1440706,0.7182433,0,0,7.754582
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,30.53594,30.53594,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,3.95334,7.067268,0,1.94491,-1.94491,8.199446,58.56735,0.1440706,2.032431,0,0,7.067268
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.902706,44.92587,31.10091,1.437392,1.437392,0,0,0,1.437392,132.3721,0,0,1.902706,1.513044,1.437392,0,0,6.114351,5.122359,0.3896615,0,0.3896615,8.569111,61.20781,0.1440473,1.581131,1.522165,0,7.025064
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.511038,60.72815,32.39621,1.164602,1.164602,0,0,0,1.164602,301.4796,0,0,3.511038,1.225897,1.164602,0,0,5.724689,5.473054,2.285141,0,2.285141,10.73699,76.6926,0.1439112,1.281062,2.80883,0,8.984092
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.047651,68.35863,33.89132,2.305753,2.305753,0,0,0,2.305753,175.5457,0,0,4.047651,2.427109,2.305753,0,0,3.439548,7.529681,1.620542,0,1.620542,12.27437,87.67387,0.1438149,2.536329,3.238121,0,11.57733
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.335885,62.67041,35.38642,1.400189,1.400189,0,0,0,1.400189,238.2453,0.04299527,0,3.335885,1.473883,1.400189,0,0,1.819006,8.988169,1.819006,0,1.819006,14.00003,100,0.1437069,1.540208,2.668708,0,12.32405
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.25811,63.59989,36.77818,2.781026,2.781026,0,0,0,2.781026,117.1549,0.3307138,0,3.25811,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1437069,3.059129,2.606488,0,13.88338
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.988108,62.62187,38.1906,0.9496624,0.9496624,0,0,0,0.9496624,314.6495,1.988464,0,2.988108,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1437069,1.044629,2.390486,0,13.61338
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.537008,59.31957,39.04494,0,0,0,0,0,0,0,2.537008,0,2.537008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437069,0,2.029606,0,13.16228
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9063581,45.96375,39.33432,1.114518,1.114518,0,0,0,1.114518,81.32291,0,2.220446E-16,0.9063581,1.173176,1.114518,0,0,0,10.62527,0,0.2668182,-0.2668182,13.71878,97.99107,0.1437069,1.225969,0.7250865,0,11.53163
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,39.76149,39.76149,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.2964647,10.35846,0,1.334656,-1.334656,12.31193,87.94215,0.1437069,1.394716,0,0,10.35846
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,39.417,39.417,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.779416,9.0238,0,2.942738,-2.942738,9.210008,65.78564,0.1437069,3.075161,0,0,9.0238
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,38.27328,38.27328,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.049125,6.081062,0.4863847,0,0.4863847,9.671432,69.08153,0.1437421,4.936818,0,5,6.081062
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,37.22602,37.22602,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.56274,6.518808,1.717466,0,1.717466,11.30076,80.71958,0.1438665,3.511355,0,5,6.518808
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,36.25454,36.25454,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.845273,8.064528,0,2.37489,-2.37489,8.79741,62.83852,0.1438665,2.48176,0,0,8.064528
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,35.18661,35.18661,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.48404,5.689638,1.585582,0,1.585582,10.30163,73.58289,0.1439812,3.664063,0,5,5.689638
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,34.25648,34.25648,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,3.898458,7.116662,3.33,0,3.33,13.46074,96.14796,0.1441207,0.4875273,0,5,7.116662
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,33.53993,33.53993,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.5684583,10.11366,0,0.9202582,-0.9202582,12.4907,89.21913,0.1441207,0.9616698,0,0,10.11366
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,32.96118,32.96118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.590967,9.193403,0,0,0,12.4907,89.21913,0.1441207,0,0,0,9.193403
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,32.43755,32.43755,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.590967,9.193403,0,0.6363624,-0.6363624,11.81992,84.42783,0.1441207,0.6649987,0,0,9.193403
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,31.91392,31.91392,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.298037,8.557041,0,0.02235697,-0.02235697,11.79635,84.25949,0.1441207,0.02336303,0,0,8.557041
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,31.56943,31.56943,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.322878,8.534684,0,0.4285004,-0.4285004,11.34467,81.03322,0.1441207,0.4477829,0,0,8.534684
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,31.23871,31.23871,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.79899,8.106184,0,0.5670621,-0.5670621,10.74694,76.76369,0.1441207,0.5925798,0,0,8.106184
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,30.96312,30.96312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.429058,7.539122,0,0,0,10.74694,76.76369,0.1441207,0,0,0,7.539122
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,30.74953,30.74953,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.429058,7.539122,0,0.5139976,-0.5139976,10.20514,72.89368,0.1441207,0.5371275,0,0,7.539122
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,30.52216,30.52216,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,4.000167,7.025124,0,1.672496,-1.672496,8.442171,60.3011,0.1441207,1.747758,0,0,7.025124
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.99251,45.62233,31.08024,0.4235693,0.4235693,0,0,0,0.4235693,470.4096,0,0,1.99251,0.4458624,0.4235693,0,0,5.858496,5.352628,1.546648,0,1.546648,9.909451,70.78165,0.144029,0.4659262,1.594008,0,7.345139
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.902677,54.90998,32.39621,2.492134,2.492134,0,0,0,2.492134,116.4736,0,0,2.902677,2.623299,2.492134,0,0,4.311847,6.744612,0.2793784,0,0.2793784,10.17449,72.6748,0.1440125,2.741347,2.322142,0,9.647288
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.225986,59.74784,33.89132,0.7513559,0.7513559,0,0,0,0.7513559,429.3553,0,0,3.225986,0.7909009,0.7513559,0,0,4.032469,6.996052,2.435085,0,2.435085,12.48462,89.17565,0.1438684,0.8264915,2.580789,0,10.22204
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.343251,62.71933,35.36575,0.01892982,0.01892982,0,0,0,0.01892982,17661.29,1.725942,0,3.343251,0.01992613,0.01892982,0,0,1.597384,9.187629,1.597384,0,1.597384,14.00003,100,0.143774,0.02082281,2.674601,0,12.53088
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.264935,63.64366,36.7575,2.425416,2.425416,0,0,0,2.425416,134.6134,0.7118647,0,3.264935,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.143774,2.667958,2.611948,0,13.89021
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.994111,62.66444,38.17682,1.955643,1.955643,0,0,0,1.955643,153.1011,0.9355392,0,2.994111,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.143774,2.151207,2.395288,0,13.61938
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.542573,59.33122,39.01049,1.530738,1.530738,0,0,0,1.530738,166.1012,0.9312704,0,2.542573,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.143774,1.683812,2.034059,0,13.16785
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9849027,46.53006,39.29987,1.707815,1.707815,0,0,0,1.707815,57.67034,0,2.220446E-16,0.9849027,1.7977,1.707815,0,0,0,10.62527,0,0.8127973,-0.8127973,13.14326,93.88027,0.143774,1.878596,0.7879221,0,11.61018
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,39.72704,39.72704,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,0.9031081,9.812477,0,1.070351,-1.070351,12.01502,85.82137,0.143774,1.118517,0,0,9.812477
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,39.417,39.417,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.092387,8.742126,0,2.52264,-2.52264,9.35592,66.82787,0.143774,2.636158,0,0,8.742126
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,38.25261,38.25261,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,4.89532,6.219486,0,1.761006,-1.761006,7.499657,53.56887,0.143774,1.840251,0,0,6.219486
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,37.20535,37.20535,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.851993,4.45848,0,2.434913,-2.434913,4.933033,35.23588,0.143774,2.544484,0,0,4.45848
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,36.25454,36.25454,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.557452,2.023567,0,1.593407,-1.593407,3.253434,23.23877,0.143774,1.66511,0,0,2.023567
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,35.18661,35.18661,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.3279,0.4301602,3.33,0,3.33,6.412549,45.80383,0.1440037,1.286703,0,5,0.4301602
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,34.2427,34.2427,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,7.997904,3.42716,3.33,0,3.33,9.571665,68.3689,0.1441735,0.7615406,0,5,3.42716
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,33.53993,33.53993,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.667904,6.42416,3.33,0,3.33,12.73078,90.93397,0.1442588,0.01633601,0,5,6.42416
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,32.98185,32.98185,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.337904,9.42116,0,0.2158065,-0.2158065,12.5033,89.30911,0.1442588,0.2255178,0,0,9.42116
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,32.43755,32.43755,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.57769,9.205354,0,0.6270123,-0.6270123,11.84237,84.5882,0.1442588,0.6552278,0,0,9.205354
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,31.89325,31.89325,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.27437,8.578341,0,0.4646512,-0.4646512,11.35259,81.08974,0.1442588,0.4855605,0,0,8.578341
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,31.56943,31.56943,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.790649,8.11369,0,0.1607693,-0.1607693,11.18312,79.87927,0.1442588,0.168004,0,0,8.11369
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,31.23871,31.23871,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,2.969281,7.952921,0,0.1889561,-0.1889561,10.98394,78.45658,0.1442588,0.1974591,0,0,7.952921
