Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,30.92867,30.92867,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.179233,7.763965,0,0.1303506,-0.1303506,10.84654,77.47514,0.1442588,0.1362164,0,0,7.763965
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,30.73575,30.73575,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.324067,7.633614,0,0.4391254,-0.4391254,10.38366,74.16887,0.1442588,0.458886,0,0,7.633614
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4117488,33.28441,30.50149,2.897071,2.897071,0,0,0,2.897071,14.21259,0,0,0.4117488,3.049548,2.897071,0,0,3.811984,7.194489,0,2.637799,-2.637799,7.603178,54.30831,0.1442588,3.186778,0.329399,0,7.606237
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.083151,46.33263,31.05958,2.319927,2.319927,0,0,0,2.319927,89.79382,0,0,2.083151,2.442028,2.319927,0,0,6.742872,4.55669,0,0.3588773,-0.3588773,7.224888,51.60624,0.1442588,2.551919,1.666521,0,6.639841
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.911022,54.94566,32.36176,1.492473,1.492473,0,0,0,1.492473,195.0469,0,0,2.911022,1.571024,1.492473,0,0,7.141624,4.197812,1.339998,0,1.339998,8.496122,60.68646,0.1441798,1.64172,2.328818,0,7.108835
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.234228,59.77792,33.84998,0.8108767,0.8108767,0,0,0,0.8108767,398.8557,0,0,3.234228,0.8535544,0.8108767,0,0,5.801626,5.403811,2.380674,0,2.380674,10.75463,76.81861,0.1440396,0.8919644,2.587383,0,8.638039
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.35152,62.72631,35.30374,0.7933748,0.7933748,0,0,0,0.7933748,422.4384,0,0,3.35152,0.8351313,0.7933748,0,0,3.420953,7.546417,2.516389,0,2.516389,13.14188,93.87041,0.1438917,0.8727123,2.681216,0,10.89794
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.272468,63.65218,36.70238,1.942645,1.942645,0,0,0,1.942645,168.4542,0.3230138,0,3.272468,2.04489,1.942645,0,0,0.9045639,9.811167,0.9045639,0,0.9045639,14.00003,100,0.1438386,2.13691,2.617974,0,13.08363
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.000589,62.67849,38.13548,0.6793653,0.6793653,0,0,0,0.6793653,441.6754,2.285468,0,3.000589,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1438386,0.7473018,2.400471,0,13.62586
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.548157,59.33504,38.96915,0.311356,0.311356,0,0,0,0.311356,818.4063,2.220414,0,2.548157,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1438386,0.3424916,2.038526,0,13.17343
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.066954,47.12093,39.25853,0.1203334,0.1203334,0,0,0,0.1203334,886.6654,0.9402876,0,1.066954,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1438386,0.1323667,0.8535634,0,11.69223
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,39.69259,39.69259,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1438386,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,39.33432,39.33432,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1438386,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,38.1906,38.1906,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1438809,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,37.15023,37.15023,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.1440399,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,36.19942,36.19942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.1440399,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,35.15216,35.15216,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.1440399,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,34.22203,34.22203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.1440399,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,33.52615,33.52615,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.1440399,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,32.94051,32.94051,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.1440399,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,32.41688,32.41688,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.1440399,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,31.87947,31.87947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.1440399,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,31.54876,31.54876,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.1440399,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,31.21804,31.21804,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.1440399,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,30.92867,30.92867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.1440399,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,30.73575,30.73575,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.1440399,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3911974,33.14325,30.50149,0.5224819,0.5224819,0,0,0,0.5224819,74.87292,0,0,0.3911974,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1587835,-0.1587835,9.192645,65.66161,0.1440399,0.57473,0.3129579,0,6.614571
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.17447,47.06356,31.04579,0.09405333,0.09405333,0,0,0,0.09405333,2311.954,0,0,2.17447,0.0990035,0.09405333,0,0,5.067427,6.06459,2.075466,0,2.075466,11.1616,79.72559,0.1439182,0.1034587,1.739576,0,8.239059
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.919219,54.99627,32.34109,1.719443,1.719443,0,0,0,1.719443,169.777,0,0,2.919219,1.80994,1.719443,0,0,2.991961,7.932509,1.109279,0,1.109279,12.21396,87.24239,0.1438532,1.891387,2.335375,0,10.85173
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.242393,59.81567,33.81553,1.633943,1.633943,0,0,0,1.633943,198.4398,0,0,3.242393,1.71994,1.633943,0,0,1.882681,8.930861,1.522453,0,1.522453,13.65829,97.55898,0.1437642,1.797337,2.593914,0,12.17325
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.358503,62.79701,35.30374,0,0,0,0,0,0,0,2.998274,0,3.358503,0,0,0,0,0.3602288,10.30107,0.3602288,0,0.3602288,14.00003,100,0.1437432,0,2.686802,0,13.65957
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.278846,63.71699,36.70238,2.960953,2.960953,0,0,0,2.960953,110.7362,0.1620534,0,3.278846,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1437432,3.257048,2.623077,0,13.90412
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.006631,62.7132,38.11481,0,0,0,0,0,0,0,3.006631,0,3.006631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437432,0,2.405304,0,13.6319
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.553649,59.33801,38.92782,0,0,0,0,0,0,0,2.553649,0,2.553649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437432,0,2.042919,0,13.17892
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.150815,47.73835,39.22408,2.267259,2.267259,0,0,0,2.267259,50.75801,0,0,1.150815,2.386588,2.267259,0,0,0,10.62527,0,1.235773,-1.235773,12.69741,90.69559,0.1437432,2.493985,0.9206524,0,11.77609
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,39.64436,39.64436,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.373081,9.389502,0,2.094926,-2.094926,10.48916,74.92245,0.1437432,2.189197,0,0,9.389502
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,39.32054,39.32054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.700776,7.294575,0,0,0,10.48916,74.92245,0.1437432,0,0,0,7.294575
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,38.15615,38.15615,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.700776,7.294575,0,1.591519,-1.591519,8.811555,62.93955,0.1437432,1.663138,0,0,7.294575
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,37.12956,37.12956,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.469131,5.703056,0,2.87372,-2.87372,5.782388,41.30269,0.1437432,3.003037,0,0,5.703056
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,36.17875,36.17875,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.662153,2.829336,0,0.07279117,-0.07279117,5.705659,40.75463,0.1437432,0.07606678,0,0,2.829336
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,35.11082,35.11082,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.743032,2.756545,0,1.334282,-1.334282,4.299202,30.70853,0.1437432,1.394325,0,0,2.756545
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,34.16002,34.16002,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.22557,1.422263,0,0.1045216,-0.1045216,4.189027,29.92156,0.1437432,0.1092251,0,0,1.422263
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,33.46414,33.46414,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.3417,1.317741,0,0.4959816,-0.4959816,3.666216,26.18721,0.1437432,0.5183008,0,0,1.317741
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,32.90606,32.90606,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,10.89279,0.8217598,0,0.2246493,-0.2246493,3.429415,24.49578,0.1437432,0.2347585,0,0,0.8217598
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,32.38243,32.38243,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.1424,0.5971105,0,0.009770138,-0.009770138,3.419117,24.42221,0.1437432,0.01020979,0,0,0.5971105
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,31.8588,31.8588,0.5276112,0.5276112,4.032874,0,1.265975,0.5276112,0,0,0,0,0,0,3.505263,3.33,11.15326,0.5873404,3.33,0,3.33,6.578232,46.98728,0.1438915,0.5803723,0,5,0.5873404
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,31.52809,31.52809,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.82326,3.58434,3.33,0,3.33,9.737348,69.55235,0.1439975,0.2049921,0,5,3.58434
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,31.19737,31.19737,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,4.49326,6.58134,3.33,0,3.33,12.89646,92.11741,0.1441102,0.2677312,0,5,6.58134
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,30.908,30.908,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,1.16326,9.578341,0,0.4443529,-0.4443529,12.42807,88.77178,0.1441102,0.4643487,0,0,9.578341
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,30.71508,30.71508,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.656985,9.133987,0,0.405396,-0.405396,12.00075,85.71947,0.1441102,0.4236389,0,0,9.133987
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4667931,33.6637,30.50149,0.2920257,0.2920257,0,0,0,0.2920257,159.8466,0,0,0.4667931,0.3073955,0.2920257,0,0,2.107425,8.728592,0.1593976,0,0.1593976,12.15197,86.79959,0.1441009,0.3212283,0.3734345,0,9.195385
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.266292,47.82195,31.04579,1.57638,1.57638,0,0,0,1.57638,143.7656,0,0,2.266292,1.659348,1.57638,0,0,1.948028,8.872049,0.6069446,0,0.6069446,12.72777,90.91242,0.1440655,1.734018,1.813034,0,11.13834
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.927501,55.04772,32.32042,0.8791503,0.8791503,0,0,0,0.8791503,332.9921,0.6609971,0,2.927501,0.9254214,0.8791503,0,0,1.341083,9.4183,1.341083,0,1.341083,14.00003,100,0.1439874,0.9670654,2.342001,0,12.3458
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.250334,59.86807,33.79486,0.08839473,0.08839473,0,0,0,0.08839473,3677.067,3.157286,0,3.250334,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1439874,0.0972342,2.600267,0,13.87561
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.365793,62.85385,35.28996,2.396962,2.396962,0,0,0,2.396962,140.4191,0.842675,0,3.365793,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1439874,2.636659,2.692635,0,13.99107
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.285635,63.76054,36.68172,0.6121459,0.6121459,0,0,0,0.6121459,536.7406,2.641271,0,3.285635,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1439874,0.6733605,2.628508,0,13.91091
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.012619,62.74741,38.09414,0.9565322,0.9565322,0,0,0,0.9565322,314.9522,2.005743,0,3.012619,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1439874,1.052186,2.410095,0,13.63789
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.55872,59.36111,38.90715,1.465678,1.465678,0,0,0,1.465678,174.5759,1.015901,0,2.55872,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1439874,1.612245,2.046976,0,13.18399
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.235019,48.35666,39.18274,0.3232868,0.3232868,0,0,0,0.3232868,382.0196,0.8947171,0,1.235019,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1439874,0.3556155,0.9880152,0,11.86029
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,39.60991,39.60991,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439874,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,39.25853,39.25853,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1439874,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,38.09414,38.09414,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1440836,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,37.06755,37.06755,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1440836,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,36.12363,36.12363,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1440836,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,35.07637,35.07637,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1440836,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,34.12557,34.12557,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1440836,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,33.44347,33.44347,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1440836,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,32.88539,32.88539,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1440836,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,32.34109,32.34109,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1440836,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,31.83813,31.83813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1440836,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,31.50742,31.50742,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1440836,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,31.19737,31.19737,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1440836,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,30.88733,30.88733,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1440836,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,30.69441,30.69441,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1440836,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5879056,34.48338,30.48083,0,0,0,0,0,0,0,0,0,0.5879056,0,0,0,0,7.403694,3.96195,0.5879056,0,0.5879056,7.534004,53.81421,0.1440493,0,0.4703245,0,4.549856
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.358987,48.57265,31.02513,1.874075,1.874075,0,0,0,1.874075,125.8747,0,0,2.358987,1.972711,1.874075,0,0,6.815788,4.491065,0.3862762,0,0.3862762,7.900457,56.43173,0.1440268,2.061483,1.88719,0,6.850052
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.935864,55.09996,32.29976,2.649263,2.649263,0,0,0,2.649263,110.8181,0,0,2.935864,2.788698,2.649263,0,0,6.429512,4.838714,0.1471663,0,0.1471663,8.040071,57.42897,0.1440183,2.91419,2.348691,0,7.774578
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.258321,59.92099,33.77419,1.776229,1.776229,0,0,0,1.776229,183.4404,0,0,3.258321,1.869715,1.776229,0,0,6.282345,4.971163,1.388607,0,1.388607,9.35742,66.83858,0.1439375,1.953852,2.606657,0,8.229485
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.373241,62.90382,35.26929,0.9183813,0.9183813,0,0,0,0.9183813,367.3029,0,0,3.373241,0.9667171,0.9183813,0,0,4.893739,6.220909,2.406524,0,2.406524,11.64045,83.1459,0.1437978,1.010219,2.698593,0,9.59415
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.292402,63.80389,36.66105,2.828273,2.828273,0,0,0,2.828273,116.4103,0,0,3.292402,2.977129,2.828273,0,0,2.487215,8.386781,0.3152728,0,0.3152728,11.93954,85.28228,0.1437795,3.1111,2.633922,0,11.67918
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.01842,62.78812,38.08036,0.3683274,0.3683274,0,0,0,0.3683274,819.4937,0.4587641,0,3.01842,0.387713,0.3683274,0,0,2.171942,8.670527,2.171942,0,2.171942,14.00003,100,0.1436536,0.4051601,2.414736,0,11.68895
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.563583,59.39031,38.89337,0.6114709,0.6114709,0,0,0,0.6114709,419.2485,1.919929,0,2.563583,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1436536,0.672618,2.050866,0,13.18886
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.319319,49.00348,39.16207,1.382061,1.382061,0,0,0,1.382061,95.46027,2.220446E-16,0,1.319319,1.454801,1.382061,0,0,0,10.62527,0,0.1354819,-0.1354819,13.85722,98.97993,0.1436536,1.520267,1.055456,0,11.94459
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,39.58924,39.58924,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.1505355,10.48979,0,1.136675,-1.136675,12.65906,90.42165,0.1436536,1.187825,0,0,10.48979
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,39.25853,39.25853,3.148974,3.148974,4.636877,0,1.430867,3.148974,0,0,0,0,0,0,1.487903,1.413508,1.413508,9.353117,1.413508,0,1.413508,14.00003,100,0.1437536,3.463872,0,5,9.353117
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,38.09414,38.09414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437536,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,37.06755,37.06755,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1437536,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,36.13742,36.13742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1437536,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,35.07637,35.07637,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1437536,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,34.12557,34.12557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1437536,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,33.42969,33.42969,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1437536,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,32.88539,32.88539,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1437536,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,32.36176,32.36176,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1437536,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,31.83813,31.83813,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1437536,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,31.52809,31.52809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1437536,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,31.19737,31.19737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1437536,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,30.88733,30.88733,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1437536,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,30.69441,30.69441,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1437536,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5900966,34.47748,30.46016,1.417462,1.417462,0,0,0,1.417462,41.63051,0,0,0.5900966,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9019685,-0.9019685,7.817288,55.83766,0.1437536,1.559208,0.4720773,0,6.251877
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.157011,55.63028,31.02513,0.4597115,0.4597115,0,0,0,0.4597115,686.7374,0,0,3.157011,0.4839068,0.4597115,0,0,6.51718,4.759812,2.673104,0,2.673104,10.35322,73.9514,0.143599,0.5056826,2.525608,0,7.916822
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.94418,55.15997,32.28597,0,0,0,0,0,0,0,0,0,2.94418,0,0,0,0,3.844076,7.165606,2.94418,0,2.94418,13.14631,93.90204,0.143429,0,2.355344,0,10.10979
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.265931,59.99549,33.77419,0,0,0,0,0,0,0,2.366035,0,3.265931,0,0,0,0,0.8998961,9.815368,0.8998961,0,0.8998961,14.00003,100,0.1433772,0,2.612745,0,13.0813
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.380694,62.9539,35.24862,0.5371429,0.5371429,0,0,0,0.5371429,629.3844,2.81528,0,3.380694,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1433772,0.5908572,2.704555,0,14.00597
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.29914,63.84702,36.64038,0,0,0,0,0,0,0,3.29914,0,3.29914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433772,0,2.639313,0,13.92441
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.024288,62.82121,38.05969,0,0,0,0,0,0,0,3.024288,0,3.024288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433772,0,2.41943,0,13.64956
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.568451,59.41156,38.8727,0.6950971,0.6950971,0,0,0,0.6950971,369.5096,1.83677,0,2.568451,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1433772,0.7646068,2.054761,0,13.19372
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.403637,49.67863,39.16207,1.481989,1.481989,0,0,0,1.481989,94.7131,0,2.220446E-16,1.403637,1.559988,1.481989,0,0,0,10.62527,0,0.1563508,-0.1563508,13.83522,98.8228,0.1433772,1.630188,1.12291,0,12.02891
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,39.56858,39.56858,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.1737231,10.46892,0,2.941916,-2.941916,10.73417,76.67247,0.1433772,3.074303,0,0,10.46892
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,39.22408,39.22408,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.442519,7.527007,0,1.170567,-1.170567,9.500281,67.85902,0.1433772,1.223243,0,0,7.527007
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,38.05969,38.05969,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.74315,6.35644,0,1.67925,-1.67925,7.730196,55.21558,0.1433772,1.754816,0,0,6.35644
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,37.0331,37.0331,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.608983,4.67719,0,0.4789017,-0.4789017,7.22539,51.60983,0.1433772,0.5004523,0,0,4.67719
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,36.10297,36.10297,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.141096,4.198288,0,0.38238,-0.38238,6.822326,48.7308,0.1433772,0.3995871,0,0,4.198288
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,35.0557,35.0557,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.565962,3.815908,0,2.172998,-2.172998,4.531785,32.36983,0.1433772,2.270783,0,0,3.815908
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,34.1049,34.1049,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,9.980405,1.64291,0,0.2688334,-0.2688334,4.24841,30.34572,0.1433772,0.2809309,0,0,1.64291
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,33.42969,33.42969,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.27911,1.374077,0,0.176337,-0.176337,4.062534,29.01804,0.1433772,0.1842721,0,0,1.374077
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,32.86472,32.86472,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.47504,1.19774,0,0.5907707,-0.5907707,3.439807,24.57,0.1433772,0.6173554,0,0,1.19774
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,32.34109,32.34109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13145,0.606969,0,0,0,3.439807,24.57,0.1433772,0,0,0,0.606969
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,31.83813,31.83813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13145,0.606969,0,0,0,3.439807,24.57,0.1433772,0,0,0,0.606969
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,31.50742,31.50742,0.4653549,0.4653549,0,0,0,0.4653549,0,0,0,0,0.4898473,0.4653549,0,0,11.13145,0.606969,0,0.4898473,-0.4898473,2.923463,20.88183,0.1433772,0.5118904,0,0,0.606969
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,31.19737,31.19737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67572,0.1171217,0,0,0,2.923463,20.88183,0.1433772,0,0,0,0.1171217
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,30.88733,30.88733,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0.0161549,0.01534716,0,0,11.67572,0.1171217,0,0.0161549,-0.0161549,2.906434,20.7602,0.1433772,0.01688187,0,0,0.1171217
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,30.69441,30.69441,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,3.505263,3.33,11.69368,0.1009668,3.33,0,3.33,6.065549,43.32526,0.1435408,0.729426,0,5,0.1009668
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6405172,34.83011,30.46016,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.44996,0,0,0.6405172,0,0,3.32677,3.160431,8.363675,3.097967,3.800949,0,3.800949,9.671446,69.08162,0.1437771,1.832431,0.5124138,5,3.738484
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.411576,49.01558,31.02513,0.5018067,0.5018067,2.766176,0,0.920166,0.5018067,480.5786,0,0,2.411576,0,0,2.264369,2.151151,4.562726,6.518821,4.562726,0,4.562726,14.00003,100,0.1436986,0.5519873,1.92926,5,8.930396
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.952687,55.21366,32.2653,2.305603,2.305603,0,0,0,2.305603,128.0657,0.5257363,0,2.952687,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1436986,2.536163,2.362149,0,13.57796
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.273992,60.04927,33.75352,1.863382,1.863382,0,0,0,1.863382,175.7016,1.312537,0,3.273992,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1436986,2.04972,2.619194,0,13.89927
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.387704,63.02519,35.24862,0.535031,0.535031,0,0,0,0.535031,633.179,2.824513,0,3.387704,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1436986,0.5885341,2.710163,0,14.01298
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.305412,63.91098,36.64038,1.549172,1.549172,0,0,0,1.549172,213.3664,1.674704,0,3.305412,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1436986,1.704089,2.644329,0,13.93069
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.029695,62.87476,38.05969,3.267697,3.267697,1.25,0,0.50625,3.267697,92.71652,0.9058033,0,3.029695,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1436986,3.594467,2.423756,5,13.65497
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.572886,59.45285,38.8727,2.091748,2.091748,0,0,0,2.091748,123.0017,0.371046,0,2.572886,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1436986,2.300923,2.058309,0,13.19816
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.488248,50.34026,39.1414,1.410494,1.410494,0,0,0,1.410494,105.5126,0.003517761,0,1.488248,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1436986,1.551543,1.190599,0,12.11352
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,39.5479,39.5479,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.1436986,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,39.22408,39.22408,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.1436986,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,38.05969,38.05969,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,1.964853,8.856906,1.35735,0,1.35735,13.4237,95.88338,0.1437939,3.928332,0,5,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,37.01243,37.01243,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.6075035,10.07852,0,0.8174139,-0.8174139,12.56207,89.72889,0.1437939,0.8541976,0,0,10.07852
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,36.10297,36.10297,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.515741,9.261107,0,0.8254793,-0.8254793,11.69194,83.51368,0.1437939,0.8626259,0,0,9.261107
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,35.03503,35.03503,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.43294,8.435628,0,1.433684,-1.433684,10.1807,72.71915,0.1437939,1.4982,0,0,8.435628
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,34.08423,34.08423,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.025923,7.001944,0,0.4298276,-0.4298276,9.727624,69.48289,0.1437939,0.4491699,0,0,7.001944
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,33.42969,33.42969,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.50351,6.572116,0,0.211802,-0.211802,9.504365,67.88818,0.1437939,0.2213331,0,0,6.572116
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,32.86472,32.86472,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.738845,6.360314,0,0.7736099,-0.7736099,8.688909,62.06351,0.1437939,0.8084223,0,0,6.360314
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,32.34109,32.34109,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.598412,5.586704,0,0.6790856,-0.6790856,7.97309,56.95053,0.1437939,0.7096444,0,0,5.586704
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,31.83813,31.83813,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.352951,4.907619,0,0.2499949,-0.2499949,7.709572,55.06826,0.1437939,0.2612447,0,0,4.907619
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,31.52809,31.52809,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.630723,4.657623,0,0.3146421,-0.3146421,7.37791,52.69925,0.1437939,0.328801,0,0,4.657623
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,31.19737,31.19737,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,6.980325,4.342981,0,0.7208769,-0.7208769,6.618039,47.27161,0.1437939,0.7533164,0,0,4.342981
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,30.88733,30.88733,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.7813,3.622104,0,0.05996858,-0.05996858,6.554826,46.8201,0.1437939,0.06266717,0,0,3.622104
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,30.69441,30.69441,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,7.847931,3.562136,0,0.599054,-0.599054,5.923368,42.30969,0.1437939,0.6260114,0,0,3.562136
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7234336,35.41342,30.46016,0,0,0,0,0,0,0,0,0,0.7234336,0,0,0,0,8.513547,2.963082,0.7234336,0,0.7234336,6.609677,47.21189,0.1437523,0,0.5787469,0,3.686515
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.420188,49.08839,31.02513,1.248847,1.248847,0,0,0,1.248847,193.7938,0,0,2.420188,1.314576,1.248847,0,0,7.790113,3.614172,1.105613,0,1.105613,7.658554,54.70384,0.1436889,1.373731,1.936151,0,6.03436
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.961256,55.26799,32.24463,0.3159707,0.3159707,0,0,0,0.3159707,937.1932,0,0,2.961256,0.3326007,0.3159707,0,0,6.684501,4.609223,2.628655,0,2.628655,10.15232,72.51639,0.1435382,0.3475678,2.369005,0,7.570479
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.281661,60.12452,33.75352,2.880751,2.880751,0,0,0,2.880751,113.9169,0,0,3.281661,3.032369,2.880751,0,0,4.055846,6.975013,0.2492919,0,0.2492919,10.38881,74.20567,0.1435239,3.168826,2.625329,0,10.25667
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.394706,63.09647,35.24862,0,0,0,0,0,0,0,0,0,3.394706,0,0,0,0,3.806554,7.199376,3.394706,0,3.394706,13.60931,97.2092,0.1433298,0,2.715765,0,10.59408
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.311641,63.97459,36.64038,0.2587964,0.2587964,0,0,0,0.2587964,1279.632,2.627376,0,3.311641,0.2724172,0.2587964,0,0,0.4118481,10.25461,0.4118481,0,0.4118481,14.00003,100,0.1433063,0.284676,2.649313,0,13.56625
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.035029,62.92764,38.05969,0.1883708,0.1883708,0,0,0,0.1883708,1611.2,2.836745,0,3.035029,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1433063,0.2072078,2.428024,0,13.6603
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.577211,59.49315,38.8727,2.226519,2.226519,0,0,0,2.226519,115.7507,0.2335066,0,2.577211,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1433063,2.449171,2.061769,0,13.20249
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.572761,51.02989,39.1414,2.503385,2.503385,0,0,0,2.503385,62.82535,0,4.440892E-16,1.572761,2.635142,2.503385,0,0,0,10.62527,0,1.062382,-1.062382,12.88018,92.0011,0.1433063,2.753724,1.258208,0,12.19803
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,39.5479,39.5479,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.180424,9.562892,0,0.7155277,-0.7155277,12.12595,86.61373,0.1433063,0.7477264,0,0,9.562892
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,39.20341,39.20341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.975455,8.847364,0,0,0,12.12595,86.61373,0.1433063,0,0,0,8.847364
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,38.03902,38.03902,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,1.975455,8.847364,0,0.7315009,-0.7315009,11.35488,81.1061,0.1433063,0.7644184,0,0,8.847364
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,37.01243,37.01243,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,2.788234,8.115864,0,0.3706343,-0.3706343,10.96419,78.31551,0.1433063,0.3873129,0,0,8.115864
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,36.06163,36.06163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.20005,7.745229,0,0,0,10.96419,78.31551,0.1433063,0,0,0,7.745229
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,34.99369,34.99369,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.20005,7.745229,0,0.3730438,-0.3730438,10.57097,75.50679,0.1433063,0.3898307,0,0,7.745229
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,34.04978,34.04978,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.614543,7.372186,0,0.1575479,-0.1575479,10.4049,74.32058,0.1433063,0.1646376,0,0,7.372186
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,33.38836,33.38836,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,3.789596,7.214638,0,0.3277743,-0.3277743,10.0594,71.85269,0.1433063,0.3425241,0,0,7.214638
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,32.84406,32.84406,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.15379,6.886863,0,0.6316145,-0.6316145,9.393617,67.09713,0.1433063,0.6600372,0,0,6.886863
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,32.29976,32.29976,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,4.855584,6.255249,0,0.3687444,-0.3687444,9.004926,64.32077,0.1433063,0.3853379,0,0,6.255249
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,31.81746,31.81746,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.2653,5.886505,0,0.09262752,-0.09262752,8.907289,63.62336,0.1433063,0.09679576,0,0,5.886505
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,31.48675,31.48675,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.368219,5.793877,0,0.4234607,-0.4234607,8.460921,60.43503,0.1433063,0.4425165,0,0,5.793877
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,31.1767,31.1767,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,5.838731,5.370416,0,0.1742643,-0.1742643,8.27723,59.12296,0.1433063,0.1821062,0,0,5.370416
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,30.86666,30.86666,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,6.032358,5.196152,0,0.3357438,-0.3357438,7.923326,56.59507,0.1433063,0.3508523,0,0,5.196152
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,30.67374,30.67374,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.405406,4.860408,0,0.1254153,-0.1254153,7.791126,55.65079,0.1433063,0.131059,0,0,4.860408
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8120922,36.02048,30.43949,1.837048,1.837048,0,0,0,1.837048,44.20636,0,0,0.8120922,1.933735,1.837048,0,0,6.544757,4.734993,0,1.121643,-1.121643,6.608811,47.2057,0.1433063,2.020753,0.6496737,0,5.547085
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.429165,49.14093,31.00446,0.7500427,0.7500427,0,0,0,0.7500427,323.8703,0,0,2.429165,0.7895186,0.7500427,0,0,7.791027,3.61335,1.639647,0,1.639647,8.164317,58.31643,0.1432127,0.825047,1.943332,0,6.042516
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.969514,55.34398,32.24463,1.7603,1.7603,0,0,0,1.7603,168.6936,0,0,2.969514,1.852947,1.7603,0,0,6.15138,5.089032,1.116567,0,1.116567,9.223585,65.88261,0.1431491,1.93633,2.375611,0,8.058546
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.28935,60.20006,33.75352,1.463055,1.463055,0,0,0,1.463055,224.8275,0,0,3.28935,1.540058,1.463055,0,0,5.034813,6.093942,1.749292,0,1.749292,10.88311,77.73634,0.1430495,1.609361,2.63148,0,9.383292
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.401693,63.16771,35.24862,1.366938,1.366938,0,0,0,1.366938,248.8549,0,0,3.401693,1.438883,1.366938,0,0,3.285522,7.668305,1.962811,0,1.962811,12.74519,91.03692,0.142938,1.503632,2.721355,0,11.07
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.317825,64.0378,36.64038,0.9139525,0.9139525,0,0,0,0.9139525,363.0195,1.033059,0,3.317825,0.9620552,0.9139525,0,0,1.322711,9.434834,1.322711,0,1.322711,14.00003,100,0.1428629,1.005348,2.65426,0,12.75266
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.039891,63.00089,38.08036,0.728028,0.728028,0,0,0,0.728028,417.5513,2.273545,0,3.039891,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1428629,0.8008308,2.431912,0,13.66516
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.581423,59.53242,38.8727,0.4305334,0.4305334,0,0,0,0.4305334,599.5873,2.12823,0,2.581423,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1428629,0.4735867,2.065139,0,13.2067
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.195418,56.33335,39.1414,4.489386,4.489386,2.403739,0,0.8212209,4.489386,48.9024,0,0,2.195418,2.195418,2.085647,0,0,0,10.62527,0,0,0,14.00003,100,0.1428629,4.938325,1.756334,5,12.82069
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,39.5479,39.5479,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428629,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,39.20341,39.20341,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1428629,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,38.03902,38.03902,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1428629,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,36.99176,36.99176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1428629,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,36.04096,36.04096,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1428629,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,34.97992,34.97992,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.1428947,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,34.02911,34.02911,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.14301,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,33.36768,33.36768,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.14301,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,32.82338,32.82338,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.14301,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,32.29976,32.29976,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.14301,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,31.81746,31.81746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.14301,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,31.48675,31.48675,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.14301,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,31.1767,31.1767,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.14301,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,30.84599,30.84599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.14301,0,0,0,6.644467
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,30.67374,30.67374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.14301,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.906346,36.69402,30.43949,3.091831,3.091831,5,0,1.53,3.091831,29.31421,0,0,0.906346,0,0,1.908169,1.81276,4.423119,6.644467,2.719106,0,2.719106,12.38346,88.45311,0.1431887,3.401014,0.7250768,5,7.550813
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.437634,49.23612,31.02513,0.845656,0.845656,0,0,0,0.845656,288.2537,0,0,2.437634,0.8901642,0.845656,0,0,1.704013,9.091662,1.54747,0,1.54747,13.85152,98.93922,0.143101,0.9302216,1.950108,0,11.5293
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.977451,55.44157,32.2653,1.96194,1.96194,0,0,0,1.96194,151.7605,0.7557085,0,2.977451,2.0652,1.96194,0,0,0.1565423,10.48439,0.1565423,0,0.1565423,14.00003,100,0.1430921,2.158134,2.38196,0,13.46184
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.296206,60.31808,33.79486,0.8566204,0.8566204,0,0,0,0.8566204,384.7919,2.3945,0,3.296206,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.1430921,0.9422825,2.636965,0,13.92148
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.407769,63.28112,35.28996,2.624378,2.624378,0,0,0,2.624378,129.8506,0.6452666,0,3.407769,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1430921,2.886816,2.726216,0,14.03304
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.323084,64.14285,36.68172,1.233474,1.233474,0,0,0,1.233474,269.4085,2.02469,0,3.323084,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1430921,1.356822,2.658468,0,13.94836
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.044404,63.08745,38.11481,1.348341,1.348341,0,0,0,1.348341,225.789,1.625098,0,3.044404,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1430921,1.483175,2.435523,0,13.66968
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.584972,59.60568,38.90715,2.832806,2.832806,0,0,0,2.832806,91.2513,4.440892E-16,0,2.584972,2.981901,2.832806,0,0,0,10.62527,0,0.3969286,-0.3969286,13.58163,97.01144,0.1430921,3.116086,2.067978,0,13.21025
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.741383,52.47165,39.18274,1.201865,1.201865,0,0,0,1.201865,144.89,0.03522947,0,1.741383,1.265121,1.201865,0,0,0.4410318,10.22835,0.4410318,0,0.4410318,14.00003,100,0.1430672,1.322052,1.393106,0,11.96973
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,39.56858,39.56858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430672,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,39.22408,39.22408,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1430672,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,38.03902,38.03902,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1430672,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,36.99176,36.99176,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1430672,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,36.02029,36.02029,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1430672,2.518167,0,0,5.284494
