Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,34.95924,34.95924,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1430672,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,34.00844,34.00844,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1430672,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,33.34702,33.34702,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1430672,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,32.82338,32.82338,0.3522305,0.3522305,0,0,0,0.3522305,0,0,5.551115E-17,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1430672,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,32.28597,32.28597,0.147909,0.147909,3.653172,0,1.162316,0.147909,0,0,0,0,0,0,3.505263,3.33,11.74061,0.05872229,3.33,0,3.33,6.02102,43.0072,0.143167,0.1626999,0,5,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,31.81746,31.81746,0.1946434,0.1946434,3.699907,0,1.175074,0.1946434,0,0,0,0,0,0,3.505263,3.33,8.410613,3.055722,3.33,0,3.33,9.180135,65.57227,0.1432721,0.2141078,0,5,3.055722
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,31.48675,31.48675,0.2924551,0.2924551,3.797718,0,1.201777,0.2924551,0,0,0,0,0,0,3.505263,3.33,5.080613,6.052722,3.33,0,3.33,12.33925,88.13733,0.1433887,0.3217006,0,5,6.052722
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,31.1767,31.1767,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.750613,9.049723,0,0.199705,-0.199705,12.12874,86.63371,0.1433887,0.2086918,0,0,9.049723
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,30.84599,30.84599,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,1.972508,8.850018,0,0.08928087,-0.08928087,12.03463,85.96149,0.1433887,0.09329851,0,0,8.850018
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,30.67374,30.67374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.071709,8.760736,0,0,0,12.03463,85.96149,0.1433887,0,0,0,8.760736
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.006164,37.43528,30.46016,1.211946,1.211946,0,0,0,1.211946,83.02053,0,0,1.006164,1.275732,1.211946,0,0,2.071709,8.760736,0,0.2695686,-0.2695686,11.75048,83.93185,0.1433887,1.33314,0.804931,0,9.7669
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.446461,49.31098,31.02513,1.090404,1.090404,0,0,0,1.090404,224.3628,0,0,2.446461,1.147794,1.090404,0,0,2.371229,8.491168,1.298667,0,1.298667,12.98251,92.732,0.1433153,1.199444,1.957169,0,10.93763
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.985798,55.51859,32.2653,0,0,0,0,0,0,0,1.913236,0,2.985798,0,0,0,0,1.072562,9.659968,1.072562,0,1.072562,14.00003,100,0.1432548,0,2.388639,0,12.64577
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.303913,60.39402,33.79486,1.942802,1.942802,0,0,0,1.942802,170.0591,1.258858,0,3.303913,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1432548,2.137083,2.643131,0,13.92919
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.414411,63.36617,35.30374,0.1267441,0.1267441,0,0,0,0.1267441,2693.942,3.280996,0,3.414411,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1432548,0.1394185,2.731529,0,14.03969
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.328721,64.22623,36.70238,1.552378,1.552378,0,0,0,1.552378,214.4272,1.694639,0,3.328721,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1432548,1.707616,2.662977,0,13.95399
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.049491,63.13803,38.11481,0.6897146,0.6897146,0,0,0,0.6897146,442.1381,2.323476,0,3.049491,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1432548,0.7586861,2.439593,0,13.67477
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.588621,59.66385,38.92782,2.096163,2.096163,0,0,0,2.096163,123.4933,0.3821334,0,2.588621,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1432548,2.305779,2.070897,0,13.21389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.825578,53.20255,39.20341,2.327904,2.327904,0,0,0,2.327904,78.42155,0,0,1.825578,2.450425,2.327904,0,0,0,10.62527,0,0.6248469,-0.6248469,13.34138,95.29539,0.1432548,2.560694,1.460463,0,12.45085
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,39.58924,39.58924,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.6942743,10.00043,0,0.1750514,-0.1750514,13.15686,93.97739,0.1432548,0.1829287,0,0,10.00043
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,39.23786,39.23786,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,0.8887758,9.825376,0,2.730911,-2.730911,10.27823,73.41577,0.1432548,2.853801,0,0,9.825376
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,38.05969,38.05969,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,3.923121,7.094465,0.8807158,0,0.8807158,11.11375,79.38377,0.1433158,4.480224,0,5,7.094465
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,37.01243,37.01243,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,3.042405,7.88711,2.026499,0,2.026499,13.03625,93.11592,0.1434561,3.153528,0,5,7.88711
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,36.02029,36.02029,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,1.015906,9.710958,0,1.137459,-1.137459,11.83727,84.55174,0.1434561,1.188644,0,0,9.710958
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,34.95924,34.95924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.279749,8.5735,0,0,0,11.83727,84.55174,0.1434561,0,0,0,8.5735
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,33.98777,33.98777,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.279749,8.5735,0,0.1380405,-0.1380405,11.69176,83.51241,0.1434561,0.1442523,0,0,8.5735
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,33.31256,33.31256,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.433127,8.435459,0,0.1201362,-0.1201362,11.56513,82.60788,0.1434561,0.1255423,0,0,8.435459
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,32.78893,32.78893,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.566612,8.315323,0,0.3808173,-0.3808173,11.16371,79.74062,0.1434561,0.3979541,0,0,8.315323
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,32.2653,32.2653,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,2.989743,7.934506,0,0.3274517,-0.3274517,10.81854,77.27517,0.1434561,0.342187,0,0,7.934506
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,31.81746,31.81746,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.353578,7.607054,0,0.1992185,-0.1992185,10.60855,75.77521,0.1434561,0.2081833,0,0,7.607054
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,31.48675,31.48675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.574932,7.407835,0,0,0,10.60855,75.77521,0.1434561,0,0,0,7.407835
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,31.1767,31.1767,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.574932,7.407835,0,0.7533135,-0.7533135,9.814487,70.10335,0.1434561,0.7872127,0,0,7.407835
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,30.84599,30.84599,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.411947,6.654522,0,0.2160578,-0.2160578,9.586743,68.4766,0.1434561,0.2257804,0,0,6.654522
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,30.69441,30.69441,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.652011,6.438464,0,0.3743664,-0.3743664,9.192126,65.65791,0.1434561,0.3912129,0,0,6.438464
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.111737,38.20383,30.46016,1.183234,1.183234,0,0,0,1.183234,93.95751,0,0,1.111737,1.245509,1.183234,0,0,5.067974,6.064098,0,0.1337722,-0.1337722,9.051118,64.65071,0.1434561,1.301557,0.8893895,0,7.175835
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.454861,49.42144,31.05958,0.2056655,0.2056655,0,0,0,0.2056655,1193.618,0,0,2.454861,0.21649,0.2056655,0,0,5.216609,5.930326,2.238371,0,2.238371,11.17462,79.81858,0.1433299,0.2262321,1.963889,0,8.385187
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.993562,55.63116,32.29976,0,0,0,0,0,0,0,0.01532362,0,2.993562,0,0,0,0,2.978238,7.94486,2.978238,0,2.978238,14.00003,100,0.1431623,0,2.39485,0,10.93842
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.310488,60.52642,33.84998,2.027546,2.027546,0,0,0,2.027546,163.2756,1.176229,0,3.310488,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1431623,2.2303,2.64839,0,13.93576
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.419975,63.50034,35.36575,1.000913,1.000913,0,0,0,1.000913,341.6854,2.366382,0,3.419975,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1431623,1.101005,2.73598,0,14.04525
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.333124,64.36546,36.77818,1.539291,1.539291,0,0,0,1.539291,216.5363,1.712818,0,3.333124,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1431623,1.69322,2.6665,0,13.9584
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.901391,72.40604,38.1906,0.2384092,0.2384092,0,0,0,0.2384092,1636.427,3.650434,0,3.901391,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1431623,0.2622501,3.121113,0,14.52666
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.134902,65.06484,38.98983,1.867253,1.867253,0,0,0,1.867253,167.8884,1.169373,0,3.134902,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1431623,2.053979,2.507922,0,13.76018
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.909014,53.99566,39.2792,0.7137582,0.7137582,0,0,0,0.7137582,267.4595,1.157689,0,1.909014,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1431623,0.785134,1.527211,0,12.53429
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,39.69259,39.69259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431623,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,39.32054,39.32054,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1431623,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,38.13548,38.13548,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1431623,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,37.06755,37.06755,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1431623,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,36.06163,36.06163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1431623,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,34.97992,34.97992,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1431623,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,33.98777,33.98777,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1431623,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,33.33323,33.33323,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1431623,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,32.8096,32.8096,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1431623,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,32.2653,32.2653,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1431623,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,31.81746,31.81746,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.1433195,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,31.50742,31.50742,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.1434446,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,31.1767,31.1767,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.1435927,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,30.84599,30.84599,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.1435927,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,30.69441,30.69441,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.1435927,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.222755,39.04217,30.48083,0.4479907,0.4479907,0,0,0,0.4479907,272.9421,0,0,1.222755,0.4715692,0.4479907,0,0,2.247711,8.602335,0.751186,0,0.751186,12.5803,89.85911,0.1435505,0.4927898,0.9782042,0,9.825089
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.463807,49.4975,31.05958,1.80262,1.80262,0,0,0,1.80262,136.6792,0,0,2.463807,1.897494,1.80262,0,0,1.496525,9.278402,0.5663127,0,0.5663127,13.11755,93.69661,0.1435188,1.982882,1.971046,0,11.74221
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.0016,55.73005,32.32042,0.09183601,0.09183601,0,0,0,0.09183601,3268.435,1.974719,0,3.0016,0.09666948,0.09183601,0,0,0.930212,9.788083,0.930212,0,0.930212,14.00003,100,0.1434666,0.1010196,2.40128,0,12.78968
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.317762,60.62365,33.87065,0,0,0,0,0,0,0,3.317762,0,3.317762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434666,0,2.654209,0,13.94304
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.426393,63.59191,35.38642,0.9136419,0.9136419,0,0,0,0.9136419,375.0258,2.464665,0,3.426393,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1434666,1.005006,2.741114,0,14.05167
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.338187,64.46883,36.81951,2.915174,2.915174,0,0,0,2.915174,114.5107,0.2695831,0,3.338187,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1434666,3.206692,2.67055,0,13.96346
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.056733,63.3773,38.25261,0,0,0,0,0,0,0,3.056733,0,3.056733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434666,0,2.445386,0,13.68201
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.59467,59.83292,39.02428,0,0,0,0,0,0,0,2.59467,0,2.59467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434666,0,2.075736,0,13.21994
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.944572,54.34624,39.32054,0,0,0,0,0,0,0,1.944572,0,1.944572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434666,0,1.555658,0,12.56985
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,39.72704,39.72704,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1434666,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,39.37566,39.37566,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1434666,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,38.15615,38.15615,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1434922,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,37.06755,37.06755,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1434922,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,36.04096,36.04096,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1434922,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,34.95924,34.95924,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1434922,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,33.96711,33.96711,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1434922,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,33.31256,33.31256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1434922,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,32.8096,32.8096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1434922,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,32.2653,32.2653,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1434922,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,31.83813,31.83813,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.1436459,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,31.50742,31.50742,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1437741,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,31.1767,31.1767,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1439117,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,30.86666,30.86666,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1439117,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,30.71508,30.71508,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1439117,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.753375,43.09394,30.50149,0.2161477,0.2161477,0,0,0,0.2161477,811.1932,0,0,1.753375,0.2275239,0.2161477,0,0,2.214983,8.631789,1.525851,0,1.525851,13.34626,95.33024,0.1438263,0.2377625,1.4027,0,10.38516
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.068676,54.87614,31.08024,0.3939553,0.3939553,0,0,0,0.3939553,778.9403,1.964855,0,3.068676,0.4146898,0.3939553,0,0,0.6891319,10.00506,0.6891319,0,0.6891319,14.00003,100,0.1437878,0.4333508,2.454941,0,13.07373
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.010035,55.80818,32.32042,0.7629356,0.7629356,0,0,0,0.7629356,394.5333,2.206944,0,3.010035,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1437878,0.8392292,2.408028,0,13.63531
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.325022,60.72087,33.89132,1.157936,1.157936,0,0,0,1.157936,287.1509,2.106143,0,3.325022,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1437878,1.273729,2.660018,0,13.9503
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.173841,71.88599,35.42087,0,0,0,0,0,0,0,4.173841,0,4.173841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437878,0,3.339073,0,14.79912
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.343323,64.5645,36.85396,0,0,0,0,0,0,0,3.343323,0,3.343323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437878,0,2.674659,0,13.9686
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.060868,63.46039,38.28706,0.770338,0.770338,0,0,0,0.770338,397.3409,2.249986,0,3.060868,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1437878,0.8473718,2.448695,0,13.68614
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.597283,59.92976,39.08628,0.8972964,0.8972964,0,0,0,0.8972964,289.4565,1.652761,0,2.597283,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1437878,0.987026,2.077826,0,13.22256
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.946562,54.40164,39.35499,3.415457,3.415457,1.566223,0,0.592579,3.415457,56.99271,0,4.440892E-16,1.946562,1.946562,1.849234,0,0,0,10.62527,0,0,0,14.00003,100,0.1437878,3.757003,1.557249,5,12.57184
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,39.76149,39.76149,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1437878,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,39.37566,39.37566,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1437878,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,38.15615,38.15615,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1438908,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,37.06755,37.06755,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1438908,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,36.06163,36.06163,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1438908,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,34.95924,34.95924,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1438908,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,33.96711,33.96711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1438908,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,33.31256,33.31256,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1438908,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,32.8096,32.8096,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1438908,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,32.28597,32.28597,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1438908,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,31.8588,31.8588,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1438908,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,31.52809,31.52809,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1438908,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,31.19737,31.19737,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1438908,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,30.88733,30.88733,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1438908,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,30.73575,30.73575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1438908,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.664121,42.42305,30.52216,1.079918,1.079918,0,0,0,1.079918,154.0969,0,0,1.664121,1.136756,1.079918,0,0,8.706068,2.789813,0.527365,0,0.527365,6.241029,44.57869,0.1438613,1.18791,1.331297,0,4.453934
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.48126,49.69318,31.10091,1.742881,1.742881,0,0,0,1.742881,142.3654,0,0,2.48126,1.834612,1.742881,0,0,8.178703,3.264441,0.646648,0,0.646648,6.854493,48.96056,0.1438252,1.917169,1.985008,0,5.745701
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.862124,64.31638,32.36176,1.720433,1.720433,0,0,0,1.720433,224.4856,0,0,3.862124,1.810982,1.720433,0,0,7.532055,3.846424,2.051142,0,2.051142,8.800378,62.85971,0.1437107,1.892476,3.089699,0,7.708549
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.331834,60.83915,33.93266,1.00697,1.00697,0,0,0,1.00697,330.8771,0,0,3.331834,1.059969,1.00697,0,0,5.480913,5.692452,2.271865,0,2.271865,10.95566,78.25455,0.1435841,1.107667,2.665467,0,9.024286
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.437886,63.83038,35.48288,2.134786,2.134786,0,0,0,2.134786,161.0413,0,0,3.437886,2.247143,2.134786,0,0,3.209048,7.737132,1.190743,0,1.190743,12.0853,86.32337,0.1435178,2.348264,2.750309,0,11.17502
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.085958,72.87395,36.91597,0,0,0,0,0,0,0,2.067654,0,4.085958,0,0,0,0,2.018304,8.808801,2.018304,0,2.018304,14.00003,100,0.1434057,0,3.268767,0,12.89476
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.064367,63.57066,38.34907,0.4543002,0.4543002,0,0,0,0.4543002,674.5247,2.586156,0,3.064367,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1434057,0.4997302,2.451493,0,13.68964
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.599877,60.01843,39.1414,0.7928872,0.7928872,0,0,0,0.7928872,327.9,1.765259,0,2.599877,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1434057,0.8721759,2.079902,0,13.22515
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.948056,54.48343,39.417,1.44296,1.44296,0,0,0,1.44296,135.0041,0.4291499,0,1.948056,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1434057,1.587256,1.558444,0,12.57333
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,39.80283,39.80283,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1434057,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,39.417,39.417,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1434057,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,38.1906,38.1906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1434057,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,37.08822,37.08822,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1434057,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,36.08229,36.08229,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1434057,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,34.97992,34.97992,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1434057,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,34.00844,34.00844,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1434057,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,33.33323,33.33323,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1434057,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,32.82338,32.82338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1434057,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,32.29976,32.29976,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1434057,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,31.89325,31.89325,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1434057,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,31.56943,31.56943,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1434057,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,31.23871,31.23871,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1434057,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,30.908,30.908,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1434057,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,30.74953,30.74953,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1434057,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.563486,41.6638,30.53594,0,0,0,0,0,0,0,0,0,1.563486,0,0,0,0,11.30884,0.4473145,1.563486,0,1.563486,4.754769,33.96257,0.1433189,0,1.250789,0,2.0108
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.48975,49.81271,31.14225,0,0,0,0,0,0,0,0,0,2.48975,0,0,0,0,9.745358,1.854452,2.48975,0,2.48975,7.116754,50.83385,0.1431809,0,1.9918,0,4.344202
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.025564,56.04244,32.39621,0.4050361,0.4050361,0,0,0,0.4050361,746.9863,0,0,3.025564,0.4263538,0.4050361,0,0,7.255608,4.095227,2.599211,0,2.599211,9.582582,68.44687,0.1430372,0.4455397,2.420451,0,7.120791
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.338331,60.9714,33.98777,1.406114,1.406114,0,0,0,1.406114,237.4155,0,0,3.338331,1.480119,1.406114,0,0,4.656398,6.434516,1.858212,0,1.858212,11.34544,81.03867,0.1429346,1.546725,2.670665,0,9.772847
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.443398,63.95601,35.53799,2.601557,2.601557,0,0,0,2.601557,132.3591,0,0,3.443398,2.738481,2.601557,0,0,2.798186,8.106907,0.7049161,0,0.7049161,12.01418,85.81538,0.1428957,2.861713,2.754718,0,11.5503
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.351879,64.82414,36.99176,0,0,0,0,0,0,0,1.258609,0,3.351879,0,0,0,0,2.09327,8.741331,2.09327,0,2.09327,14.00003,100,0.1427804,0,2.681503,0,12.09321
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.067489,63.694,38.42485,0,0,0,0,0,0,0,3.067489,0,3.067489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427804,0,2.453991,0,13.69276
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.601676,60.14797,39.23786,0.1884834,0.1884834,0,0,0,0.1884834,1380.321,2.403273,0,2.601676,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1427804,0.2073317,2.081341,0,13.22695
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.948976,54.59863,39.51345,0.8818548,0.8818548,0,0,0,0.8818548,221.0087,1.020708,0,1.948976,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1427804,0.9700403,1.559181,0,12.57425
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3530716,42.40328,39.87862,2.102267,2.102267,0,0,0,2.102267,16.7948,0,0,0.3530716,2.212913,2.102267,0,0,0,10.62527,0,1.859841,-1.859841,12.03958,85.99685,0.1427804,2.312494,0.2824573,0,10.97835
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,39.49279,39.49279,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.06649,8.765432,0,0.222902,-0.222902,11.80462,84.31857,0.1427804,0.2329326,0,0,8.765432
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,38.25261,38.25261,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.314159,8.542531,1.596698,0,1.596698,13.31938,95.13827,0.142889,3.651192,0,5,8.542531
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,37.12956,37.12956,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.7174615,9.979559,0,0.2922418,-0.2922418,13.01133,92.93792,0.142889,0.3053927,0,0,9.979559
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,36.10297,36.10297,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.042175,9.687317,0,0.4937611,-0.4937611,12.49086,89.22028,0.142889,0.5159803,0,0,9.687317
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,34.99369,34.99369,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.590798,9.193556,0,0.418889,-0.418889,12.04932,86.06638,0.142889,0.437739,0,0,9.193556
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,34.00844,34.00844,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.05623,8.774667,0,0.5795107,-0.5795107,11.43846,81.70311,0.142889,0.6055887,0,0,8.774667
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,33.34702,33.34702,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.700131,8.195156,0,0.3050264,-0.3050264,11.11693,79.4065,0.142889,0.3187526,0,0,8.195156
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,32.84406,32.84406,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.039049,7.89013,0,0.2163023,-0.2163023,10.88893,77.77792,0.142889,0.2260359,0,0,7.89013
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,32.29976,32.29976,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.279385,7.673828,0,0.1807863,-0.1807863,10.69836,76.41674,0.142889,0.1889217,0,0,7.673828
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,31.89325,31.89325,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.480259,7.493041,0,0.2808561,-0.2808561,10.40232,74.30211,0.142889,0.2934946,0,0,7.493041
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,31.56943,31.56943,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.792321,7.212185,0,0.713725,-0.713725,9.649984,68.92832,0.142889,0.7458426,0,0,7.212185
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,31.23871,31.23871,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.585349,6.49846,0,0.4846785,-0.4846785,9.139088,65.27907,0.142889,0.506489,0,0,6.49846
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,30.908,30.908,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.123881,6.013782,0,0.006822904,-0.006822904,9.131896,65.2277,0.142889,0.007129935,0,0,6.013782
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,30.7702,30.7702,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.131462,6.006958,0,0.4161178,-0.4161178,8.693269,62.09466,0.142889,0.4348432,0,0,6.006958
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.677436,42.54097,30.53594,0.9529511,0.9529511,0,0,0,0.9529511,176.0253,0,0,1.677436,1.003106,0.9529511,0,0,5.593815,5.590841,0.674329,0,0.674329,9.332994,66.66411,0.1428519,1.048246,1.341948,0,7.268276
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.498672,49.90466,31.15603,0,0,0,0,0,0,0,0,0,2.498672,0,0,0,0,4.919486,6.197737,2.498672,0,2.498672,11.70344,83.59585,0.1427145,0,1.998938,0,8.696409
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.033647,56.14224,32.41688,0.5223607,0.5223607,0,0,0,0.5223607,580.7571,0.06297987,0,3.033647,0.5498534,0.5223607,0,0,2.420814,8.446542,2.420814,0,2.420814,14.00003,100,0.1425817,0.5745968,2.426918,0,11.48019
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.345511,61.06822,34.00844,0.02807559,0.02807559,0,0,0,0.02807559,11916.09,3.315958,0,3.345511,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1425817,0.03088315,2.676409,0,13.97079
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.448693,64.08817,35.6,0.4959781,0.4959781,0,0,0,0.4959781,695.3316,2.926611,0,3.448693,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1425817,0.545576,2.758954,0,14.07397
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.356615,64.92458,37.0331,0,0,0,0,0,0,0,3.356615,0,3.356615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425817,0,2.685292,0,13.98189
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.070767,63.80223,38.48686,1.986311,1.986311,0,0,0,1.986311,154.5965,0.9799128,0,3.070767,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1425817,2.184942,2.456613,0,13.69604
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.604227,60.22023,39.2792,3.24625,3.24625,1.25,0,0.50625,3.24625,80.22262,0.5029109,0,2.604227,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.1425817,3.570875,2.083382,5,13.2295
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.950604,54.63564,39.53413,1.444724,1.444724,0,0,0,1.444724,135.0157,0.4298418,0,1.950604,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1425817,1.589196,1.560483,0,12.57588
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4061039,42.8317,39.91996,0,0,0,0,0,0,0,0.4061039,0,0.4061039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425817,0,0.3248832,0,11.03138
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,39.51345,39.51345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425817,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,38.25261,38.25261,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1425817,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,37.12956,37.12956,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1425817,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,36.10297,36.10297,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1425817,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,34.99369,34.99369,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1425817,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,34.00844,34.00844,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1425817,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,33.34702,33.34702,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1425817,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,32.84406,32.84406,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1425817,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,32.32042,32.32042,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1425817,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,31.91392,31.91392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1425817,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,31.58321,31.58321,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1425817,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,31.23871,31.23871,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1427184,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,30.92867,30.92867,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.1428464,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,30.7702,30.7702,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.1429502,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.749899,43.12671,30.55661,2.983531,2.983531,0,0,0,2.983531,58.65194,0,4.440892E-16,1.749899,3.140559,2.983531,0,0,1.654211,9.136484,0,1.39066,-1.39066,10.96482,78.31999,0.1429502,3.281884,1.399919,0,10.88638
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.507522,50.00396,31.1767,0.6208793,0.6208793,0,0,0,0.6208793,403.8663,0,0,2.507522,0.6535571,0.6208793,0,0,3.199389,7.745824,1.853965,0,1.853965,12.72365,90.88301,0.1428487,0.6829672,2.006018,0,10.25335
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.041345,56.2632,32.45822,0.2948042,0.2948042,0,0,0,0.2948042,1031.649,1.385601,0,3.041345,0.3103202,0.2948042,0,0,1.345424,9.414392,1.345424,0,1.345424,14.00003,100,0.1427752,0.3242846,2.433076,0,12.45574
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.3515,61.22116,34.08423,0,0,0,0,0,0,0,3.3515,0,3.3515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427752,0,2.6812,0,13.97677
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.453615,64.23388,35.67579,2.235327,2.235327,0,0,0,2.235327,154.5016,1.10064,0,3.453615,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1427752,2.458859,2.762892,0,14.07889
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.35963,65.10173,37.15023,0,0,0,0,0,0,0,3.35963,0,3.35963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427752,0,2.687704,0,13.9849
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.07299,63.95866,38.5971,2.39947,2.39947,0,0,0,2.39947,128.0695,0.5472324,0,3.07299,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1427752,2.639417,2.458392,0,13.69826
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.606089,60.32632,39.35499,0.4388735,0.4388735,0,0,0,0.4388735,593.8133,2.144117,0,2.606089,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1427752,0.4827608,2.084871,0,13.23136
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.951185,54.74797,39.63058,0.7835553,0.7835553,0,0,0,0.7835553,249.0169,1.12639,0,1.951185,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1427752,0.8619108,1.560948,0,12.57646
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4628266,43.28232,39.95441,1.054208,1.054208,0,0,0,1.054208,43.90277,0,0,0.4628266,1.109693,1.054208,0,0,0,10.62527,0,0.6468663,-0.6468663,13.31817,95.1296,0.1427752,1.159629,0.3702613,0,11.0881
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,39.56858,39.56858,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.7187403,9.978408,0,0.1714988,-0.1714988,13.1374,93.83835,0.1427752,0.1792162,0,0,9.978408
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,38.30773,38.30773,3.798826,3.798826,4.755978,0,1.463382,3.798826,0,0,0,0,0,0,0.9571521,0.9092945,0.9092945,9.80691,0.9092945,0,0.9092945,14.00003,100,0.1428366,4.178709,0,5,9.80691
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,37.16401,37.16401,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1428366,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,36.13742,36.13742,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.1429048,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,35.03503,35.03503,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.1429048,1.225726,0,0,9.968602
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,34.02911,34.02911,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.1429048,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,33.36768,33.36768,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.1429048,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,32.88539,32.88539,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.1429048,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,32.34109,32.34109,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.1429048,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,31.95526,31.95526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.1429048,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,31.60388,31.60388,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.1429048,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,31.27316,31.27316,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.1429048,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,30.94934,30.94934,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.1429048,0.3613419,0,0,6.596639
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,30.79087,30.79087,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.1429048,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.759511,43.22422,30.57728,0.8076981,0.8076981,0,0,0,0.8076981,217.8426,0,0,1.759511,0.8502085,0.8076981,0,0,4.874869,6.237892,0.9093021,0,0.9093021,10.23796,73.12814,0.1428552,0.8884679,1.407609,0,7.997403
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.516395,50.10356,31.19737,0.7291949,0.7291949,0,0,0,0.7291949,345.0922,0,0,2.516395,0.7675735,0.7291949,0,0,3.965567,7.056264,1.748821,0,1.748821,11.89704,84.97868,0.1427598,0.8021144,2.013116,0,9.572659
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.049028,56.38418,32.49956,0.9384359,0.9384359,0,0,0,0.9384359,324.9054,0,0,3.049028,0.9878272,0.9384359,0,0,2.216746,8.630203,2.061201,0,2.061201,13.85247,98.94598,0.1426475,1.032279,2.439223,0,11.67923
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.358162,61.33857,34.12557,0,0,0,0,0,0,0,3.202617,0,3.358162,0,0,0,0,0.1555447,10.48528,0.1555447,0,0.1555447,14.00003,100,0.142639,0,2.68653,0,13.84345
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.458916,64.3578,35.73091,0.5244735,0.5244735,0,0,0,0.5244735,659.5026,2.906839,0,3.458916,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.142639,0.5769209,2.767133,0,14.08419
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.363878,65.21453,37.20535,0.7230501,0.7230501,0,0,0,0.7230501,465.2343,2.602772,0,3.363878,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.142639,0.7953551,2.691102,0,13.98915
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.075631,64.08583,38.67978,0.3409115,0.3409115,0,0,0,0.3409115,902.1788,2.716777,0,3.075631,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.142639,0.3750027,2.460505,0,13.70091
