Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.607815,60.43117,39.43078,1.223994,1.223994,0,0,0,1.223994,213.0579,1.319401,0,2.607815,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.142639,1.346393,2.086252,0,13.23309
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.952002,54.82401,39.69259,0.6416963,0.6416963,0,0,0,0.6416963,304.194,1.276532,0,1.952002,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.142639,0.7058659,1.561602,0,12.57728
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.52305,43.81065,40.03709,0.4734647,0.4734647,0,0,0,0.4734647,110.4729,0.02466608,0,0.52305,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.142639,0.5208112,0.41844,0,11.14832
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,39.60991,39.60991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142639,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,38.3284,38.3284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142639,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,37.18468,37.18468,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.142639,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,36.13742,36.13742,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.142639,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,35.01437,35.01437,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.142639,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,34.00844,34.00844,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.142639,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,33.36768,33.36768,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.142639,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,32.88539,32.88539,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.142639,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,32.34109,32.34109,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.142639,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,31.97593,31.97593,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.142639,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,31.62454,31.62454,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.142639,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,31.27316,31.27316,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.142639,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,30.96312,30.96312,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.142639,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,30.81154,30.81154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.142639,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.769124,43.32185,30.59795,0.3552448,0.3552448,0,0,0,0.3552448,498.0015,0,0,1.769124,0.3739418,0.3552448,0,0,8.929229,2.588968,1.395182,0,1.395182,6.852604,48.94707,0.1425631,0.3907692,1.415299,0,4.358092
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.525585,50.18241,31.19737,1.446882,1.446882,0,0,0,1.446882,174.5537,0,0,2.525585,1.523033,1.446882,0,0,7.534047,3.844632,1.002552,0,1.002552,7.803708,55.74066,0.1425086,1.59157,2.020468,0,6.370218
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.964044,65.61308,32.51334,3.12501,3.12501,5,0,1.53,3.12501,126.849,0,0,3.964044,0,0,1.87499,1.78124,6.531495,4.746929,5.745284,0,5.745284,13.25416,94.6724,0.1426299,3.437511,3.171235,5,8.710973
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.364917,61.44855,34.16002,1.42318,1.42318,0,0,0,1.42318,236.4365,1.080622,0,3.364917,1.498084,1.42318,0,0,0.7862107,9.917685,0.7862107,0,0.7862107,14.00003,100,0.1425872,1.565498,2.691933,0,13.2826
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.463985,64.48808,35.79292,0.4516822,0.4516822,0,0,0,0.4516822,766.9077,2.988531,0,3.463985,0.475455,0.4516822,0,0,0,10.62527,0,0,0,14.00003,100,0.1425872,0.4968505,2.771188,0,14.08926
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.367578,65.34754,37.28114,0.2650058,0.2650058,0,0,0,0.2650058,1270.756,3.088625,0,3.367578,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.1425872,0.2915064,2.694062,0,13.99285
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.078286,64.20484,38.75557,1.075893,1.075893,0,0,0,1.075893,286.1146,1.945767,0,3.078286,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1425872,1.183482,2.462629,0,13.70356
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.608958,60.56281,39.53413,0.02469007,0.02469007,0,0,0,0.02469007,10566.83,2.582969,0,2.608958,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1425872,0.02715908,2.087167,0,13.23423
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.952576,54.90564,39.76149,0.8099331,0.8099331,0,0,0,0.8099331,241.0787,1.100015,0,1.952576,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1425872,0.8909264,1.562061,0,12.57785
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5868577,44.36164,40.11288,0.3415454,0.3415454,0,0,0,0.3415454,171.8242,0.2273362,0,0.5868577,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1425872,0.3756999,0.4694862,0,11.21213
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,39.66504,39.66504,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1425872,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,38.3904,38.3904,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1425872,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,37.22602,37.22602,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1425872,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,36.17875,36.17875,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1425872,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,35.0557,35.0557,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1425872,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,34.04978,34.04978,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1425872,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,33.38836,33.38836,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1425872,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,32.90606,32.90606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1425872,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,32.36176,32.36176,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1425872,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,31.98971,31.98971,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1425872,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,31.64521,31.64521,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1425872,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,31.29383,31.29383,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1425872,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,30.98379,30.98379,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1425872,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,30.84599,30.84599,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1425872,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.778743,43.41964,30.61862,1.306265,1.306265,4.625875,0,1.427864,1.306265,136.1702,0,0,1.778743,0,0,3.319611,3.15363,10.92562,0.7922183,4.932374,0,4.932374,8.314338,59.38801,0.142709,1.436891,1.422995,5,2.570961
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.534178,50.30345,31.23871,2.816929,2.816929,5,0,1.53,2.816929,89.96244,0,0,2.534178,0,0,2.183071,2.073917,5.993244,5.231355,4.608096,0,4.608096,12.68596,90.61382,0.1428908,3.098622,2.027343,5,7.765533
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.064455,56.61892,32.57535,1.753583,1.753583,0,0,0,1.753583,174.7539,0,0,3.064455,1.845877,1.753583,0,0,1.385148,9.37864,1.218578,0,1.218578,13.842,98.87127,0.1428248,1.928941,2.451564,0,12.4431
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.370597,61.60743,34.2427,3.309009,3.309009,1.25,0,0.50625,3.309009,101.8612,1.036648,0,3.370597,2.167378,2.059009,0,0,0.1665709,10.47536,0.1665709,0,0.1665709,14.00003,100,0.1428158,3.63991,2.696477,5,13.84596
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.316145,74.26764,35.88938,0.6646479,0.6646479,0,0,0,0.6646479,649.3881,3.616515,0,4.316145,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1428158,0.7311127,3.452916,0,14.94142
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.370726,65.50072,37.37759,0.9927695,0.9927695,0,0,0,0.9927695,339.5275,2.325705,0,3.370726,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1428158,1.092046,2.69658,0,13.996
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.080008,64.36492,38.8727,1.388041,1.388041,0,0,0,1.388041,221.896,1.618912,0,3.080008,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1428158,1.526845,2.464007,0,13.70528
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.610074,60.68619,39.63058,1.231051,1.231051,0,0,0,1.231051,212.0199,1.314231,0,2.610074,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1428158,1.354157,2.088059,0,13.23535
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.95243,55.03475,39.87862,0.4308988,0.4308988,0,0,0,0.4308988,453.1064,1.498853,0,1.95243,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1428158,0.4739887,1.561944,0,12.5777
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6541792,44.94239,40.18866,0,0,0,0,0,0,0,0.6541792,0,0.6541792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428158,0,0.5233433,0,11.27945
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,39.72704,39.72704,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1428158,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,38.42485,38.42485,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1428158,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,37.26047,37.26047,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.1429178,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,36.17875,36.17875,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.1429178,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,35.07637,35.07637,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.1429178,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,34.06356,34.06356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.1429178,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,33.40902,33.40902,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.1429178,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,32.91984,32.91984,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.1429178,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,32.39621,32.39621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.1429178,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,32.01038,32.01038,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.1429178,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,31.66588,31.66588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.1429178,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,31.33517,31.33517,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.1429178,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,31.00446,31.00446,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.1429178,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,30.86666,30.86666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.1429178,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.78837,43.51758,30.63929,2.402951,2.402951,0,0,0,2.402951,74.42393,0,0,1.78837,2.529422,2.402951,0,0,5.907756,5.308294,0,0.7410516,-0.7410516,7.614302,54.38776,0.1429178,2.643246,1.430696,0,7.096664
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.542873,50.41763,31.27316,2.33186,2.33186,0,0,0,2.33186,109.0491,0,0,2.542873,2.454589,2.33186,0,0,6.731146,4.567243,0.08828361,0,0.08828361,7.698055,54.986,0.142913,2.565046,2.034298,0,7.110116
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.072185,56.73254,32.6098,2.266404,2.266404,0,0,0,2.266404,135.5533,0,0,3.072185,2.385688,2.266404,0,0,6.642863,4.646698,0.6864962,0,0.6864962,8.349322,59.6379,0.1428759,2.493044,2.457748,0,7.718882
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.376354,61.75877,34.31849,0.7455859,0.7455859,0,0,0,0.7455859,452.8458,0,0,3.376354,0.7848272,0.7455859,0,0,5.956367,5.264544,2.591527,0,2.591527,10.80786,77.19885,0.1427359,0.8201445,2.701083,0,8.640899
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.472794,64.79581,35.96517,0.07499833,0.07499833,0,0,0,0.07499833,4630.495,0.02900885,0,3.472794,0.07894561,0.07499833,0,0,3.36484,7.596919,3.36484,0,3.36484,14.00003,100,0.1425546,0.08249817,2.778235,0,11.06971
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.373761,65.65289,37.47405,1.006668,1.006668,0,0,0,1.006668,335.1415,2.314111,0,3.373761,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1425546,1.107334,2.699009,0,13.99904
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.082008,64.5027,38.96915,0.3559821,0.3559821,0,0,0,0.3559821,865.7762,2.70729,0,3.082008,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1425546,0.3915803,2.465606,0,13.70728
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.61105,60.8083,39.72704,0.6720386,0.6720386,0,0,0,0.6720386,388.5269,1.903641,0,2.61105,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1425546,0.7392424,2.08884,0,13.23632
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.952127,55.16252,39.99575,0.3079211,0.3079211,0,0,0,0.3079211,633.97,1.628,0,1.952127,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1425546,0.3387132,1.561702,0,12.5774
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7247869,45.59462,40.30579,0.5177673,0.5177673,0,0,0,0.5177673,139.9832,0.1797688,0,0.7247869,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1425546,0.569544,0.5798296,0,11.35006
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,39.83728,39.83728,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1425546,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,38.52131,38.52131,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1425546,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,37.32248,37.32248,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1425546,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,36.22009,36.22009,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1425546,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,35.11082,35.11082,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1425546,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,34.08423,34.08423,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1425546,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,33.42969,33.42969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1425546,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,32.94051,32.94051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1425546,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,32.39621,32.39621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1425546,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,32.03105,32.03105,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1425546,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,31.67966,31.67966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1425546,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,31.33517,31.33517,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.1426831,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,31.02513,31.02513,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.142776,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,30.86666,30.86666,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.1428545,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.877643,44.23608,30.65307,2.430658,2.430658,0,0,0,2.430658,77.24831,0,0,1.877643,2.558588,2.430658,0,0,1.317799,9.439255,0,0.6809452,-0.6809452,12.03207,85.94321,0.1428545,2.673724,1.502114,0,11.3169
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.929235,53.85374,31.29383,2.361721,2.361721,0,0,0,2.361721,124.0297,0,0,2.929235,2.486022,2.361721,0,0,2.074405,8.758309,0.4432136,0,0.4432136,12.45254,88.94656,0.1428306,2.597893,2.343388,0,11.68754
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.674385,62.7387,32.67181,1.41795,1.41795,0,0,0,1.41795,259.1337,0.5506153,0,3.674385,1.492578,1.41795,0,0,1.631192,9.157202,1.631192,0,1.631192,14.00003,100,0.1427431,1.559744,2.939508,0,12.83159
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.382477,61.88843,34.37361,0,0,0,0,0,0,0,3.382477,0,3.382477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427431,0,2.705981,0,14.00775
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.477286,64.93785,36.04096,0.620025,0.620025,0,0,0,0.620025,560.83,2.824628,0,3.477286,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1427431,0.6820275,2.781829,0,14.10256
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.376981,65.78989,37.55673,0.2489247,0.2489247,0,0,0,0.2489247,1356.627,3.114955,0,3.376981,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1427431,0.2738172,2.701585,0,14.00226
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.749357,71.802,39.06561,2.379965,2.379965,0,0,0,2.379965,157.5383,1.244131,0,3.749357,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1427431,2.617961,2.999486,0,14.37463
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.804872,62.75768,39.80283,0.8291698,0.8291698,0,0,0,0.8291698,338.2747,1.932062,0,2.804872,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1427431,0.9120868,2.243898,0,13.43015
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.952151,55.24711,40.07154,1.396998,1.396998,0,0,0,1.396998,139.739,0.481627,0,1.952151,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1427431,1.536697,1.561721,0,12.57743
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7989322,46.23546,40.38158,0.7304082,0.7304082,0,0,0,0.7304082,109.3816,0.03008149,0,0.7989322,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1427431,0.803449,0.6391457,0,11.42421
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,39.91996,39.91996,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1427431,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,38.58332,38.58332,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1427431,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,37.35693,37.35693,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1427431,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,36.25454,36.25454,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1427431,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,35.13149,35.13149,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.444062,2.125618,1.781075,0,1.781075,6.73028,48.07333,0.1428612,3.437703,0,5,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,34.1049,34.1049,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.662987,3.728586,3.33,0,3.33,9.889396,70.6384,0.1429393,0,0,5,3.728586
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,33.46414,33.46414,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.332987,6.725586,3.33,0,3.33,13.04851,93.20346,0.1430603,0.4162833,0,5,6.725586
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,32.98185,32.98185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002987,9.722586,0,0,0,13.04851,93.20346,0.1430603,0,0,0,9.722586
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,32.43755,32.43755,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.002987,9.722586,0,0.2941795,-0.2941795,12.73842,90.98852,0.1430603,0.3074175,0,0,9.722586
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,32.05172,32.05172,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.329853,9.428407,0,0.05781447,-0.05781447,12.67748,90.55322,0.1430603,0.06041612,0,0,9.428407
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,31.70033,31.70033,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.394091,9.370592,0,0.1194331,-0.1194331,12.55158,89.65398,0.1430603,0.1248076,0,0,9.370592
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,31.36962,31.36962,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.526795,9.251159,0,0.2684157,-0.2684157,12.26865,87.63303,0.1430603,0.2804944,0,0,9.251159
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,31.04579,31.04579,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.825034,8.982743,0,0.02955135,-0.02955135,12.2375,87.41053,0.1430603,0.03088116,0,0,8.982743
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3882344,33.53599,30.908,0.33652,0.33652,0,0,0,0.33652,115.3674,0,0,0.3882344,0.3542315,0.33652,0,0,1.857869,8.953192,0.03400288,0,0.03400288,12.26976,87.64094,0.1430585,0.370172,0.3105875,0,9.341426
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.087385,45.93924,30.67374,0.2182293,0.2182293,0,0,0,0.2182293,956.5101,0.03380385,0,2.087385,0.2297151,0.2182293,0,0,1.823866,8.983794,1.823866,0,1.823866,14.00003,100,0.1429608,0.2400522,1.669908,0,11.07118
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.232022,56.68394,31.3145,1.865792,1.865792,0,0,0,1.865792,173.2252,1.26803,0,3.232022,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1429608,2.052371,2.585617,0,13.8573
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.087003,56.98717,32.70626,1.750291,1.750291,0,0,0,1.750291,176.3709,1.244591,0,3.087003,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1429608,1.92532,2.469602,0,13.71228
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.849578,66.89469,34.45628,0.2873496,0.2873496,0,0,0,0.2873496,1339.684,3.547104,0,3.849578,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1429608,0.3160846,3.079662,0,14.47485
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.13659,72.44725,36.15808,0.2925505,0.2925505,0,0,0,0.2925505,1413.975,3.828642,0,4.13659,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1429608,0.3218055,3.309272,0,14.76186
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.379035,65.97517,37.68764,1.295283,1.295283,0,0,0,1.295283,260.8725,2.01558,0,3.379035,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1429608,1.424811,2.703228,0,14.00431
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.084401,64.83795,39.22408,0.9680844,0.9680844,0,0,0,0.9680844,318.6087,2.065365,0,3.084401,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1429608,1.064893,2.467521,0,13.70967
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.612025,61.08374,39.95441,2.319464,2.319464,0,0,0,2.319464,112.6133,0.1704838,0,2.612025,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1429608,2.55141,2.08962,0,13.2373
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.95106,55.41412,40.23,1.378073,1.378073,0,0,0,1.378073,141.5788,0.5004562,0,1.95106,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1429608,1.515881,1.560848,0,12.57633
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.193111,49.46692,40.54005,1.410973,1.410973,0,0,0,1.410973,84.55943,0,0,1.193111,1.485235,1.410973,0,0,0,10.62527,0,0.2921241,-0.2921241,13.6921,97.80054,0.1429608,1.55207,0.9544885,0,11.81839
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,40.03709,40.03709,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.3245823,10.33315,0,1.41412,-1.41412,12.20149,87.15332,0.1429608,1.477755,0,0,10.33315
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,38.70045,38.70045,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,1.895826,8.91903,0,0.4442412,-0.4442412,11.73322,83.80853,0.1429608,0.464232,0,0,8.91903
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,37.4396,37.4396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.389428,8.47479,0,0,0,11.73322,83.80853,0.1429608,0,0,0,8.47479
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,36.33033,36.33033,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.389428,8.47479,1.779593,0,1.779593,13.42149,95.86758,0.1430782,3.439418,0,5,8.47479
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,35.18661,35.18661,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.6098344,10.07642,0,2.005651,-2.005651,11.30735,80.7666,0.1430782,2.095905,0,0,10.07642
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,34.16002,34.16002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.838335,8.070772,0,0,0,11.30735,80.7666,0.1430782,0,0,0,8.070772
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,33.50548,33.50548,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.838335,8.070772,0,0.07587296,-0.07587296,11.22737,80.19534,0.1430782,0.07928724,0,0,8.070772
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,33.02319,33.02319,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,2.922638,7.9949,0,0.7110636,-0.7110636,10.47784,74.84158,0.1430782,0.7430615,0,0,7.9949
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,32.45822,32.45822,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.712709,7.283836,0,0.5831512,-0.5831512,9.863148,70.45091,0.1430782,0.6093929,0,0,7.283836
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,32.08617,32.08617,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.360655,6.700685,0,0.219937,-0.219937,9.631313,68.79496,0.1430782,0.2298342,0,0,6.700685
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,31.74167,31.74167,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.605029,6.480748,0,0.1463271,-0.1463271,9.477072,67.69323,0.1430782,0.1529118,0,0,6.480748
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,31.39029,31.39029,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.767615,6.334421,0,0.385087,-0.385087,9.071154,64.79383,0.1430782,0.402416,0,0,6.334421
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,31.08024,31.08024,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.195489,5.949334,0,0.3451886,-0.3451886,8.707294,62.19483,0.1430782,0.3607221,0,0,5.949334
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6053979,35.08614,30.94934,0,0,0,0,0,0,0,0,0,0.6053979,0,0,0,0,5.579032,5.604145,0.6053979,0,0.6053979,9.281624,66.29718,0.1430458,0,0.4843183,0,6.209543
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.816936,43.84714,30.73575,0.5300481,0.5300481,0,0,0,0.5300481,342.787,0,0,1.816936,0.5579454,0.5300481,0,0,4.973634,6.149004,1.258991,0,1.258991,10.47601,74.82848,0.1429785,0.583053,1.453549,0,7.96594
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.568994,50.75339,31.36962,1.996523,1.996523,0,0,0,1.996523,128.6734,0,0,2.568994,2.101603,1.996523,0,0,3.714644,7.282095,0.4673912,0,0.4673912,10.91941,77.99566,0.1429535,2.196175,2.055195,0,9.851089
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.093685,57.14913,32.78893,0.5360361,0.5360361,0,0,0,0.5360361,577.1412,0,0,3.093685,0.5642486,0.5360361,0,0,3.247252,7.702747,2.529437,0,2.529437,13.31905,95.13586,0.1428185,0.5896398,2.474948,0,10.79643
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.393018,62.21634,34.55274,0.1747766,0.1747766,0,0,0,0.1747766,1941.346,2.491227,0,3.393018,0.1839754,0.1747766,0,0,0.7178159,9.979239,0.7178159,0,0.7178159,14.00003,100,0.1427802,0.1922543,2.714415,0,13.37226
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.484118,65.30392,36.27521,1.364517,1.364517,0,0,0,1.364517,255.3371,2.047784,0,3.484118,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.1427802,1.500968,2.787294,0,14.10939
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.380816,66.16636,37.82544,0,0,0,0,0,0,0,3.380816,0,3.380816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427802,0,2.704653,0,14.00609
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.085737,64.98612,39.33432,0,0,0,0,0,0,0,3.085737,0,3.085737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427802,0,2.46859,0,13.71101
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.611575,61.2651,40.11288,0.4958524,0.4958524,0,0,0,0.4958524,526.6839,2.089625,0,2.611575,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1427802,0.5454376,2.08926,0,13.23685
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.9499,55.57287,40.38158,1.794871,1.794871,0,0,0,1.794871,108.6373,0.06056231,0,1.9499,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1427802,1.974358,1.55992,0,12.57517
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.956225,47.76756,40.69163,1.537938,1.537938,0,0,0,1.537938,62.17578,0,2.220446E-16,0.956225,1.618882,1.537938,0,0,0,10.62527,0,0.6626573,-0.6626573,13.30153,95.01071,0.1427802,1.691732,0.76498,0,11.5815
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,40.14733,40.14733,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,0.7362859,9.962617,0,1.194071,-1.194071,12.04286,86.02029,0.1427802,1.247804,0,0,9.962617
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,38.77624,38.77624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.063032,8.768546,0,0,0,12.04286,86.02029,0.1427802,0,0,0,8.768546
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,37.51539,37.51539,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.063032,8.768546,0,1.773771,-1.773771,10.17315,72.66518,0.1427802,1.853591,0,0,8.768546
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,36.37167,36.37167,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,4.033888,6.994775,0.09858677,0,0.09858677,10.26667,73.33323,0.1427867,5.385847,0,5,6.994775
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,35.22795,35.22795,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.935302,7.083503,3.33,0,3.33,13.42579,95.8983,0.1428645,0,0,5,7.083503
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,34.20136,34.20136,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.6053016,10.0805,0,0.03012362,-0.03012362,13.39404,95.67149,0.1428645,0.03147918,0,0,10.0805
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,33.53993,33.53993,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.6387722,10.05038,0,0.05579878,-0.05579878,13.33522,95.25137,0.1428645,0.05830972,0,0,10.05038
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,33.05764,33.05764,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.7007709,9.99458,0,0.6503131,-0.6503131,12.64973,90.35502,0.1428645,0.6795772,0,0,9.99458
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,32.49956,32.49956,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.423341,9.344267,0,0.1911579,-0.1911579,12.44823,88.91575,0.1428645,0.19976,0,0,9.344267
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,32.12751,32.12751,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.635739,9.15311,0,0.3948372,-0.3948372,12.03203,85.94293,0.1428645,0.4126049,0,0,9.15311
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,31.79679,31.79679,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.074447,8.758272,0,0.149837,-0.149837,11.87409,84.81478,0.1428645,0.1565796,0,0,8.758272
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,31.4523,31.4523,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.240932,8.608435,0,0.4373257,-0.4373257,11.41311,81.52206,0.1428645,0.4570054,0,0,8.608435
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,31.12158,31.12158,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.72685,8.171109,0,0.4811008,-0.4811008,10.90599,77.89975,0.1428645,0.5027503,0,0,8.171109
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5031375,34.40764,30.98379,0.4117496,0.4117496,0,0,0,0.4117496,122.195,0,0,0.5031375,0.4334206,0.4117496,0,0,3.261406,7.690009,0.06971695,0,0.06971695,10.97213,78.37217,0.1428608,0.4529245,0.40251,0,8.193146
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.826645,43.93864,30.74953,0,0,0,0,0,0,0,0,0,1.826645,0,0,0,0,3.191689,7.752754,1.826645,0,1.826645,12.70503,90.75005,0.1427635,0,1.461316,0,9.579398
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.577518,50.87452,31.41096,1.479898,1.479898,0,0,0,1.479898,174.1686,0,0,2.577518,1.557787,1.479898,0,0,1.365045,9.396734,1.019731,0,1.019731,13.67243,97.66005,0.1427093,1.627888,2.062014,0,11.97425
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.100433,57.30365,32.86472,1.377274,1.377274,0,0,0,1.377274,225.1138,1.305357,0,3.100433,1.449762,1.377274,0,0,0.3453141,10.31449,0.3453141,0,0.3453141,14.00003,100,0.142691,1.515001,2.480346,0,13.41492
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.398008,62.38629,34.6492,3.627893,3.627893,1.25,0,0.50625,3.627893,93.66341,0.8949628,0,3.398008,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.142691,3.990683,2.718407,5,14.02328
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.48783,65.46435,36.37167,0,0,0,0,0,0,0,3.48783,0,3.48783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142691,0,2.790264,0,14.1131
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.383823,66.2929,37.90123,1.101509,1.101509,0,0,0,1.101509,307.1989,2.22434,0,3.383823,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.142691,1.21166,2.707059,0,14.0091
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.087212,65.11894,39.43078,0,0,0,0,0,0,0,3.087212,0,3.087212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142691,0,2.469769,0,13.71249
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.612326,61.36105,40.18866,1.769954,1.769954,0,0,0,1.769954,147.5929,0.7492165,0,2.612326,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.142691,1.946949,2.089861,0,13.2376
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.949477,55.65362,40.45737,0.501609,0.501609,0,0,0,0.501609,388.6448,1.421468,0,1.949477,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.142691,0.55177,1.559582,0,12.57475
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.039947,48.50673,40.7743,1.904446,1.904446,0,0,0,1.904446,54.60627,0,2.220446E-16,1.039947,2.004681,1.904446,0,0,0,10.62527,0,0.9647334,-0.9647334,12.98311,92.73631,0.142691,2.094891,0.8319578,0,11.66522
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,40.26445,40.26445,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.071926,9.660541,0,1.909956,-1.909956,10.96984,78.35583,0.142691,1.995904,0,0,9.660541
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,38.85203,38.85203,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.194099,7.750585,0,2.221579,-2.221579,8.62809,61.62909,0.142691,2.32155,0,0,7.750585
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,37.57051,37.57051,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.66252,5.529006,0,0.4015457,-0.4015457,8.204823,58.60576,0.142691,0.4196152,0,0,5.529006
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,36.41301,36.41301,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.108682,5.12746,0,0.7957416,-0.7957416,7.366038,52.61445,0.142691,0.8315499,0,0,5.12746
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,35.26929,35.26929,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,6.992839,4.331718,0,1.180285,-1.180285,6.121908,43.72783,0.142691,1.233398,0,0,4.331718
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,34.22203,34.22203,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.304268,3.151433,0,0.4773084,-0.4773084,5.618781,40.13407,0.142691,0.4987873,0,0,3.151433
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,33.5606,33.5606,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.83461,2.674125,0,0.2904675,-0.2904675,5.312602,37.94707,0.142691,0.3035385,0,0,2.674125
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,33.07831,33.07831,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.157351,2.383658,0,0.6286344,-0.6286344,4.649962,33.21395,0.142691,0.6569229,0,0,2.383658
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,32.51334,32.51334,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.855834,1.755023,0,0.07802117,-0.07802117,4.567721,32.62651,0.142691,0.08153212,0,0,1.755023
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,32.14817,32.14817,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,9.942525,1.677002,0,0.4182051,-0.4182051,4.126894,29.47776,0.142691,0.4370243,0,0,1.677002
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,31.79679,31.79679,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.4072,1.258797,0,0.1669232,-0.1669232,3.950942,28.22095,0.142691,0.1744347,0,0,1.258797
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,31.47297,31.47297,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.59267,1.091874,0,0.1461802,-0.1461802,3.796854,27.12033,0.142691,0.1527583,0,0,1.091874
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,31.15603,31.15603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75509,0.9456937,0,0,0,3.796854,27.12033,0.142691,0,0,0,0.9456937
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8241925,36.69199,31.00446,0.1544769,0.1544769,0,0,0,0.1544769,533.5375,0,0,0.8241925,0.1626073,0.1544769,0,0,10.75509,0.9456937,0.6615852,0,0.6615852,4.424489,31.60343,0.1426558,0.1699246,0.659354,0,1.769886
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.836065,44.05807,30.79087,0.3533895,0.3533895,0,0,0,0.3533895,519.5585,0,0,1.836065,0.3719889,0.3533895,0,0,10.0935,1.54112,1.464076,0,1.464076,5.813434,41.52444,0.1425781,0.3887284,1.468852,0,3.377185
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.586007,50.99549,31.4523,1.773995,1.773995,0,0,0,1.773995,145.773,0,0,2.586007,1.867363,1.773995,0,0,8.629428,2.858789,0.7186435,0,0.7186435,6.495199,46.39418,0.14254,1.951395,2.068805,0,5.444796
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.107501,57.4366,32.91984,2.355904,2.355904,0,0,0,2.355904,131.9027,0,0,3.107501,2.479899,2.355904,0,0,7.910785,3.505568,0.6276028,0,0.6276028,7.090595,50.64701,0.1425067,2.591494,2.486001,0,6.61307
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.403344,62.53431,34.72499,1.773834,1.773834,0,0,0,1.773834,191.8637,0,0,3.403344,1.867194,1.773834,0,0,7.283182,4.07041,1.536151,0,1.536151,8.547915,61.05642,0.1424254,1.951217,2.722675,0,7.473755
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.491893,65.60257,36.44746,1.994358,1.994358,0,0,0,1.994358,175.0885,0,0,3.491893,2.099324,1.994358,0,0,5.747031,5.452946,1.392568,0,1.392568,9.869021,70.49287,0.1423517,2.193794,2.793514,0,8.944839
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.386254,66.43941,37.99768,0,0,0,0,0,0,0,0,0,3.386254,0,0,0,0,4.354463,6.706257,3.386254,0,3.386254,13.0815,93.43913,0.1421728,0,2.709003,0,10.09251
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.088416,65.25751,39.53413,0,0,0,0,0,0,0,2.120206,0,3.088416,0,0,0,0,0.9682093,9.753886,0.9682093,0,0.9682093,14.00003,100,0.1421218,0,2.470732,0,12.8423
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.612267,61.49777,40.30579,0.5208659,0.5208659,0,0,0,0.5208659,501.5239,2.063987,0,2.612267,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1421218,0.5729525,2.089813,0,13.23754
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.94843,55.775,40.5745,0.3913369,0.3913369,0,0,0,0.3913369,497.8908,1.536497,0,1.94843,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1421218,0.4304705,1.558744,0,12.5737
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.100353,49.0976,40.88454,0.1531423,0.1531423,0,0,0,0.1531423,718.5165,0.9391501,0,1.100353,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1421218,0.1684565,0.880282,0,11.72563
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,40.34713,40.34713,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1421218,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,38.94849,38.94849,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1421218,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,37.65319,37.65319,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1421218,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,36.44746,36.44746,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1421218,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,35.30374,35.30374,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1421218,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,34.2427,34.2427,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1421218,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,33.60194,33.60194,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1421218,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,33.09898,33.09898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1421218,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,32.53401,32.53401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1421218,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,32.18951,32.18951,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1421218,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,31.83813,31.83813,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1421218,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,31.48675,31.48675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1421218,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,31.15603,31.15603,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1421218,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7201147,35.97256,31.02513,0.1562438,0.1562438,0,0,0,0.1562438,460.8918,0,0,0.7201147,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5556476,0,0.5556476,4.15987,29.71329,0.1420925,0.1718682,0.5760918,0,1.510112
