Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.845685,44.15661,30.81154,0.6935925,0.6935925,0,0,0,0.6935925,266.105,0,0,1.845685,0.7300975,0.6935925,0,0,10.37244,1.29008,1.115587,0,1.115587,5.218209,37.27285,0.1420337,0.7629519,1.476548,0,3.135765
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.594767,51.09522,31.47297,0.3686122,0.3686122,0,0,0,0.3686122,703.9288,0,0,2.594767,0.3880128,0.3686122,0,0,9.25685,2.294109,2.206754,0,2.206754,7.31172,52.22647,0.1419176,0.4054734,2.075814,0,4.888876
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.114365,57.57604,32.98185,1.583973,1.583973,0,0,0,1.583973,196.6173,0,0,3.114365,1.66734,1.583973,0,0,7.050096,4.280188,1.447025,0,1.447025,8.684488,62.03193,0.1418416,1.74237,2.491492,0,7.394553
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.408581,62.6815,34.80078,0.9015213,0.9015213,0,0,0,0.9015213,378.0921,0,0,3.408581,0.9489698,0.9015213,0,0,5.603071,5.58251,2.459611,0,2.459611,11.01788,78.69898,0.1417126,0.9916734,2.726865,0,8.991091
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.495374,65.76089,36.54392,0.2880256,0.2880256,0,0,0,0.2880256,1213.564,0.04872939,0,3.495374,0.3031849,0.2880256,0,0,3.14346,7.79616,3.14346,0,3.14346,14.00003,100,0.141548,0.3168282,2.796299,0,11.29153
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.388858,66.57056,38.08036,0,0,0,0,0,0,0,3.388858,0,3.388858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141548,0,2.711086,0,14.01413
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.08962,65.38773,39.63058,1.498441,1.498441,0,0,0,1.498441,206.1889,1.512314,0,3.08962,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.141548,1.648286,2.471696,0,13.71489
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.612069,61.63322,40.42292,0.1554996,0.1554996,0,0,0,0.1554996,1679.792,2.448385,0,2.612069,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.141548,0.1710495,2.089655,0,13.23734
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.947645,55.86028,40.65718,0,0,0,0,0,0,0,1.947645,0,1.947645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141548,0,1.558116,0,12.57292
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.096068,49.18755,41.00167,0.005478989,0.005478989,0,0,0,0.005478989,20004.94,1.090301,0,1.096068,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.141548,0.006026888,0.8768547,0,11.72134
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,40.45737,40.45737,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.141548,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,39.02428,39.02428,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1416159,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,37.70831,37.70831,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1416159,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,36.50947,36.50947,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1416159,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,35.34508,35.34508,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1416543,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,34.27715,34.27715,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1417806,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,33.62261,33.62261,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1417806,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,33.13343,33.13343,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1417806,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,32.57535,32.57535,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1417806,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,32.22396,32.22396,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1417806,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,31.87947,31.87947,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1417806,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,31.50742,31.50742,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1417806,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,31.19737,31.19737,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1417806,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8603382,37.0081,31.05958,0.2189269,0.2189269,0,0,0,0.2189269,392.9797,0,0,0.8603382,0.2304494,0.2189269,0,0,3.990782,7.033571,0.6298888,0,0.6298888,10.81161,77.22559,0.1417477,0.2408196,0.6882706,0,7.893909
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.855287,44.25512,30.83221,2.128361,2.128361,0,0,0,2.128361,87.16976,0,0,1.855287,2.24038,2.128361,0,0,3.360893,7.600471,0,0.3850929,-0.3850929,10.40568,74.32615,0.1417477,2.341197,1.48423,0,9.455758
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.603271,51.20868,31.50742,1.520052,1.520052,0,0,0,1.520052,171.2619,0,0,2.603271,1.600055,1.520052,0,0,3.788774,7.215378,1.003216,0,1.003216,11.35742,81.12424,0.1416953,1.672057,2.082616,0,9.818648
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.120884,57.72894,33.05764,0,0,0,0,0,0,0,0.3353266,0,3.120884,0,0,0,0,2.785558,8.118272,2.785558,0,2.785558,14.00003,100,0.14155,0,2.496707,0,11.23916
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.413267,62.84896,34.89724,2.543765,2.543765,0,0,0,2.543765,134.1817,0.7356195,0,3.413267,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.14155,2.798142,2.730614,0,14.03854
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.498269,65.93927,36.66105,0.9069363,0.9069363,0,0,0,0.9069363,385.7238,2.543599,0,3.498269,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.14155,0.9976299,2.798615,0,14.12354
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.389821,66.771,38.23194,2.927931,2.927931,0,0,0,2.927931,115.7753,0.3077877,0,3.389821,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.14155,3.220725,2.711857,0,14.01509
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.090007,65.55183,39.76149,0.6928887,0.6928887,0,0,0,0.6928887,445.9601,2.360651,0,3.090007,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.14155,0.7621775,2.472006,0,13.71528
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.611172,61.80244,40.5745,0.6612912,0.6612912,0,0,0,0.6612912,394.8596,1.915076,0,2.611172,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.14155,0.7274203,2.088938,0,13.23645
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.94592,56.01415,40.80875,0.4329204,0.4329204,0,0,0,0.4329204,449.4869,1.490215,0,1.94592,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.14155,0.4762124,1.556736,0,12.57119
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.093679,49.33608,41.16014,0.2718149,0.2718149,0,0,0,0.2718149,402.3617,0.807558,0,1.093679,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.14155,0.2989964,0.8749431,0,11.71895
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,40.5745,40.5745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14155,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,39.1414,39.1414,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.14155,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,37.80477,37.80477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.14155,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,36.58526,36.58526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.14155,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,35.4002,35.4002,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.141666,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,34.33916,34.33916,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.141666,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,33.67773,33.67773,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.141666,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,33.17477,33.17477,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.141666,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,32.6098,32.6098,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.141666,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,32.2653,32.2653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.141666,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,31.91392,31.91392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.141666,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,31.54876,31.54876,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.141666,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,31.23871,31.23871,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.141666,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.090832,38.70179,31.08024,0.1871618,0.1871618,0,0,0,0.1871618,582.8284,0,0,1.090832,0.1970124,0.1871618,0,0,2.651613,8.238822,0.8938196,0,0.8938196,12.33244,88.08867,0.1416194,0.2058779,0.8726656,0,9.329654
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.864723,44.36749,30.86666,0,0,0,0,0,0,0,0.1069289,0,1.864723,0,0,0,0,1.757794,9.04326,1.757794,0,1.757794,14.00003,100,0.1415279,0,1.491778,0,10.90798
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.611613,51.32878,31.54876,1.661157,1.661157,0,0,0,1.661157,157.2165,0.8630265,0,2.611613,1.748587,1.661157,0,0,0,10.62527,0,0,0,14.00003,100,0.1415279,1.827273,2.08929,0,13.23689
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.127315,57.88118,33.13343,0.7625182,0.7625182,0,0,0,0.7625182,410.1299,2.324664,0,3.127315,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.1415279,0.83877,2.501852,0,13.75259
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.417842,63.01547,34.99369,1.517828,1.517828,0,0,0,1.517828,225.1798,1.820129,0,3.417842,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.1415279,1.669611,2.734274,0,14.04312
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.501038,66.11649,36.77818,0.6977481,0.6977481,0,0,0,0.6977481,501.7624,2.766566,0,3.501038,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1415279,0.7675229,2.80083,0,14.12631
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.391404,66.93488,38.34907,1.774283,1.774283,0,0,0,1.774283,191.1422,1.523737,0,3.391404,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1415279,1.951712,2.713123,0,14.01668
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.08971,65.74276,39.91996,0,0,0,0,0,0,0,3.08971,0,3.08971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415279,0,2.471768,0,13.71498
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.610698,61.93532,40.69163,1.02003,1.02003,0,0,0,1.02003,255.9433,1.536983,0,2.610698,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1415279,1.122033,2.088559,0,13.23597
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.943982,56.17384,40.96722,0.4614623,0.4614623,0,0,0,0.4614623,421.2657,1.458233,0,1.943982,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1415279,0.5076085,1.555186,0,12.56926
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.091445,49.44215,41.27726,1.427032,1.427032,0,0,0,1.427032,76.48357,0,0,1.091445,1.502139,1.427032,0,0,0,10.62527,0,0.4106939,-0.4106939,13.56712,96.9078,0.1415279,1.569735,0.8731558,0,11.71672
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,40.69163,40.69163,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.4563266,10.21458,0,1.509817,-1.509817,11.97563,85.54005,0.1415279,1.577759,0,0,10.21458
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,39.2792,39.2792,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.133902,8.704762,0,0.5416271,-0.5416271,11.40471,81.46202,0.1415279,0.5660003,0,0,8.704762
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,37.90123,37.90123,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.735709,8.163136,0,2.325342,-2.325342,8.953581,63.95402,0.1415279,2.429982,0,0,8.163136
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,36.66105,36.66105,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.319423,5.837794,0,0.6204144,-0.6204144,8.299606,59.28278,0.1415279,0.648333,0,0,5.837794
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,35.48288,35.48288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.008772,5.21738,0,0,0,8.299606,59.28278,0.1415279,0,0,0,5.21738
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,34.41495,34.41495,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,6.008772,5.21738,0,0.03907505,-0.03907505,8.258418,58.98858,0.1415279,0.04083343,0,0,5.21738
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,33.75352,33.75352,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.052188,5.178305,0,0.007214788,-0.007214788,8.250813,58.93426,0.1415279,0.007539453,0,0,5.178305
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,33.25056,33.25056,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.060205,5.17109,0,0.5304721,-0.5304721,7.691646,54.94022,0.1415279,0.5543433,0,0,5.17109
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,32.67181,32.67181,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.649619,4.640617,0,0.2439817,-0.2439817,7.434467,53.10323,0.1415279,0.2549609,0,0,4.640617
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,32.29976,32.29976,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,6.920709,4.396636,0,0.1134301,-0.1134301,7.314901,52.24919,0.1415279,0.1185344,0,0,4.396636
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,31.95526,31.95526,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,7.046742,4.283206,0,0.2495008,-0.2495008,7.051904,50.37064,0.1415279,0.2607283,0,0,4.283206
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,31.58321,31.58321,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.323966,4.033705,0,0.2339266,-0.2339266,6.805324,48.60936,0.1415279,0.2444533,0,0,4.033705
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,31.27316,31.27316,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.583884,3.799778,0,0.4800783,-0.4800783,6.299277,44.99474,0.1415279,0.5016818,0,0,3.799778
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9430962,37.66893,31.12158,0.5346411,0.5346411,0,0,0,0.5346411,176.398,0,0,0.9430962,0.5627801,0.5346411,0,0,8.117305,3.3197,0.380316,0,0.380316,6.660076,47.57188,0.1415082,0.5881053,0.754477,0,4.262796
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.874054,44.48669,30.908,0,0,0,0,0,0,0,0,0,1.874054,0,0,0,0,7.736989,3.661985,1.874054,0,1.874054,8.43796,60.27102,0.1414108,0,1.499243,0,5.536039
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.619681,51.46248,31.60388,0.6475422,0.6475422,0,0,0,0.6475422,404.5575,0,0,2.619681,0.6816235,0.6475422,0,0,5.862935,5.348633,1.938057,0,1.938057,10.27656,73.40387,0.1413102,0.7122965,2.095744,0,7.968314
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.133519,58.03973,33.21611,3.085278,3.085278,3.837069,0,1.21252,3.085278,101.5636,0,0,3.133519,0,0,0.7517904,0.7142009,3.924877,7.092885,3.84772,0,3.84772,13.92683,99.47716,0.1413985,3.393806,2.506815,5,10.2264
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.421854,63.20214,35.11082,1.628652,1.628652,0,0,0,1.628652,210.1035,1.630326,0,3.421854,1.71437,1.628652,0,0,0.07715743,10.55583,0.07715743,0,0.07715743,14.00003,100,0.1413945,1.791517,2.737483,0,13.97769
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.503209,66.3137,36.91597,2.094289,2.094289,0,0,0,2.094289,167.2744,1.298694,0,3.503209,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.1413945,2.303718,2.802567,0,14.12848
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.392397,67.11861,38.48686,0,0,0,0,0,0,0,3.392397,0,3.392397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413945,0,2.713917,0,14.01767
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.090093,65.89012,40.03709,0.9715207,0.9715207,0,0,0,0.9715207,318.0677,2.06744,0,3.090093,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1413945,1.068673,2.472075,0,13.71537
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.609416,62.10902,40.85009,1.004309,1.004309,0,0,0,1.004309,259.8221,1.552249,0,2.609416,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1413945,1.104739,2.087533,0,13.23469
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.941995,56.32542,41.1188,0.3519266,0.3519266,0,0,0,0.3519266,551.8182,1.571546,0,1.941995,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1413945,0.3871193,1.553596,0,12.56727
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.088838,49.58165,41.42884,0.7032238,0.7032238,0,0,0,0.7032238,154.8351,0.348602,0,1.088838,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1413945,0.7735462,0.8710701,0,11.71411
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,40.85009,40.85009,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1413945,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,39.39633,39.39633,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1413945,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,38.01835,38.01835,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1413945,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,36.73684,36.73684,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1413945,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,35.55867,35.55867,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1413945,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,34.47007,34.47007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1413945,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,33.81553,33.81553,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1413945,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,33.2919,33.2919,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1413945,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,32.70626,32.70626,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1413945,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,32.34109,32.34109,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1413945,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,31.98971,31.98971,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1413945,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,31.62454,31.62454,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1413945,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,31.3145,31.3145,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1413945,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9416619,37.69445,31.15603,0.1096554,0.1096554,0,0,0,0.1096554,858.7465,0,0,0.9416619,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8262352,0,0.8262352,7.735898,55.2563,0.1413517,0.1206209,0.7533295,0,4.880649
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.883346,44.60571,30.94934,2.300917,2.300917,0,0,0,2.300917,81.85198,0,4.440892E-16,1.883346,2.422018,2.300917,0,0,6.602973,4.682598,0,0.5386717,-0.5386717,7.168088,51.20052,0.1413517,2.531009,1.506677,0,6.565945
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.627888,51.5817,31.64521,1.619119,1.619119,0,0,0,1.619119,162.3036,0,0,2.627888,1.704336,1.619119,0,0,7.201498,4.143927,0.9235526,0,0.9235526,8.044247,57.45879,0.1413039,1.781031,2.102311,0,6.771815
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.139754,58.19047,33.2919,0,0,0,0,0,0,0,0,0,3.139754,0,0,0,0,6.277945,4.975124,3.139754,0,3.139754,11.02288,78.73469,0.1411417,0,2.511803,0,8.114878
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.426192,63.36662,35.20728,0.9119567,0.9119567,0,0,0,0.9119567,375.6967,0,0,3.426192,0.9599544,0.9119567,0,0,3.138191,7.800902,2.466237,0,2.466237,13.36256,95.44664,0.1410144,1.003152,2.740953,0,11.22709
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.505714,66.48849,37.0331,2.167592,2.167592,0,0,0,2.167592,161.7332,0.5520848,0,3.505714,2.281675,2.167592,0,0,0.6719541,10.02052,0.6719541,0,0.6719541,14.00003,100,0.1409798,2.384351,2.804571,0,13.52623
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.393402,67.29395,38.61777,0.2140102,0.2140102,0,0,0,0.2140102,1585.626,3.168128,0,3.393402,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1409798,0.2354112,2.714722,0,14.01868
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.088834,66.11356,40.23,0.4839551,0.4839551,0,0,0,0.4839551,638.248,2.579407,0,3.088834,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1409798,0.5323507,2.471067,0,13.71411
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.607436,62.31651,41.04301,1.938283,1.938283,0,0,0,1.938283,134.523,0.5671381,0,2.607436,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1409798,2.132112,2.085949,0,13.23271
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.939802,56.48287,41.27726,1.684788,1.684788,0,0,0,1.684788,115.1363,0.1663409,0,1.939802,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1409798,1.853267,1.551842,0,12.56508
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.086046,49.72693,41.58731,1.070287,1.070287,0,0,0,1.070287,101.4724,0,0,1.086046,1.126618,1.070287,0,0,0,10.62527,0,0.04057156,-0.04057156,13.95726,99.69453,0.1409798,1.177315,0.8688368,0,11.71132
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,40.96722,40.96722,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0.04507951,10.5847,0,1.786491,-1.786491,12.07413,86.24365,0.1409798,1.866883,0,0,10.5847
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,39.51345,39.51345,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,2.03007,8.798212,0,0.306315,-0.306315,11.75125,83.93734,0.1409798,0.3200991,0,0,8.798212
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,38.09414,38.09414,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.37042,8.491897,0,0.004610046,-0.004610046,11.74639,83.90263,0.1409798,0.004817498,0,0,8.491897
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,36.79884,36.79884,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.375542,8.487287,0,2.329024,-2.329024,9.291384,66.3669,0.1409798,2.43383,0,0,8.487287
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,35.61378,35.61378,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,4.963346,6.158262,0,1.204157,-1.204157,8.022091,57.30053,0.1409798,1.258344,0,0,6.158262
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,34.51141,34.51141,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.301299,4.954105,0,0.2555958,-0.2555958,7.752669,55.3761,0.1409798,0.2670977,0,0,4.954105
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,33.84998,33.84998,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.585294,4.698509,0,0.4974295,-0.4974295,7.228333,51.63084,0.1409798,0.5198138,0,0,4.698509
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,33.33323,33.33323,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.137994,4.20108,0,0.2924484,-0.2924484,6.920065,49.42894,0.1409798,0.3056086,0,0,4.20108
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,32.7476,32.7476,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.462936,3.908631,0,0.4816447,-0.4816447,6.412367,45.80253,0.1409798,0.5033187,0,0,3.908631
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,32.36176,32.36176,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,7.998097,3.426987,0,0.5027121,-0.5027121,5.882462,42.0175,0.1409798,0.5253341,0,0,3.426987
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,32.01038,32.01038,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.556666,2.924274,0,0.4981672,-0.4981672,5.357347,38.26669,0.1409798,0.5205848,0,0,2.924274
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,31.64521,31.64521,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.110186,2.426107,0,0.2978891,-0.2978891,5.043344,36.02382,0.1409798,0.3112941,0,0,2.426107
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,31.3145,31.3145,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.441174,2.128218,0,0.1899375,-0.1899375,4.843133,34.59373,0.1409798,0.1984847,0,0,2.128218
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9473764,37.73581,31.15603,0.4551477,0.4551477,0,0,0,0.4551477,208.147,0,0,0.9473764,0.4791029,0.4551477,0,0,9.652215,1.938281,0.4682736,0,0.4682736,5.287376,37.7669,0.1409557,0.5006625,0.7579011,0,2.885657
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.893031,44.68267,30.94934,0.2268297,0.2268297,0,0,0,0.2268297,834.5605,0,0,1.893031,0.2387681,0.2268297,0,0,9.183942,2.359727,1.654263,0,1.654263,6.856748,48.97667,0.1408706,0.2495127,1.514425,0,4.252758
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.636125,51.69337,31.67966,1.688829,1.688829,0,0,0,1.688829,156.0919,0,0,2.636125,1.777715,1.688829,0,0,7.529678,3.848563,0.8584104,0,0.8584104,7.671107,54.79351,0.1408264,1.857712,2.1089,0,6.484689
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.145882,58.34037,33.36768,2.031845,2.031845,0,0,0,2.031845,154.8288,0,0,3.145882,2.138784,2.031845,0,0,6.671268,4.621133,1.007097,0,1.007097,8.626524,61.6179,0.1407747,2.23503,2.516705,0,7.767015
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.429505,63.57232,35.34508,1.889219,1.889219,0,0,0,1.889219,181.5304,0,0,3.429505,1.988651,1.889219,0,0,5.664171,5.527521,1.440854,0,1.440854,9.993438,71.38156,0.1407007,2.07814,2.743604,0,8.957026
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.506833,66.71848,37.20535,3.770354,3.770354,4.451014,0,1.380127,3.770354,93.0107,0,0,3.506833,0,0,0.6806595,0.6466265,4.223317,6.824289,4.15346,0,4.15346,13.93376,99.52663,0.1408415,4.147389,2.805466,5,10.33112
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.393204,67.51731,38.79691,1.968956,1.968956,0,0,0,1.968956,172.3352,1.250762,0,3.393204,2.072585,1.968956,0,0,0.06985716,10.5624,0.06985716,0,0.06985716,14.00003,100,0.1408379,2.165851,2.714564,0,13.95561
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.087434,66.33566,40.42292,0.9867274,0.9867274,0,0,0,0.9867274,312.8963,2.048774,0,3.087434,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1408379,1.0854,2.469947,0,13.71271
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.605324,62.52277,41.23593,1.084708,1.084708,0,0,0,1.084708,240.1867,1.463526,0,2.605324,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1408379,1.193179,2.084259,0,13.2306
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.937086,56.67414,41.47018,0.3163066,0.3163066,0,0,0,0.3163066,612.4078,1.604132,0,1.937086,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1408379,0.3479372,1.549669,0,12.56236
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.083169,49.86423,41.73889,0.224823,0.224823,0,0,0,0.224823,481.7876,0.8465134,0,1.083169,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1408379,0.2473053,0.8665353,0,11.70844
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,41.1188,41.1188,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1408379,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,39.66504,39.66504,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1408379,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,38.23194,38.23194,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1409397,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,36.91597,36.91597,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.1410864,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,35.69646,35.69646,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.1411441,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,34.58719,34.58719,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.1411441,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,33.93266,33.93266,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.1411441,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,33.38836,33.38836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.1411441,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,32.78893,32.78893,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.1411441,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,32.39621,32.39621,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.1411441,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,32.05172,32.05172,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.1411441,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,31.66588,31.66588,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.1411441,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,31.33517,31.33517,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.1411441,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9572565,37.82892,31.1767,0,0,0,0,0,0,0,0,0,0.9572565,0,0,0,0,4.072919,6.959647,0.9572565,0,0.9572565,11.04425,78.88734,0.141095,0,0.7658052,0,7.916903
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.90252,44.77327,30.96312,2.807534,2.807534,0,0,0,2.807534,67.76481,0,0,1.90252,2.955299,2.807534,0,0,3.115663,7.821177,0,1.052779,-1.052779,9.934524,70.96075,0.141095,3.088288,1.522016,0,9.723698
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.644171,51.81144,31.721,0.07292561,0.07292561,0,0,0,0.07292561,3625.847,0,0,2.644171,0.0767638,0.07292561,0,0,4.285418,6.768398,2.567407,0,2.567407,12.37018,88.35825,0.1409635,0.08021817,2.115337,0,9.41257
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.151498,58.51047,33.46414,2.552814,2.552814,0,0,0,2.552814,123.4519,0,0,3.151498,2.687173,2.552814,0,0,1.71801,9.079065,0.4643252,0,0.4643252,12.81068,91.50466,0.1409397,2.808096,2.521199,0,12.23056
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.432686,63.77687,35.48288,0,0,0,0,0,0,0,2.179002,0,3.432686,0,0,0,0,1.253685,9.496958,1.253685,0,1.253685,14.00003,100,0.1408756,0,2.746149,0,12.92964
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.508593,66.91187,37.34314,0.744884,0.744884,0,0,0,0.744884,471.0254,2.724504,0,3.508593,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1408756,0.8193725,2.806874,0,14.13387
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.393015,67.73224,38.96915,0,0,0,0,0,0,0,3.393015,0,3.393015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408756,0,2.714412,0,14.01829
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.086716,66.51417,40.5745,2.162479,2.162479,0,0,0,2.162479,142.7397,0.8104228,0,3.086716,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1408756,2.378727,2.469373,0,13.71199
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.60308,62.7278,41.42884,0.433082,0.433082,0,0,0,0.433082,601.0594,2.147204,0,2.60308,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1408756,0.4763902,2.082464,0,13.22835
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.934253,56.86438,41.6631,0.9396089,0.9396089,0,0,0,0.9396089,205.8572,0.9451908,0,1.934253,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1408756,1.03357,1.547402,0,12.55953
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.079919,50.0422,41.9318,0.8797505,0.8797505,0,0,0,0.8797505,122.7529,0.1538658,0,1.079919,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1408756,0.9677255,0.8639352,0,11.70519
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,41.27726,41.27726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408756,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,39.80283,39.80283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408756,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,38.34907,38.34907,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1408756,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,36.99176,36.99176,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1409914,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,35.79292,35.79292,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.1410405,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,34.66987,34.66987,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.1410405,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,33.98777,33.98777,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.1410405,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,33.44347,33.44347,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.1410405,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,32.84406,32.84406,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.1410405,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,32.43755,32.43755,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.1410405,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,32.07239,32.07239,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.1410405,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,31.67966,31.67966,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.1410405,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,31.36962,31.36962,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.1410405,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9672907,37.94481,31.21804,0.8575699,0.8575699,0,0,0,0.8575699,112.7944,0,0,0.9672907,0.9027052,0.8575699,0,0,3.375214,7.587582,0.06458554,0,0.06458554,10.85929,77.5662,0.1410372,0.9433269,0.7738326,0,8.554873
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.911878,44.87048,30.98379,2.69645,2.69645,0,0,0,2.69645,70.90353,0,4.440892E-16,1.911878,2.838369,2.69645,0,0,3.310629,7.645709,0,0.9264902,-0.9264902,9.882684,70.59045,0.1410372,2.966095,1.529503,0,9.557587
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.652126,51.92884,31.76234,2.28965,2.28965,0,0,0,2.28965,115.831,0,0,2.652126,2.410158,2.28965,0,0,4.340062,6.719218,0.2419678,0,0.2419678,10.11223,72.2301,0.1410249,2.518615,2.121701,0,9.371345
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.156995,58.67962,33.5606,1.16679,1.16679,0,0,0,1.16679,270.5709,0,0,3.156995,1.2282,1.16679,0,0,4.098094,6.936989,1.928795,0,1.928795,11.94205,85.30019,0.1409264,1.283469,2.525596,0,10.09398
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.435881,63.97319,35.61378,2.367144,2.367144,0,0,0,2.367144,145.1488,0,0,3.435881,2.49173,2.367144,0,0,2.1693,8.672904,0.9441507,0,0.9441507,12.83775,91.69803,0.1408782,2.603858,2.748705,0,12.10879
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.509897,67.11805,37.49472,1.650155,1.650155,0,0,0,1.650155,212.7011,0.5477428,0,3.509897,1.737005,1.650155,0,0,1.225149,9.52264,1.225149,0,1.225149,14.00003,100,0.1408157,1.81517,2.807918,0,13.03254
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.393139,67.92461,39.12074,1.018941,1.018941,0,0,0,1.018941,333.0064,2.32057,0,3.393139,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1408157,1.120835,2.714511,0,14.01841
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.085724,66.69836,40.73296,2.218617,2.218617,0,0,0,2.218617,139.0832,0.7503375,0,3.085724,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1408157,2.440479,2.468579,0,13.711
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.60127,62.89655,41.58731,1.430551,1.430551,0,0,0,1.430551,181.837,1.095427,0,2.60127,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1408157,1.573606,2.081016,0,13.22654
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.931788,57.01175,41.81468,0.3107182,0.3107182,0,0,0,0.3107182,621.717,1.604716,0,1.931788,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1408157,0.3417901,1.545431,0,12.55706
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.076778,50.18462,42.09027,2.539015,2.539015,0,0,0,2.539015,42.40927,0,4.440892E-16,1.076778,2.672647,2.539015,0,0,0,10.62527,0,1.59587,-1.59587,12.31783,87.98435,0.1408157,2.792916,0.8614221,0,11.70205
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,41.42884,41.42884,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.773189,9.029405,0,2.47419,-2.47419,9.709808,69.35564,0.1408157,2.585529,0,0,9.029405
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,39.95441,39.95441,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.522288,6.555214,0,1.084122,-1.084122,8.567044,61.19305,0.1408157,1.132907,0,0,6.555214
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,38.46619,38.46619,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.726868,5.471093,0,2.441118,-2.441118,5.993879,42.81334,0.1408157,2.550968,0,0,5.471093
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,37.08822,37.08822,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.439221,3.029975,0,0.3190284,-0.3190284,5.657594,40.4113,0.1408157,0.3333847,0,0,3.029975
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,35.86871,35.86871,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.793697,2.710946,0,0.09112174,-0.09112174,5.561543,39.72523,0.1408157,0.09522222,0,0,2.710946
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,34.74566,34.74566,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,8.894944,2.619824,0,0.4175063,-0.4175063,5.121453,36.58173,0.1408157,0.4362941,0,0,2.619824
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,34.06356,34.06356,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.35884,2.202318,0,0.7401507,-0.7401507,4.341265,31.00898,0.1408157,0.7734575,0,0,2.202318
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,33.50548,33.50548,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.18123,1.462168,0,0.3453515,-0.3453515,3.977233,28.40875,0.1408157,0.3608924,0,0,1.462168
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,32.88539,32.88539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.56495,1.116816,0,0,0,3.977233,28.40875,0.1408157,0,0,0,1.116816
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,32.47889,32.47889,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.56495,1.116816,0,0.3577016,-0.3577016,3.600182,25.71554,0.1408157,0.3737982,0,0,1.116816
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,32.08617,32.08617,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,10.9624,0.7591143,0,0.5718071,-0.5718071,2.997445,21.41028,0.1408157,0.5975384,0,0,0.7591143
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,31.70033,31.70033,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.59774,0.1873072,3.33,0,3.33,6.15656,43.97534,0.1409389,0.4553837,0,5,0.1873072
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,31.36962,31.36962,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.267741,3.184307,3.33,0,3.33,9.315676,66.54041,0.1410164,0,0,5,3.184307
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.270263,40.17499,31.21804,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,264.8835,0,0,1.270263,0,0,3.505263,3.33,4.937741,6.181307,4.600263,0,4.600263,13.67987,97.71315,0.1410816,0.5275109,1.016211,5,7.451571
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.921171,44.96727,31.00446,0,0,0,0,0,0,0,1.583693,0,1.921171,0,0,0,0,0.3374779,10.32154,0.3374779,0,0.3374779,14.00003,100,0.1410645,0,1.536937,0,12.24271
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.404571,58.91565,31.78301,0.5061381,0.5061381,0,0,0,0.5061381,672.6565,2.871794,0,3.404571,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1410645,0.5567519,2.723657,0,14.02985
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.162768,58.82665,33.63639,1.258505,1.258505,0,0,0,1.258505,251.3116,1.838026,0,3.162768,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1410645,1.384355,2.530215,0,13.78804
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.439238,64.15417,35.73091,1.334195,1.334195,0,0,0,1.334195,257.7763,2.034822,0,3.439238,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1410645,1.467614,2.75139,0,14.06451
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.190756,75.13897,37.63252,2.821804,2.821804,0,0,0,2.821804,148.5134,1.220436,0,4.190756,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1410645,3.103984,3.352605,0,14.81603
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.16102,77.03355,39.25853,2.434454,2.434454,0,0,0,2.434454,170.9221,1.598436,0,4.16102,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1410645,2.6779,3.328816,0,14.78629
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.839077,75.27976,40.88454,1.457307,1.457307,0,0,0,1.457307,263.4364,2.305069,0,3.839077,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1410645,1.603037,3.071261,0,14.46435
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.280766,70.06393,41.78023,2.53125,2.53125,0,0,0,2.53125,129.6105,0.616292,0,3.280766,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1410645,2.784375,2.624613,0,13.90604
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.929134,57.16512,41.97314,0.9321032,0.9321032,0,0,0,0.9321032,206.9657,0.947973,0,1.929134,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1410645,1.025313,1.543307,0,12.55441
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.289688,52.05679,42.24185,1.239301,1.239301,0,0,0,1.239301,104.0657,0,0,1.289688,1.304527,1.239301,0,0,0,10.62527,0,0.01483963,-0.01483963,13.98439,99.88827,0.1410645,1.363231,1.03175,0,11.91496
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,41.58731,41.58731,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0.01648848,10.61043,0,2.741184,-2.741184,11.09492,79.2493,0.1410645,2.864537,0,0,10.61043
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,40.07154,40.07154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062248,7.869251,0,0,0,11.09492,79.2493,0.1410645,0,0,0,7.869251
