Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,38.5971,38.5971,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.062248,7.869251,0,1.711899,-1.711899,9.290423,66.36004,0.1410645,1.788935,0,0,7.869251
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,37.16401,37.16401,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,4.964359,6.157351,0,2.253762,-2.253762,6.91475,49.39097,0.1410645,2.355181,0,0,6.157351
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,35.92383,35.92383,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.468539,3.903589,0,2.789311,-2.789311,3.974557,28.38964,0.1410645,2.91483,0,0,3.903589
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,34.78011,34.78011,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.56777,1.114278,0,0.558709,-0.558709,3.385627,24.183,0.1410645,0.5838509,0,0,1.114278
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18856,0.5555688,0,0,0,3.385627,24.183,0.1410645,0,0,0,0.5555688
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,33.53993,33.53993,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.18856,0.5555688,0,0.03338277,-0.03338277,3.350438,23.93165,0.1410645,0.03488499,0,0,0.5555688
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,32.91984,32.91984,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.22565,0.522186,3.33,0,3.33,6.509553,46.49672,0.1412038,0.626774,0,5,0.522186
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,32.49956,32.49956,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,7.895654,3.519186,3.33,0,3.33,9.668669,69.06178,0.1413091,0.2865707,0,5,3.519186
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,32.10684,32.10684,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.565654,6.516186,3.33,0,3.33,12.82778,91.62685,0.1413975,0.1182098,0,5,6.516186
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,31.721,31.721,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.235654,9.513186,0,0.2701266,-0.2701266,12.54305,89.593,0.1413975,0.2822823,0,0,9.513186
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,31.39029,31.39029,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.535794,9.243059,0,0.8174418,-0.8174418,11.68139,83.43831,0.1413975,0.8542267,0,0,9.243059
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9875017,38.11318,31.23871,0,0,0,0,0,0,0,0,0,0.9875017,0,0,0,0,2.444063,8.425617,0.9875017,0,0.9875017,12.61821,90.12991,0.1413473,0,0.7900014,0,9.413119
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.93039,45.06357,31.02513,0.8401237,0.8401237,0,0,0,0.8401237,229.7745,0,0,1.93039,0.8843407,0.8401237,0,0,1.456561,9.314369,1.046049,0,1.046049,13.61058,97.21825,0.1412943,0.924136,1.544312,0,11.24476
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.667844,52.1544,31.83813,0,0,0,0,0,0,0,2.257332,0,2.667844,0,0,0,0,0.4105118,10.25581,0.4105118,0,0.4105118,14.00003,100,0.1412735,0,2.134275,0,12.92366
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.167877,59.00076,33.73974,0.6201016,0.6201016,0,0,0,0.6201016,510.8642,2.515138,0,3.167877,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1412735,0.6821117,2.534302,0,13.79315
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.442453,64.33387,35.84804,0.6648028,0.6648028,0,0,0,0.6648028,517.8157,2.742661,0,3.442453,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1412735,0.7312831,2.753963,0,14.06773
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.349471,77.3513,37.77032,0.7931749,0.7931749,0,0,0,0.7931749,548.3622,3.51455,0,4.349471,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1412735,0.8724924,3.479577,0,14.97475
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.39311,68.29805,39.417,0.8061192,0.8061192,0,0,0,0.8061192,420.9191,2.544563,0,3.39311,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1412735,0.8867311,2.714488,0,14.01838
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.082641,67.09792,41.08435,3.41349,3.41349,1.25,0,0.50625,3.41349,90.30761,0.8052834,0,3.082641,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1412735,3.754839,2.466113,5,13.70792
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.597387,63.22349,41.89735,0.8088408,0.8088408,0,0,0,0.8088408,321.1247,1.745976,0,2.597387,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1412735,0.8897249,2.07791,0,13.22266
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.926456,57.31058,42.12472,0.6127133,0.6127133,0,0,0,0.6127133,314.414,1.281495,0,1.926456,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1412735,0.6739846,1.541165,0,12.55173
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.070259,50.46019,42.40031,1.728551,1.728551,0,0,0,1.728551,61.91654,0,2.220446E-16,1.070259,1.819527,1.728551,0,0,0,10.62527,0,0.7492682,-0.7492682,13.21023,94.3586,0.1412735,1.901406,0.856207,0,11.69553
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,41.69755,41.69755,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.8325202,9.876006,0,0.475788,-0.475788,12.7087,90.77628,0.1412735,0.4971984,0,0,9.876006
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,40.23,40.23,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.361174,9.400218,0,1.538067,-1.538067,11.08744,79.19585,0.1412735,1.60728,0,0,9.400218
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,38.71423,38.71423,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.070137,7.862151,0,1.528985,-1.528985,9.475749,67.68378,0.1412735,1.597789,0,0,7.862151
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,37.28114,37.28114,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.769009,6.333167,0,1.32392,-1.32392,8.080215,57.71571,0.1412735,1.383496,0,0,6.333167
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,36.00651,36.00651,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.240031,5.009246,1.218745,0,1.218745,9.236418,65.97428,0.1413513,4.088822,0,5,5.009246
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,34.84212,34.84212,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,5.021286,6.106117,3.33,0,3.33,12.39553,88.53934,0.1414434,0.1586652,0,5,6.106117
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,34.12557,34.12557,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.691286,9.103117,0,0.3633933,-0.3633933,12.01248,85.80328,0.1414434,0.379746,0,0,9.103117
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,33.5606,33.5606,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.095056,8.739724,0,0.4031722,-0.4031722,11.5875,82.76771,0.1414434,0.421315,0,0,8.739724
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,32.94051,32.94051,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.543025,8.336552,0,0.3313159,-0.3313159,11.23827,80.27316,0.1414434,0.3462252,0,0,8.336552
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,32.53401,32.53401,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,2.911154,8.005236,0,0.7499875,-0.7499875,10.44771,74.62634,0.1414434,0.7837369,0,0,8.005236
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,32.14817,32.14817,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.744473,7.255248,0,0.07362009,-0.07362009,10.37011,74.07204,0.1414434,0.07693299,0,0,7.255248
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,31.76234,31.76234,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.826274,7.181628,0,0.7286965,-0.7286965,9.601993,68.58553,0.1414434,0.7614879,0,0,7.181628
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,31.43163,31.43163,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.635936,6.452931,0,0.8653872,-0.8653872,8.689795,62.06984,0.1414434,0.9043297,0,0,6.452931
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9973909,38.22112,31.27316,0.3039379,0.3039379,0,0,0,0.3039379,328.1562,0,0,0.9973909,0.3199346,0.3039379,0,0,5.597478,5.587544,0.6774563,0,0.6774563,9.332486,66.66048,0.1414091,0.3343316,0.7979127,0,6.584935
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.939379,45.17328,31.05958,0.7338361,0.7338361,0,0,0,0.7338361,264.2796,0,0,1.939379,0.772459,0.7338361,0,0,4.920022,6.197255,1.16692,0,1.16692,10.43952,74.56787,0.14135,0.8072196,1.551503,0,8.136634
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.675485,52.26943,31.87947,0.5199965,0.5199965,0,0,0,0.5199965,514.5198,0,0,2.675485,0.5473647,0.5199965,0,0,3.753102,7.247483,2.12812,0,2.12812,12.45844,88.98865,0.1412424,0.5719961,2.140388,0,9.922968
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.173388,59.1456,33.81553,0.7961847,0.7961847,0,0,0,0.7961847,398.5743,0.7103171,0,3.173388,0.8380892,0.7961847,0,0,1.624982,9.162791,1.624982,0,1.624982,14.00003,100,0.1411604,0.8758032,2.53871,0,12.33618
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.445523,64.51225,35.96517,0,0,0,0,0,0,0,3.445523,0,3.445523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,0,2.756419,0,14.0708
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.514036,67.67881,37.90123,1.108264,1.108264,0,0,0,1.108264,317.0759,2.347443,0,3.514036,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,1.21909,2.811229,0,14.13931
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.392803,68.48615,39.56858,0,0,0,0,0,0,0,3.392803,0,3.392803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,0,2.714242,0,14.01808
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.081377,67.27105,41.23593,0,0,0,0,0,0,0,3.081377,0,3.081377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,0,2.465102,0,13.70665
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.594644,63.42379,42.09027,0,0,0,0,0,0,0,2.594644,0,2.594644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,0,2.075715,0,13.21992
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.923598,57.46212,42.28319,1.308877,1.308877,0,0,0,1.308877,146.9656,0.5458333,0,1.923598,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,1.439764,1.538879,0,12.54887
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.066899,50.5935,42.55189,1.092566,1.092566,0,0,0,1.092566,97.65073,0,2.220446E-16,1.066899,1.15007,1.092566,0,0,0,10.62527,0,0.08317085,-0.08317085,13.91236,99.37379,0.1411604,1.201823,0.8535191,0,11.69217
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,41.85601,41.85601,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.09241205,10.5421,0,2.284577,-2.284577,11.5042,82.17271,0.1411604,2.387383,0,0,10.5421
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,40.34713,40.34713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.630831,8.257526,0,0,0,11.5042,82.17271,0.1411604,0,0,0,8.257526
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,38.83136,38.83136,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.630831,8.257526,0,0.3762978,-0.3762978,11.10755,79.33949,0.1411604,0.3932312,0,0,8.257526
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,37.35693,37.35693,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,3.048939,7.881228,0,2.030681,-2.030681,8.967024,64.05004,0.1411604,2.122062,0,0,7.881228
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,36.08229,36.08229,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.305252,5.850547,1.399929,0,1.399929,10.29511,73.53638,0.1412495,3.87903,0,5,5.850547
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,34.89724,34.89724,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,3.905323,7.110483,3.33,0,3.33,13.45423,96.10144,0.1413701,0.45082,0,5,7.110483
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,34.16002,34.16002,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.5753232,10.10748,0,0.4729335,-0.4729335,12.95571,92.54062,0.1413701,0.4942155,0,0,10.10748
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,33.60194,33.60194,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.100805,9.63455,0,0.4692469,-0.4692469,12.46108,89.00756,0.1413701,0.490363,0,0,9.63455
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,32.96118,32.96118,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.62219,9.165303,0,0.5015285,-0.5015285,11.93243,85.23144,0.1413701,0.5240973,0,0,9.165303
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,32.55468,32.55468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.179444,8.663774,0,0,0,11.93243,85.23144,0.1413701,0,0,0,8.663774
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,32.16885,32.16885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.179444,8.663774,0,0,0,11.93243,85.23144,0.1413701,0,0,0,8.663774
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,31.76234,31.76234,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.179444,8.663774,0,0.1480597,-0.1480597,11.77636,84.11667,0.1413701,0.1547224,0,0,8.663774
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,31.43163,31.43163,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.343955,8.515715,0,0.5694311,-0.5694311,11.17612,79.8293,0.1413701,0.5950555,0,0,8.515715
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.358703,40.89709,31.27316,0.175726,0.175726,0,0,0,0.175726,773.1945,0,0,1.358703,0.1849747,0.175726,0,0,2.976656,7.946283,1.173729,0,1.173729,12.28962,87.78283,0.1413109,0.1932986,1.086963,0,9.304987
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.948656,45.24752,31.05958,0.8396323,0.8396323,0,0,0,0.8396323,232.0844,0,0,1.948656,0.8838235,0.8396323,0,0,1.802927,9.00264,1.064832,0,1.064832,13.29981,94.99845,0.1412573,0.9235955,1.558925,0,10.95129
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.683444,52.35553,31.89325,1.534985,1.534985,0,0,0,1.534985,174.8189,0.3295754,0,2.683444,1.615774,1.534985,0,0,0.7380953,9.960988,0.7380953,0,0.7380953,14.00003,100,0.1412201,1.688484,2.146755,0,12.64443
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.178356,59.31038,33.91198,0,0,0,0,0,0,0,3.178356,0,3.178356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412201,0,2.542685,0,13.80363
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.44799,64.71044,36.10297,1.187799,1.187799,0,0,0,1.187799,290.2841,2.197676,0,3.44799,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1412201,1.306578,2.758392,0,14.07326
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.514594,67.88639,38.05969,0,0,0,0,0,0,0,3.514594,0,3.514594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412201,0,2.811675,0,14.13987
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.392199,68.67986,39.72704,0.5877457,0.5877457,0,0,0,0.5877457,577.1541,2.773519,0,3.392199,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1412201,0.6465203,2.713759,0,14.01747
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.07998,67.44284,41.3875,0.8970273,0.8970273,0,0,0,0.8970273,343.3541,2.135741,0,3.07998,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1412201,0.9867301,2.463984,0,13.70525
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.592459,63.58089,42.24185,1.401653,1.401653,0,0,0,1.401653,184.9573,1.117035,0,2.592459,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1412201,1.541818,2.073967,0,13.21773
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.920245,57.6477,42.4761,0.5960885,0.5960885,0,0,0,0.5960885,322.1409,1.292783,0,1.920245,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1412201,0.6556974,1.536196,0,12.54552
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.063427,50.73314,42.71036,1.945122,1.945122,0,0,0,1.945122,54.67146,0,2.220446E-16,1.063427,2.047497,1.945122,0,0,0,10.62527,0,0.9840705,-0.9840705,12.96273,92.59072,0.1412201,2.139635,0.8507414,0,11.6887
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,41.97314,41.97314,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.093412,9.641204,0,2.050423,-2.050423,10.80139,77.15264,0.1412201,2.142692,0,0,9.641204
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,40.49871,40.49871,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.37166,7.590781,0,0.4223014,-0.4223014,10.35625,73.97304,0.1412201,0.441305,0,0,7.590781
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,38.96915,38.96915,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.840883,7.168479,0,1.178479,-1.178479,9.11402,65.10001,0.1412201,1.231511,0,0,7.168479
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,37.47405,37.47405,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.150304,5.99,0,0.906387,-0.906387,8.158605,58.27563,0.1412201,0.9471744,0,0,5.99
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,36.17875,36.17875,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.157401,5.083613,0,1.61811,-1.61811,6.452967,46.09253,0.1412201,1.690925,0,0,5.083613
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,34.97992,34.97992,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,7.955301,3.465503,0,0.407928,-0.407928,6.022973,43.02115,0.1412201,0.4262848,0,0,3.465503
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,34.2427,34.2427,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.408554,3.057575,0,0.5097843,-0.5097843,5.485613,39.18287,0.1412201,0.5327246,0,0,3.057575
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,33.65706,33.65706,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,8.974981,2.547791,0,0.3932797,-0.3932797,5.07106,36.22179,0.1412201,0.4109773,0,0,2.547791
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,33.02319,33.02319,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.411959,2.154511,0,0.1351226,-0.1351226,4.928628,35.20442,0.1412201,0.1412031,0,0,2.154511
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,32.59602,32.59602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.562095,2.019389,0,0,0,4.928628,35.20442,0.1412201,0,0,0,2.019389
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,32.2033,32.2033,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.562095,2.019389,0,0.4044904,-0.4044904,4.502258,32.15892,0.1412201,0.4226924,0,0,2.019389
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,31.78301,31.78301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.01153,1.614898,0,0,0,4.502258,32.15892,0.1412201,0,0,0,1.614898
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,31.47297,31.47297,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,10.01153,1.614898,0,0.3693112,-0.3693112,4.11297,29.3783,0.1412201,0.3859302,0,0,1.614898
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.017237,38.38733,31.29383,0.1839365,0.1839365,0,0,0,0.1839365,553.037,0,0,1.017237,0.1936174,0.1839365,0,0,10.42187,1.245587,0.8236197,0,0.8236197,4.894324,34.95939,0.1411787,0.2023301,0.8137896,0,2.262824
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.957839,45.3211,31.05958,0.8339738,0.8339738,0,0,0,0.8339738,234.7603,0,0,1.957839,0.8778671,0.8339738,0,0,9.598255,1.986845,1.079972,0,1.079972,5.918876,42.2776,0.1411244,0.9173712,1.566272,0,3.944685
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.691174,52.44765,31.91392,0,0,0,0,0,0,0,0,0,2.691174,0,0,0,0,8.518282,2.95882,2.691174,0,2.691174,8.471948,60.51379,0.1409892,0,2.152939,0,5.649994
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.183586,59.45283,33.98777,1.223562,1.223562,0,0,0,1.223562,260.1899,0,0,3.183586,1.287961,1.223562,0,0,5.827108,5.380877,1.895626,0,1.895626,10.2703,73.35911,0.1408942,1.345919,2.546869,0,8.564463
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.450456,64.90018,36.23388,1.900293,1.900293,0,0,0,1.900293,181.575,0,0,3.450456,2.000308,1.900293,0,0,3.931483,7.086939,1.450148,0,1.450148,11.64603,83.18574,0.1408215,2.090322,2.760365,0,10.5374
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.515157,68.08544,38.21127,1.768794,1.768794,0,0,0,1.768794,198.7319,0,0,3.515157,1.861888,1.768794,0,0,2.481335,8.392073,1.653269,0,1.653269,13.21446,94.38878,0.1407388,1.945673,2.812126,0,11.90723
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.391603,68.86507,39.87862,1.029731,1.029731,0,0,0,1.029731,329.3679,1.47961,0,3.391603,1.083927,1.029731,0,0,0.8280663,9.880014,0.8280663,0,0.8280663,14.00003,100,0.1406975,1.132704,2.713283,0,13.27162
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.078314,67.62035,41.54597,0,0,0,0,0,0,0,3.078314,0,3.078314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406975,0,2.462651,0,13.70359
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.589484,63.77896,42.43476,1.336364,1.336364,0,0,0,1.336364,193.7708,1.182785,0,2.589484,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1406975,1.470001,2.071587,0,13.21476
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.917203,57.79757,42.63457,1.165897,1.165897,0,0,0,1.165897,164.4402,0.6899428,0,1.917203,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1406975,1.282486,1.533762,0,12.54248
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.059935,50.86532,42.86194,0.4247555,0.4247555,0,0,0,0.4247555,249.54,0.612824,0,1.059935,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1406975,0.467231,0.847948,0,11.68521
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,42.12472,42.12472,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1406975,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,40.61584,40.61584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1406975,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,39.08628,39.08628,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1406975,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,37.57051,37.57051,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1406975,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,36.25454,36.25454,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.1408083,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,35.03503,35.03503,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.1408083,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,34.29782,34.29782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.1408083,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,33.6984,33.6984,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.1408083,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,33.05764,33.05764,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.1408083,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,32.63047,32.63047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.1408083,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,32.22396,32.22396,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.1408083,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,31.79679,31.79679,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.1408083,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,31.47297,31.47297,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.1408083,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.027113,38.4594,31.29383,0.5502263,0.5502263,0,0,0,0.5502263,186.671,0,0,1.027113,0.5791855,0.5502263,0,0,4.684122,6.409565,0.4479275,0,0.4479275,9.981221,71.2943,0.1407859,0.6052489,0.8216904,0,7.436678
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.966923,45.39394,31.05958,0.2380894,0.2380894,0,0,0,0.2380894,826.128,0,0,1.966923,0.2506204,0.2380894,0,0,4.236194,6.812699,1.716303,0,1.716303,11.60945,82.92447,0.1407002,0.2618983,1.573538,0,8.779622
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.698775,52.53874,31.93459,1.165248,1.165248,0,0,0,1.165248,231.6052,0,0,2.698775,1.226577,1.165248,0,0,2.519892,8.357372,1.472198,0,1.472198,13.0061,92.90052,0.1406268,1.281773,2.15902,0,11.05615
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.188669,59.594,34.06356,2.027536,2.027536,0,0,0,2.027536,157.2682,0.006727597,0,3.188669,2.134248,2.027536,0,0,1.047693,9.68235,1.047693,0,1.047693,14.00003,100,0.1405746,2.230289,2.550935,0,12.87102
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.453071,65.07436,36.351,1.053665,1.053665,0,0,0,1.053665,327.72,2.34395,0,3.453071,1.109121,1.053665,0,0,0,10.62527,0,0,0,14.00003,100,0.1405746,1.159032,2.762457,0,14.07835
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.515886,68.26887,38.34907,1.108526,1.108526,0,0,0,1.108526,317.1677,2.349016,0,3.515886,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1405746,1.219378,2.812709,0,14.14116
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.390711,69.05588,40.03709,0.4124856,0.4124856,0,0,0,0.4124856,822.0194,2.956516,0,3.390711,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1405746,0.4537341,2.712569,0,14.01599
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.076655,67.78952,41.69755,0.5663415,0.5663415,0,0,0,0.5663415,543.2509,2.480506,0,3.076655,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1405746,0.6229756,2.461324,0,13.70193
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.586961,63.9409,42.59323,1.515797,1.515797,0,0,0,1.515797,170.6667,0.9913853,0,2.586961,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1405746,1.667377,2.069569,0,13.21224
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.914155,57.93969,42.78615,2.412987,2.412987,0,0,0,2.412987,79.32719,0,0,1.914155,2.539987,2.412987,0,0,0,10.62527,0,0.6258317,-0.6258317,13.34034,95.28798,0.1405746,2.654286,1.531324,0,12.53943
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.0566,50.96235,42.97906,0,0,0,0,0,0,0,0.3612312,0,1.0566,0,0,0,0,0.6953686,9.999442,0.6953686,0,0.6953686,14.00003,100,0.1405399,0,0.8452798,0,11.05604
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,42.24185,42.24185,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1405399,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,40.73296,40.73296,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1405399,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,39.18274,39.18274,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1405399,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,37.65319,37.65319,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1405399,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,36.33033,36.33033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1405399,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,35.09015,35.09015,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1405399,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,34.33916,34.33916,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1405399,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,33.75352,33.75352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1405399,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,33.09898,33.09898,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1405399,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,32.65114,32.65114,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1405399,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,32.24463,32.24463,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1405399,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,31.81746,31.81746,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1405399,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,31.48675,31.48675,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1405399,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.036797,38.55177,31.3145,0.2407016,0.2407016,0,0,0,0.2407016,430.7394,0,0,1.036797,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7834268,0,0.7834268,6.535839,46.68447,0.1405009,0.2647718,0.8294376,0,3.875835
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.975668,45.48692,31.08024,1.526593,1.526593,0,0,0,1.526593,129.4168,0,0,1.975668,1.60694,1.526593,0,0,7.867946,3.544122,0.3687283,0,0.3687283,6.885645,49.18308,0.1404826,1.679252,1.580535,0,5.519791
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.706243,52.62875,31.95526,0.5429274,0.5429274,0,0,0,0.5429274,498.4539,0,0,2.706243,0.5715025,0.5429274,0,0,7.499218,3.875978,2.13474,0,2.13474,8.910837,63.64871,0.1403765,0.5972201,2.164994,0,6.582221
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.07542,69.033,34.16002,1.350999,1.350999,0,0,0,1.350999,301.6598,0,0,4.07542,1.422104,1.350999,0,0,5.364478,5.797244,2.653316,0,2.653316,11.42799,81.62836,0.1402448,1.486099,3.260336,0,9.872664
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.45553,65.24709,36.46813,2.436467,2.436467,0,0,0,2.436467,141.8254,0,0,3.45553,2.564703,2.436467,0,0,2.711162,8.185228,0.890828,0,0.890828,12.27311,87.66488,0.1402007,2.680114,2.764424,0,11.64076
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.516144,68.4649,38.50064,1.574373,1.574373,0,0,0,1.574373,223.3362,0.03857535,0,3.516144,1.657235,1.574373,0,0,1.820334,8.986974,1.820334,0,1.820334,14.00003,100,0.1401106,1.73181,2.812915,0,12.50312
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.389829,69.23817,40.18866,0.5320669,0.5320669,0,0,0,0.5320669,637.1058,2.829759,0,3.389829,0.5600705,0.5320669,0,0,0,10.62527,0,0,0,14.00003,100,0.1401106,0.5852736,2.711864,0,14.0151
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.073903,68.00666,41.89735,2.757854,2.757854,0,0,0,2.757854,111.46,0.170899,0,3.073903,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1401106,3.033639,2.459122,0,13.69918
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.584443,64.09477,42.74481,1.515648,1.515648,0,0,0,1.515648,170.5173,0.9890233,0,2.584443,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1401106,1.667213,2.067554,0,13.20972
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.911027,58.08108,42.93773,0.6521651,0.6521651,0,0,0,0.6521651,293.0281,1.224538,0,1.911027,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1401106,0.7173815,1.528822,0,12.5363
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.052965,51.10059,43.13753,2.0482,2.0482,0,0,0,2.0482,51.40929,0,4.440892E-16,1.052965,2.156,2.0482,0,0,0,10.62527,0,1.103035,-1.103035,12.83733,91.69501,0.1401106,2.25302,0.842372,0,11.67824
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2848085,44.46363,42.40031,1.541731,1.541731,0,0,0,1.541731,18.4733,2.220446E-16,0,0.2848085,1.622874,1.541731,0,0,1.225594,9.52224,0,1.338066,-1.338066,11.42688,81.62042,0.1401106,1.695904,0.2278468,0,9.807048
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,40.88454,40.88454,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.712334,8.184174,0,2.247708,-2.247708,9.05759,64.69695,0.1401106,2.348855,0,0,8.184174
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,39.29987,39.29987,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.209787,5.936466,0,1.555968,-1.555968,7.417456,52.98172,0.1401106,1.625987,0,0,5.936466
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,37.77032,37.77032,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,6.938641,4.380498,0,0.972464,-0.972464,6.392388,45.65983,0.1401106,1.016225,0,0,4.380498
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,36.44746,36.44746,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,8.019156,3.408034,0,0.4760671,-0.4760671,5.89057,42.07541,0.1401106,0.4974901,0,0,3.408034
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,35.18661,35.18661,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.54812,2.931967,0,0.1498872,-0.1498872,5.732575,40.94688,0.1401106,0.1566322,0,0,2.931967
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,34.43562,34.43562,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.714661,2.782079,0,0.8888128,-0.8888128,4.795684,34.25481,0.1401106,0.9288094,0,0,2.782079
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,33.8362,33.8362,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.70223,1.893267,0,0.5671352,-0.5671352,4.197871,29.98473,0.1401106,0.5926563,0,0,1.893267
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,33.17477,33.17477,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.33238,1.326131,0,0.5041115,-0.5041115,3.666491,26.18917,0.1401106,0.5267965,0,0,1.326131
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,32.69247,32.69247,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,10.8925,0.8220199,0,0.2292094,-0.2292094,3.424883,24.4634,0.1401106,0.2395238,0,0,0.8220199
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,32.28597,32.28597,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,11.14718,0.5928105,0,0.4077723,-0.4077723,2.995053,21.39319,0.1401106,0.426122,0,0,0.5928105
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,31.8588,31.8588,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.60026,0.1850383,3.33,0,3.33,6.154169,43.95826,0.1402192,0.3276771,0,5,0.1850383
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,31.50742,31.50742,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,8.270262,3.182038,3.33,0,3.33,9.313284,66.52332,0.1403136,0.1846527,0,5,3.182038
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.046395,38.6436,31.33517,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,310.4342,0,0,1.046395,0,0,3.505263,3.33,4.940262,6.179038,4.376395,0,4.376395,13.4651,96.17907,0.1403742,0.3707822,0.8371162,5,7.225433
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.984527,45.55811,31.08024,2.214974,2.214974,0,0,0,2.214974,89.59595,0,0,1.984527,2.331552,2.214974,0,0,0.5638669,10.11779,0,0.3470245,-0.3470245,13.0993,93.56625,0.1403742,2.436472,1.587622,0,12.10232
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.713349,52.73162,31.98971,0.5287774,0.5287774,0,0,0,0.5287774,513.1365,1.207292,0,2.713349,0.5566077,0.5287774,0,0,0.9494497,9.770769,0.9494497,0,0.9494497,14.00003,100,0.1403273,0.5816551,2.17068,0,12.48412
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.197833,59.90049,34.2427,0.1565273,0.1565273,0,0,0,0.1565273,2042.987,3.033067,0,3.197833,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1403273,0.1721801,2.558266,0,13.82311
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.457831,65.4183,36.58526,1.159143,1.159143,0,0,0,1.159143,298.3092,2.23768,0,3.457831,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1403273,1.275058,2.766265,0,14.08311
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.516566,68.64527,38.63844,0.08522251,0.08522251,0,0,0,0.08522251,4126.335,3.426858,0,3.516566,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1403273,0.09374475,2.813253,0,14.14184
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.388652,69.42606,40.34713,0.1701199,0.1701199,0,0,0,0.1701199,1991.92,3.209578,0,3.388652,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1403273,0.1871319,2.710921,0,14.01393
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.07199,68.17325,42.04893,0.7259302,0.7259302,0,0,0,0.7259302,423.1798,2.307853,0,3.07199,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1403273,0.7985231,2.457592,0,13.69726
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.581708,64.25465,42.90327,1.044351,1.044351,0,0,0,1.044351,247.2068,1.482391,0,2.581708,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1403273,1.148787,2.065366,0,13.20698
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.907745,58.22876,43.09619,0,0,0,0,0,0,0,1.907745,0,1.907745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403273,0,1.526196,0,12.53302
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.049334,51.23154,43.28911,1.32465,1.32465,0,0,0,1.32465,79.21588,0,0,1.049334,1.394369,1.32465,0,0,0,10.62527,0,0.3450354,-0.3450354,13.63633,97.40215,0.1403273,1.457116,0.8394668,0,11.67461
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1087826,43.29972,42.51744,0,0,0,0,0,0,0,0,0,0.1087826,0,0,0,0,0.3833726,10.28024,0.1087826,0,0.1087826,13.73953,98.1393,0.140322,0,0.08702607,0,10.38902
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,41.00167,41.00167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.27459,10.37814,0,0,0,13.73953,98.1393,0.140322,0,0,0,10.37814
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,39.417,39.417,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.27459,10.37814,0,0.05840055,-0.05840055,13.67797,97.69958,0.140322,0.06102857,0,0,10.37814
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,37.86678,37.86678,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.3394796,10.31974,0,2.737239,-2.737239,10.79267,77.09032,0.140322,2.860415,0,0,10.31974
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,36.53014,36.53014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.380856,7.582504,0,0,0,10.79267,77.09032,0.140322,0,0,0,7.582504
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,35.26929,35.26929,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.380856,7.582504,0,0.2118714,-0.2118714,10.56933,75.49509,0.140322,0.2214057,0,0,7.582504
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,34.51141,34.51141,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.616269,7.370632,0,0.3602524,-0.3602524,10.1896,72.78268,0.140322,0.3764637,0,0,7.370632
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,33.89132,33.89132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.016549,7.01038,0,0,0,10.1896,72.78268,0.140322,0,0,0,7.01038
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,33.21611,33.21611,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,4.016549,7.01038,0,0.5260963,-0.5260963,9.63504,68.82158,0.140322,0.5497706,0,0,7.01038
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,32.72692,32.72692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.6011,6.484283,0,0,0,9.63504,68.82158,0.140322,0,0,0,6.484283
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,32.32042,32.32042,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.6011,6.484283,0,0.336908,-0.336908,9.279908,66.28493,0.140322,0.3520688,0,0,6.484283
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,31.87947,31.87947,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,4.975443,6.147376,0,0.5921867,-0.5921867,8.655689,61.82623,0.140322,0.6188352,0,0,6.147376
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008711073,31.60704,31.54876,0.3537677,0.3537677,0,0,0,0.3537677,2.462371,0,5.551115E-17,0.008711073,0.372387,0.3537677,0,0,5.633428,5.555189,0,0.363676,-0.363676,8.272341,59.08803,0.140322,0.3891445,0.006968858,0,5.5639
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.055901,38.73483,31.35584,0.1968939,0.1968939,0,0,0,0.1968939,536.2792,0,0,1.055901,0.2072567,0.1968939,0,0,6.037513,5.191513,0.8486441,0,0.8486441,9.077435,64.83869,0.1402801,0.2165833,0.8447207,0,6.247414
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.992799,45.67024,31.12158,3.209482,3.209482,5,0,1.53,3.209482,62.09099,0,0,1.992799,0,0,1.790518,1.700992,5.188869,5.955293,3.693791,0,3.693791,12.58167,89.86891,0.1404905,3.530431,1.594239,5,7.948092
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.720531,52.81928,32.01038,1.777117,1.777117,0,0,0,1.777117,153.0867,0,0,2.720531,1.87065,1.777117,0,0,1.495077,9.279704,0.8498812,0,0.8498812,13.38794,95.62796,0.1404486,1.954829,2.176425,0,12.00024
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.20245,60.03756,34.31849,0.4264638,0.4264638,0,0,0,0.4264638,750.9312,2.108344,0,3.20245,0.4489093,0.4264638,0,0,0.6451962,10.0446,0.6451962,0,0.6451962,14.00003,100,0.1404168,0.4691102,2.56196,0,13.24705
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.459512,65.60915,36.72305,1.73109,1.73109,0,0,0,1.73109,199.8459,1.637312,0,3.459512,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1404168,1.904199,2.767609,0,14.08479
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.516835,68.82409,38.77624,0.9350735,0.9350735,0,0,0,0.9350735,376.1025,2.532547,0,3.516835,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1404168,1.028581,2.813468,0,14.14211
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.388409,69.5631,40.45737,0.564021,0.564021,0,0,0,0.564021,600.7594,2.794703,0,3.388409,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1404168,0.6204231,2.710727,0,14.01368
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.069815,68.34562,42.2074,1.618971,1.618971,0,0,0,1.618971,189.6152,1.365635,0,3.069815,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1404168,1.780868,2.455852,0,13.69509
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.57831,64.4486,43.09619,2.940231,2.940231,0,0,0,2.940231,87.69073,0,0,2.57831,3.09498,2.940231,0,0,0,10.62527,0,0.51667,-0.51667,13.45541,96.10988,0.1404168,3.234254,2.062648,0,13.20358
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.904473,58.36882,43.24777,1.723887,1.723887,0,0,0,1.723887,110.4755,0,0,1.904473,1.814618,1.723887,0,0,0.5740778,10.1086,0.08985521,0,0.08985521,13.54065,96.71877,0.1404124,1.896276,1.523579,0,12.01308
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.045629,51.36914,43.44757,1.813337,1.813337,0,0,0,1.813337,57.66325,0,0,1.045629,1.908775,1.813337,0,0,0.4842226,10.18947,0,0.8631465,-0.8631465,12.63082,90.21995,0.1404124,1.99467,0.8365031,0,11.2351
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.068542,43.16149,42.66902,0.4824653,0.4824653,0,0,0,0.4824653,14.20662,0,1.110223E-16,0.068542,0.5078582,0.4824653,0,0,1.443274,9.326327,0,0.4393162,-0.4393162,12.16774,86.91224,0.1404124,0.5307118,0.0548336,0,9.39487
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,41.1188,41.1188,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,1.931403,8.887012,0,3.073727,-3.073727,8.927745,63.76948,0.1404124,3.212045,0,0,8.887012
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,39.5479,39.5479,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,5.346656,5.813284,0,0.8852211,-0.8852211,7.99464,57.10446,0.1404124,0.925056,0,0,5.813284
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,37.9839,37.9839,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,6.330235,4.928063,0,0.3906225,-0.3906225,7.582888,54.16338,0.1404124,0.4082005,0,0,4.928063
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,36.62659,36.62659,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,6.76426,4.53744,0,1.015733,-1.015733,6.512211,46.5157,0.1404124,1.061441,0,0,4.53744
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,35.34508,35.34508,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,7.892852,3.521707,0,0.6116666,-0.6116666,5.867458,41.91033,0.1404124,0.6391916,0,0,3.521707
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,34.57341,34.57341,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,8.572482,2.910041,0,0.4954677,-0.4954677,5.345189,38.17984,0.1404124,0.5177638,0,0,2.910041
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,33.94643,33.94643,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,9.123001,2.414573,0,0.1583528,-0.1583528,5.17827,36.98757,0.1404124,0.1654787,0,0,2.414573
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,33.25056,33.25056,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,9.298949,2.25622,0,0.2901285,-0.2901285,4.872448,34.80313,0.1404124,0.3031843,0,0,2.25622
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,32.76826,32.76826,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,9.621314,1.966092,0,0.2761095,-0.2761095,4.581403,32.72424,0.1404124,0.2885344,0,0,1.966092
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,32.34109,32.34109,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,9.928102,1.689982,0,0.1285204,-0.1285204,4.44593,31.75658,0.1404124,0.1343038,0,0,1.689982
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,31.89325,31.89325,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,10.0709,1.561462,0,0.5403829,-0.5403829,3.876317,27.68792,0.1404124,0.5647001,0,0,1.561462
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009892984,31.61495,31.54876,0.2292369,0.2292369,0,0,0,0.2292369,4.315617,0,2.775558E-17,0.009892984,0.241302,0.2292369,0,0,10.67133,1.021079,0,0.231409,-0.231409,3.63239,25.94559,0.1404124,0.2521605,0.007914388,0,1.030972
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.065425,38.80462,31.35584,0.3778028,0.3778028,0,0,0,0.3778028,282.0056,0,0,1.065425,0.3976872,0.3778028,0,0,10.92845,0.7896698,0.667738,0,0.667738,4.265862,30.47038,0.1403795,0.4155831,0.8523402,0,1.855095
