Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,2.001638,45.71863,31.10091,2.020146,2.020146,5,0,1.53,2.020146,99.0838,0,0,2.001638,0,0,2.979854,2.830861,10.26071,1.390634,4.832499,0,4.832499,8.850373,63.21683,0.1405403,2.222161,1.60131,5,3.392272
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.727228,52.92672,32.05172,0.4317389,0.4317389,3.274881,0,1.059042,0.4317389,631.6846,0,0,2.727228,0,0,2.843142,2.700985,5.428213,5.739883,5.428213,0,5.428213,14.00003,100,0.1404883,0.4749128,2.181782,5,8.467111
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.206493,60.19429,34.41495,0.6965646,0.6965646,0,0,0,0.6965646,460.3296,2.473267,0,3.206493,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1404883,0.766221,2.565194,0,13.83177
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.461182,65.79139,36.85396,1.20268,1.20268,0,0,0,1.20268,287.7892,2.195203,0,3.461182,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1404883,1.322948,2.768945,0,14.08646
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.516631,69.01548,38.92782,1.967198,1.967198,0,0,0,1.967198,178.7634,1.445896,0,3.516631,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1404883,2.163918,2.813305,0,14.1419
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.386026,69.79042,40.65718,1.744355,1.744355,0,0,0,1.744355,194.1134,1.549863,0,3.386026,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1404883,1.91879,2.708821,0,14.0113
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.067657,68.5097,42.35897,0.7008467,0.7008467,0,0,0,0.7008467,437.7073,2.329924,0,3.067657,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1404883,0.7709314,2.454126,0,13.69293
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.575491,64.59954,43.24777,0.6254599,0.6254599,0,0,0,0.6254599,411.7756,1.917112,0,2.575491,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1404883,0.6880059,2.060393,0,13.20077
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.901058,58.51527,43.40624,1.114036,1.114036,0,0,0,1.114036,170.646,0.7283881,0,1.901058,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1404883,1.22544,1.520846,0,12.52633
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.041942,51.49958,43.59916,2.053663,2.053663,0,0,0,2.053663,50.73579,0,0,1.041942,2.16175,2.053663,0,0,0,10.62527,0,1.119808,-1.119808,12.81965,91.56872,0.1404883,2.259029,0.8335537,0,11.66722
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04996064,43.18651,42.82749,1.476611,1.476611,0,0,0,1.476611,3.383467,0,2.220446E-16,0.04996064,1.554327,1.476611,0,0,1.244231,9.505466,0,1.504367,-1.504367,11.2339,80.24202,0.1404883,1.624272,0.03996851,0,9.555427
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,41.27726,41.27726,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,2.91575,8.0011,0,0.4805318,-0.4805318,10.72738,76.62399,0.1404883,0.5021557,0,0,8.0011
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,39.69259,39.69259,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.449674,7.520567,0,2.898896,-2.898896,7.671675,54.79757,0.1404883,3.029346,0,0,7.520567
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,38.09414,38.09414,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.67067,4.621671,1.516379,0,1.516379,9.110238,65.07301,0.140583,3.744193,0,5,4.621671
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,36.73684,36.73684,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.154291,5.986413,0.2064881,0,0.2064881,9.30613,66.47223,0.1405959,5.260909,0,5,5.986413
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,35.44154,35.44154,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,4.947803,6.172252,3.33,0,3.33,12.46525,89.03729,0.1407411,0.7253845,0,5,6.172252
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,34.62853,34.62853,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.617803,9.169251,0,0.5432277,-0.5432277,11.89263,84.94721,0.1407411,0.567673,0,0,9.169251
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,34.00844,34.00844,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.221389,8.626024,0,0.4936344,-0.4936344,11.3723,81.23053,0.1407411,0.5158479,0,0,8.626024
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,33.31256,33.31256,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.769872,8.13239,0,0.2811162,-0.2811162,11.07597,79.11395,0.1407411,0.2937664,0,0,8.13239
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,32.78893,32.78893,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.082223,7.851274,0,0.4778653,-0.4778653,10.57226,75.51599,0.1407411,0.4993692,0,0,7.851274
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,32.36176,32.36176,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.613184,7.373408,0,0.1348667,-0.1348667,10.4301,74.50056,0.1407411,0.1409357,0,0,7.373408
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,31.89325,31.89325,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.763036,7.238542,0,0.047984,-0.047984,10.37952,74.13927,0.1407411,0.05014328,0,0,7.238542
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01182465,31.62788,31.54876,0.4976841,0.4976841,0,0,0,0.4976841,2.375934,0,0,0.01182465,0.523878,0.4976841,0,0,3.816352,7.190557,0,0.5120534,-0.5120534,9.839767,70.28391,0.1407411,0.5474526,0.009459716,0,7.202382
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.074844,38.87369,31.35584,0,0,0,0,0,0,0,0,0,1.074844,0,0,0,0,4.3853,6.678504,1.074844,0,1.074844,10.85945,77.56738,0.1406883,0,0.8598753,0,7.753348
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.010108,45.78691,31.10091,0,0,0,0,0,0,0,0,0,2.010108,0,0,0,0,3.310456,7.645864,2.010108,0,2.010108,12.76641,91.18845,0.1405897,0,1.608086,0,9.655972
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.7341,53.01182,32.07239,0,0,0,0,0,0,0,1.433752,0,2.7341,0,0,0,0,1.300348,9.454961,1.300348,0,1.300348,14.00003,100,0.140526,0,2.18728,0,12.18906
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.21078,60.32841,34.49073,0.5068148,0.5068148,0,0,0,0.5068148,633.5213,2.67729,0,3.21078,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.140526,0.5574963,2.568624,0,13.83605
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.462533,65.97909,36.99176,0.3212553,0.3212553,0,0,0,0.3212553,1077.813,3.124369,0,3.462533,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.140526,0.3533808,2.770026,0,14.08781
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.516112,69.21236,39.08628,2.170775,2.170775,0,0,0,2.170775,161.975,1.231086,0,3.516112,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.140526,2.387853,2.81289,0,14.14139
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.384581,69.9669,40.80875,2.250777,2.250777,0,0,0,2.250777,150.3739,1.015342,0,3.384581,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.140526,2.475855,2.707665,0,14.00986
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.065243,68.67961,42.51744,2.901835,2.901835,0,0,0,2.901835,105.6312,0.01067974,0,3.065243,3.054563,2.901835,0,0,0,10.62527,0,0,0,14.00003,100,0.140526,3.192019,2.452194,0,13.69052
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.572468,64.75658,43.40624,1.130889,1.130889,0,0,0,1.130889,227.4731,1.382058,0,2.572468,1.190409,1.130889,0,0,0,10.62527,0,0,0,14.00003,100,0.140526,1.243978,2.057974,0,13.19774
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.897663,58.65418,43.55782,0.5666663,0.5666663,0,0,0,0.5666663,334.882,1.301172,0,1.897663,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.140526,0.6233329,1.518131,0,12.52294
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.038197,51.63677,43.75762,0.8952435,0.8952435,0,0,0,0.8952435,115.9681,0.0958357,0,1.038197,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.140526,0.9847678,0.8305578,0,11.66347
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.0387666,43.21636,42.93773,1.435026,1.435026,0,0,0,1.435026,2.701456,0,0,0.0387666,1.510554,1.435026,0,0,0,10.62527,0,1.471787,-1.471787,12.44863,88.91859,0.140526,1.578529,0.03101328,0,10.66404
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,41.3875,41.3875,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.635319,9.153487,0,0.4926732,-0.4926732,11.92931,85.20915,0.140526,0.5148436,0,0,9.153487
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,39.76149,39.76149,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.182734,8.660813,0,1.718466,-1.718466,10.11788,72.27045,0.140526,1.795797,0,0,8.660813
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,38.1906,38.1906,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.092141,6.942348,0,0.1864931,-0.1864931,9.921302,70.86629,0.140526,0.1948853,0,0,6.942348
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,36.81951,36.81951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.299355,6.755855,0,0,0,9.921302,70.86629,0.140526,0,0,0,6.755855
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,35.49666,35.49666,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.299355,6.755855,0,0.1331545,-0.1331545,9.780945,69.86375,0.140526,0.1391464,0,0,6.755855
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,34.70432,34.70432,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.447305,6.6227,0,0.329105,-0.329105,9.434037,67.38585,0.140526,0.3439147,0,0,6.6227
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,34.06356,34.06356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.812977,6.293595,0,0,0,9.434037,67.38585,0.140526,0,0,0,6.293595
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,33.34702,33.34702,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.812977,6.293595,0,0.6366565,-0.6366565,8.762942,62.59232,0.140526,0.665306,0,0,6.293595
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,32.8096,32.8096,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.520373,5.656939,0,0.4846996,-0.4846996,8.252025,58.94291,0.140526,0.506511,0,0,5.656939
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,32.38243,32.38243,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.058928,5.172239,0,0.8478883,-0.8478883,7.358272,52.55898,0.140526,0.8860433,0,0,5.172239
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,31.91392,31.91392,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,7.001026,4.324351,0,0.3183585,-0.3183585,7.022692,50.16199,0.140526,0.3326846,0,0,4.324351
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01411563,31.64322,31.54876,0.5801117,0.5801117,0,0,0,0.5801117,2.433261,0,1.110223E-16,0.01411563,0.6106439,0.5801117,0,0,7.354758,4.005992,0,0.5965283,-0.5965283,6.393896,45.6706,0.140526,0.6381229,0.01129251,0,4.020108
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.084271,38.92119,31.33517,0.5589125,0.5589125,0,0,0,0.5589125,193.9966,0,0,1.084271,0.5883289,0.5589125,0,0,8.017567,3.409464,0.4959421,0,0.4959421,6.864388,49.03125,0.1405017,0.6148037,0.8674168,0,4.493735
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.01867,45.83317,31.08024,0,0,0,0,0,0,0,0,0,2.01867,0,0,0,0,7.521625,3.855812,2.01867,0,2.01867,8.779467,62.71035,0.140403,0,1.614936,0,5.874482
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.741482,53.0535,32.05172,1.835276,1.835276,0,0,0,1.835276,149.3771,0,0,2.741482,1.931869,1.835276,0,0,5.502955,5.672615,0.8096129,0,0.8096129,9.547533,68.19653,0.1403635,2.018803,2.193186,0,8.414097
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.215173,60.44691,34.55274,1.460643,1.460643,0,0,0,1.460643,220.1204,0,0,3.215173,1.537519,1.460643,0,0,4.693342,6.401266,1.677654,0,1.677654,11.13909,79.5648,0.1402816,1.606707,2.572138,0,9.616439
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.46464,66.12284,37.08822,0,0,0,0,0,0,0,0.4489518,0,3.46464,0,0,0,0,3.015688,7.911155,3.015688,0,3.015688,14.00003,100,0.1401346,0,2.771712,0,11.37579
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.516397,69.36527,39.20341,1.302317,1.302317,0,0,0,1.302317,270.0108,2.145537,0,3.516397,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1401346,1.432549,2.813117,0,14.14167
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.38377,70.10665,40.92588,0.6613668,0.6613668,0,0,0,0.6613668,511.6329,2.687594,0,3.38377,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1401346,0.7275034,2.707016,0,14.00904
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.062851,68.84129,42.66902,0,0,0,0,0,0,0,3.062851,0,3.062851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401346,0,2.450281,0,13.68813
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.569468,64.90574,43.55782,0,0,0,0,0,0,0,2.569468,0,2.569468,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401346,0,2.055575,0,13.19474
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.894137,58.79958,43.71628,1.338224,1.338224,0,0,0,1.338224,141.5411,0.48548,0,1.894137,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1401346,1.472046,1.515309,0,12.51941
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.034692,51.73223,43.87475,1.246187,1.246187,0,0,0,1.246187,83.02857,0,0,1.034692,1.311776,1.246187,0,0,0,10.62527,0,0.2770846,-0.2770846,13.70796,97.91377,0.1401346,1.370806,0.8277532,0,11.65997
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03091145,43.31851,43.09619,0,0,0,0,0,0,0,0,0,0.03091145,0,0,0,0,0.3078717,10.34819,0.03091145,0,0.03091145,13.73728,98.12324,0.1401331,0,0.02472916,0,10.3791
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,41.50463,41.50463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2769603,10.37601,0,0,0,13.73728,98.12324,0.1401331,0,0,0,10.37601
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,39.87862,39.87862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2769603,10.37601,0,0,0,13.73728,98.12324,0.1401331,0,0,0,10.37601
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,38.27328,38.27328,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.2769603,10.37601,0,2.86593,-2.86593,10.71632,76.54502,0.1401331,2.994897,0,0,10.37601
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,36.8953,36.8953,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.461327,7.510079,0,0.6052392,-0.6052392,10.07835,71.98804,0.1401331,0.632475,0,0,7.510079
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,35.55867,35.55867,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.133815,6.90484,0,0.2172014,-0.2172014,9.849396,70.35268,0.1401331,0.2269755,0,0,6.90484
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,34.76633,34.76633,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.37515,6.687639,0,0.09128568,-0.09128568,9.753172,69.66537,0.1401331,0.09539354,0,0,6.687639
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.476579,6.596353,0,0,0,9.753172,69.66537,0.1401331,0,0,0,6.596353
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,33.38836,33.38836,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.476579,6.596353,0,0.5261262,-0.5261262,9.198586,65.70406,0.1401331,0.5498019,0,0,6.596353
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,32.84406,32.84406,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.061163,6.070227,0,0.2026627,-0.2026627,8.984962,64.17817,0.1401331,0.2117825,0,0,6.070227
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,32.38243,32.38243,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.286345,5.867564,0,0.1575053,-0.1575053,8.818936,62.99228,0.1401331,0.1645931,0,0,5.867564
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,31.91392,31.91392,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.46135,5.710059,0,0.2822168,-0.2822168,8.521454,60.8674,0.1401331,0.2949166,0,0,5.710059
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.0207352,31.68756,31.54876,0.4035779,0.4035779,0,0,0,0.4035779,5.137845,0,5.551115E-17,0.0207352,0.4248188,0.4035779,0,0,5.774925,5.427842,0,0.4040836,-0.4040836,8.095512,57.82497,0.1401331,0.4439356,0.01658816,0,5.448577
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.175793,39.59612,31.33517,0.4299402,0.4299402,0,0,0,0.4299402,273.4784,0,0,1.175793,0.4525686,0.4299402,0,0,6.223907,5.023758,0.7232248,0,0.7232248,8.781623,62.72575,0.1400979,0.4729342,0.9406347,0,6.199552
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.402648,48.97918,31.05958,2.482377,2.482377,0,0,0,2.482377,96.78819,0,0,2.402648,2.613028,2.482377,0,0,5.500681,5.674661,0,0.2103805,-0.2103805,8.559863,61.14175,0.1400979,2.730615,1.922118,0,8.077309
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.598478,51.81627,32.07239,2.230193,2.230193,0,0,0,2.230193,116.5136,0,0,2.598478,2.347572,2.230193,0,0,5.734438,5.46428,0.250906,0,0.250906,8.797893,62.84197,0.1400857,2.453213,2.078782,0,8.062758
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.793915,66.51039,34.62853,1.909671,1.909671,0,0,0,1.909671,198.6685,0,0,3.793915,2.01018,1.909671,0,0,5.483532,5.690095,1.783735,0,1.783735,10.49009,74.92908,0.1399989,2.100638,3.035132,0,9.484011
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.465657,66.3073,37.22602,0,0,0,0,0,0,0,0,0,3.465657,0,0,0,0,3.699797,7.295457,3.465657,0,3.465657,13.7779,98.41341,0.1398307,0,2.772526,0,10.76111
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.516209,69.53073,39.33432,0.7903513,0.7903513,0,0,0,0.7903513,444.8919,2.45012,0,3.516209,0.8319487,0.7903513,0,0,0.2341393,10.41455,0.2341393,0,0.2341393,14.00003,100,0.1398194,0.8693864,2.812967,0,13.93076
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.381898,70.28732,41.08435,1.245185,1.245185,0,0,0,1.245185,271.5979,2.071176,0,3.381898,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1398194,1.369704,2.705518,0,14.00717
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.060209,69.00883,42.82749,0.8798224,0.8798224,0,0,0,0.8798224,347.8212,2.13408,0,3.060209,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1398194,0.9678047,2.448167,0,13.68548
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.943478,68.87453,43.71628,0.08131874,0.08131874,0,0,0,0.08131874,3619.681,2.85788,0,2.943478,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1398194,0.08945061,2.354783,0,13.56875
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.890563,58.94452,43.87475,1.259296,1.259296,0,0,0,1.259296,150.1286,0.5649883,0,1.890563,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1398194,1.385225,1.51245,0,12.51584
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.030728,51.90393,44.06767,1.233197,1.233197,0,0,0,1.233197,83.58182,0,2.220446E-16,1.030728,1.298102,1.233197,0,0,0,10.62527,0,0.2673737,-0.2673737,13.71819,97.98689,0.1398194,1.356517,0.8245827,0,11.656
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02483815,43.42653,43.24777,0,0,0,0,0,0,0,0,0,0.02483815,0,0,0,0,0.2970818,10.3579,0.02483815,0,0.02483815,13.74175,98.1552,0.1398182,0,0.01987052,0,10.38274
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,41.6631,41.6631,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.2722437,10.38025,0,3.148185,-3.148185,10.42328,74.45183,0.1398182,3.289853,0,0,10.38025
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,40.03709,40.03709,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.770227,7.23207,0.6951646,0,0.6951646,11.08277,79.16247,0.1398614,4.695073,0,5,7.23207
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,38.3904,38.3904,1.544357,1.544357,4.781265,0,1.470285,1.544357,0,0,0,0,0,0,3.236908,3.075063,3.075063,7.857718,3.075063,0,3.075063,14.00003,100,0.1400524,1.698793,0,5,7.857718
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,36.97109,36.97109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400524,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,35.63445,35.63445,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.1400524,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,34.82145,34.82145,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.1400524,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,34.14624,34.14624,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.1400524,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,33.42969,33.42969,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.1400524,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,32.86472,32.86472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1400524,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,32.41688,32.41688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1400524,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,31.93459,31.93459,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.1400524,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02422529,31.71094,31.54876,0.1160645,0.1160645,0,0,0,0.1160645,20.87226,0,1.387779E-17,0.02422529,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09794788,-0.09794788,12.6121,90.08626,0.1400524,0.127671,0.01938023,0,9.430745
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.102638,39.03445,31.3145,0.6934305,0.6934305,0,0,0,0.6934305,159.012,0,0,1.102638,0.7299269,0.6934305,0,0,1.463003,9.308572,0.3727106,0,0.3727106,12.96569,92.61185,0.1400344,0.7627736,0.88211,0,10.41121
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.035264,45.92915,31.04579,1.5108,1.5108,0,0,0,1.5108,134.7144,0,0,2.035264,1.590316,1.5108,0,0,1.090292,9.644011,0.4449489,0,0.4449489,13.3878,95.62696,0.1400128,1.66188,1.628212,0,11.67928
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.754741,53.19568,32.07239,0,0,0,0,0,0,0,2.109398,0,2.754741,0,0,0,0,0.6453433,10.04447,0.6453433,0,0.6453433,14.00003,100,0.1399815,0,2.203793,0,12.79921
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.223303,60.68621,34.68365,1.210123,1.210123,0,0,0,1.210123,266.3616,1.94949,0,3.223303,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1399815,1.331135,2.578643,0,13.84858
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.467895,66.42658,37.3018,1.097201,1.097201,0,0,0,1.097201,316.0675,2.312947,0,3.467895,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1399815,1.206921,2.774316,0,14.09317
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.516667,69.65928,39.43078,1.849246,1.849246,0,0,0,1.849246,190.1676,1.570092,0,3.516667,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1399815,2.034171,2.813334,0,14.14194
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.381744,70.38189,41.16014,2.629184,2.629184,0,0,0,2.629184,128.6233,0.6141815,0,3.381744,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1399815,2.892103,2.705395,0,14.00702
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.058424,69.12595,42.93773,2.175896,2.175896,0,0,0,2.175896,140.5592,0.7680063,0,3.058424,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1399815,2.393486,2.446739,0,13.6837
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.563673,65.17353,43.83341,0.1932714,0.1932714,0,0,0,0.1932714,1326.462,2.360229,0,2.563673,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1399815,0.2125986,2.050938,0,13.18895
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.887027,59.08208,44.02633,0.9174758,0.9174758,0,0,0,0.9174758,205.6759,0.9212629,0,1.887027,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1399815,1.009223,1.509622,0,12.5123
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.027224,51.99934,44.18479,1.228101,1.228101,0,0,0,1.228101,83.64331,0,0,1.027224,1.292738,1.228101,0,0,0,10.62527,0,0.2655135,-0.2655135,13.72015,98.00089,0.1399815,1.350911,0.8217795,0,11.6525
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01981232,43.50756,43.3649,0.8915779,0.8915779,0,0,0,0.8915779,2.222163,0,0,0.01981232,0.9385031,0.8915779,0,0,0.295015,10.35976,0,0.9186907,-0.9186907,12.75177,91.08387,0.1399815,0.9807357,0.01584985,0,10.37957
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,41.78023,41.78023,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.315783,9.44107,0,1.972038,-1.972038,10.67306,76.23596,0.1399815,2.06078,0,0,9.44107
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,40.14733,40.14733,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.506936,7.469032,0,3.163029,-3.163029,7.338931,52.42083,0.1399815,3.305366,0,0,7.469032
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,38.46619,38.46619,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,7.021413,4.306003,0,2.12405,-2.12405,5.099986,36.4284,0.1399815,2.219632,0,0,4.306003
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,37.04688,37.04688,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.381469,2.181953,0,1.530808,-1.530808,3.486372,24.90261,0.1399815,1.599694,0,0,2.181953
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,35.67579,35.67579,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.08237,0.6511447,3.33,0,3.33,6.645488,47.46767,0.1401416,0.8891309,0,5,0.6511447
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,34.84212,34.84212,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.752366,3.648145,3.33,0,3.33,9.804604,70.03274,0.1402505,0.3552892,0,5,3.648145
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,34.14624,34.14624,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.422366,6.645145,3.33,0,3.33,12.96372,92.5978,0.1403606,0.3706798,0,5,6.645145
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,33.42969,33.42969,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.092366,9.642145,0,0.05659353,-0.05659353,12.90406,92.1717,0.1403606,0.05914024,0,0,9.642145
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,32.84406,32.84406,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.155248,9.585551,0,0.1966236,-0.1966236,12.6968,90.69128,0.1403606,0.2054717,0,0,9.585551
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,32.39621,32.39621,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.373719,9.388927,0,0.1809707,-0.1809707,12.50604,89.32871,0.1403606,0.1891144,0,0,9.388927
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,31.91392,31.91392,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.574797,9.207957,0,0.389399,-0.389399,12.09558,86.39684,0.1403606,0.406922,0,0,9.207957
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02785549,31.69389,31.50742,0.4876415,0.4876415,0,0,0,0.4876415,5.712288,0,1.110223E-16,0.02785549,0.5133069,0.4876415,0,0,2.007463,8.818558,0,0.4854514,-0.4854514,11.58387,82.74177,0.1403606,0.5364057,0.02228439,0,8.846414
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.104226,39.00271,31.27316,0.1615886,0.1615886,0,0,0,0.1615886,683.3566,0,0,1.104226,0.1700933,0.1615886,0,0,2.546853,8.333106,0.9341331,0,0.9341331,12.47007,89.07173,0.1403154,0.1777475,0.883381,0,9.437333
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.386605,48.78154,31.00446,0.0942554,0.0942554,0,0,0,0.0942554,2532.062,0.6746687,0,2.386605,0.09921622,0.0942554,0,0,1.61272,9.173826,1.61272,0,1.61272,14.00003,100,0.1402374,0.1036809,1.909284,0,11.56043
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.450505,59.69839,32.05172,0,0,0,0,0,0,0,3.450505,0,3.450505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402374,0,2.760404,0,14.07578
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.227589,60.77877,34.72499,2.036765,2.036765,0,0,0,2.036765,158.4664,1.083626,0,3.227589,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1402374,2.240441,2.582071,0,13.85286
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.469038,66.58653,37.41893,1.028611,1.028611,0,0,0,1.028611,337.2546,2.38629,0,3.469038,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1402374,1.131472,2.77523,0,14.09431
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.516014,69.82862,39.56858,0,0,0,0,0,0,0,3.516014,0,3.516014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402374,0,2.812811,0,14.14129
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.08476,78.93489,41.31171,1.746822,1.746822,0,0,0,1.746822,233.8396,2.246,0,4.08476,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1402374,1.921504,3.267808,0,14.71003
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.055565,69.29124,43.09619,1.579455,1.579455,0,0,0,1.579455,193.4569,1.392981,0,3.055565,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1402374,1.7374,2.444452,0,13.68084
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.560435,65.3203,43.98499,0.5506873,0.5506873,0,0,0,0.5506873,464.9525,1.980764,0,2.560435,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1402374,0.605756,2.048348,0,13.18571
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.883851,59.18441,44.14346,0,0,0,0,0,0,0,1.883851,0,1.883851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402374,0,1.507081,0,12.50913
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.023526,52.12948,44.33637,0,0,0,0,0,0,0,1.023526,0,1.023526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402374,0,0.8188207,0,11.6488
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02091781,43.63277,43.48203,1.802269,1.802269,0,0,0,1.802269,1.160637,0,2.220446E-16,0.02091781,1.897125,1.802269,0,0,0,10.62527,0,1.876207,-1.876207,12.02233,85.87363,0.1402374,1.982496,0.01673424,0,10.64619
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,41.89735,41.89735,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.084675,8.749067,1.475067,0,1.475067,13.4217,95.86912,0.1403284,3.792028,0,5,8.749067
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,40.26445,40.26445,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.6096077,10.07663,0,0.5093304,-0.5093304,12.88482,92.03426,0.1403284,0.5322503,0,0,10.07663
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,38.56265,38.56265,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.17553,9.567297,0,0.03083179,-0.03083179,12.85232,91.80212,0.1403284,0.03221922,0,0,9.567297
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,37.12956,37.12956,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.209788,9.536465,0,0.5809796,-0.5809796,12.23992,87.4278,0.1403284,0.6071237,0,0,9.536465
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,35.73091,35.73091,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.855321,8.955485,0,0.5771615,-0.5771615,11.63153,83.08222,0.1403284,0.6031338,0,0,8.955485
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,34.88346,34.88346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.496611,8.378324,0,0,0,11.63153,83.08222,0.1403284,0,0,0,8.378324
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,34.18069,34.18069,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.496611,8.378324,0,0.2340694,-0.2340694,11.3848,81.31986,0.1403284,0.2446025,0,0,8.378324
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,33.44347,33.44347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.756689,8.144255,0,0,0,11.3848,81.31986,0.1403284,0,0,0,8.144255
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,32.84406,32.84406,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.756689,8.144255,0,0.7684732,-0.7684732,10.57476,75.53386,0.1403284,0.8030545,0,0,8.144255
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,32.38243,32.38243,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.610548,7.375782,0,0.1134388,-0.1134388,10.45519,74.67976,0.1403284,0.1185436,0,0,7.375782
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,31.87947,31.87947,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.736591,7.262342,0,0.4929815,-0.4929815,9.935538,70.96799,0.1403284,0.5151656,0,0,7.262342
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03860116,31.73143,31.47297,0.4525748,0.4525748,0,0,0,0.4525748,8.529234,0,5.551115E-17,0.03860116,0.4763945,0.4525748,0,0,4.284348,6.769361,0,0.4377933,-0.4377933,9.474064,67.67175,0.1403284,0.4978323,0.03088093,0,6.807962
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.120923,39.06763,31.21804,0.5352384,0.5352384,0,0,0,0.5352384,209.425,0,0,1.120923,0.5634089,0.5352384,0,0,4.770785,6.331568,0.557514,0,0.557514,10.00297,71.44963,0.1403015,0.5887623,0.8967384,0,7.452491
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.051934,45.95731,30.94934,2.242,2.242,0,0,0,2.242,91.52249,0,0,2.051934,2.36,2.242,0,0,4.213271,6.83333,0,0.3080657,-0.3080657,9.678239,69.13013,0.1403015,2.4662,1.641547,0,8.885264
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.767978,53.28979,32.05172,1.576304,1.576304,0,0,0,1.576304,175.5993,0,0,2.767978,1.659267,1.576304,0,0,4.555566,6.525265,1.108711,0,1.108711,10.73005,76.64309,0.1402479,1.733934,2.214382,0,9.293242
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.23142,60.88375,34.78011,2.214954,2.214954,0,0,0,2.214954,145.891,0,0,3.23142,2.331531,2.214954,0,0,3.446855,7.523104,0.8998888,0,0.8998888,11.58376,82.741,0.1402045,2.43645,2.585136,0,10.75452
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.470012,66.7448,37.53606,1.778033,1.778033,0,0,0,1.778033,195.1602,0,0,3.470012,1.871613,1.778033,0,0,2.546967,8.333004,1.598399,0,1.598399,13.10014,93.57223,0.1401274,1.955836,2.77601,0,11.80302
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.51553,69.98223,39.69259,2.36252,2.36252,0,0,0,2.36252,148.8043,0.08009981,0,3.51553,2.486863,2.36252,0,0,0.9485678,9.771564,0.9485678,0,0.9485678,14.00003,100,0.1400817,2.598771,2.812424,0,13.28709
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.377493,70.72916,41.47018,1.974808,1.974808,0,0,0,1.974808,171.0289,1.298748,0,3.377493,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1400817,2.172289,2.701995,0,14.00277
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.052742,69.4484,43.24777,0.6138223,0.6138223,0,0,0,0.6138223,497.3331,2.406613,0,3.052742,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1400817,0.6752046,2.442193,0,13.67802
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.557014,65.47337,44.14346,1.955322,1.955322,0,0,0,1.955322,130.772,0.4987808,0,2.557014,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1400817,2.150854,2.045611,0,13.18229
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.880249,59.32132,44.29503,0.526224,0.526224,0,0,0,0.526224,357.3097,1.326329,0,1.880249,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1400817,0.5788464,1.504199,0,12.50552
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.019846,52.25974,44.48795,1.523414,1.523414,0,0,0,1.523414,66.94482,0,0,1.019846,1.603593,1.523414,0,0,0,10.62527,0,0.5837469,-0.5837469,13.3847,95.60484,0.1400817,1.675755,0.8158771,0,11.64512
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02287572,43.80553,43.64049,2.175455,2.175455,0,0,0,2.175455,1.051538,0,0,0.02287572,2.289952,2.175455,0,0,0.6486076,10.04153,0,2.267076,-2.267076,10.995,78.53553,0.1400817,2.393,0.01830058,0,10.0644
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,42.0076,42.0076,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.167582,7.774451,0,0.01056987,-0.01056987,10.98385,78.45595,0.1400817,5.511045,0,5,7.774451
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,40.34713,40.34713,1.216623,1.216623,4.563282,0,1.410776,1.216623,0,0,0,0,0,0,3.346659,3.179326,3.179326,7.763881,3.179326,0,3.179326,14.00003,100,0.1402739,1.338285,0,5,7.763881
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,38.65911,38.65911,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.1402739,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,37.20535,37.20535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.1402739,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,35.79292,35.79292,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.1402739,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,34.93858,34.93858,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.1402739,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,34.22203,34.22203,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.1402739,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,33.46414,33.46414,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.1402739,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,32.86472,32.86472,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.1402739,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,32.38243,32.38243,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.1402739,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,31.87947,31.87947,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.1402739,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04872532,31.77864,31.4523,0.1107091,0.1107091,0,0,0,0.1107091,44.01204,0,0,0.04872532,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.06781054,-0.06781054,11.92785,85.19872,0.1402739,0.12178,0.03898026,0,8.775965
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.303539,40.402,31.19737,0.1047602,0.1047602,0,0,0,0.1047602,1244.307,0,0,1.303539,0.1102739,0.1047602,0,0,2.184273,8.659429,1.193265,0,1.193265,13.05988,93.28464,0.1402165,0.1152363,1.042831,0,9.962968
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.059936,45.97633,30.908,1.770062,1.770062,0,0,0,1.770062,116.3765,0,0,2.059936,1.863223,1.770062,0,0,0.9910075,9.733367,0.1967126,0,0.1967126,13.24649,94.61762,0.140207,1.947068,1.647948,0,11.7933
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.774155,53.34501,32.05172,0.9920258,0.9920258,0,0,0,0.9920258,279.6455,0.9356228,0,2.774155,1.044238,0.9920258,0,0,0.794295,9.910409,0.794295,0,0.794295,14.00003,100,0.1401688,1.091228,2.219324,0,12.68456
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.234931,60.99405,34.84212,0.8669164,0.8669164,0,0,0,0.8669164,373.1537,2.322387,0,3.234931,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.1401688,0.953608,2.587944,0,13.8602
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.470816,66.90136,37.65319,0.3497626,0.3497626,0,0,0,0.3497626,992.335,3.102645,0,3.470816,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.1401688,0.3847388,2.776653,0,14.09609
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.514415,70.15546,39.83728,1.189785,1.189785,0,0,0,1.189785,295.3823,2.262009,0,3.514415,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1401688,1.308764,2.811532,0,14.13969
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.376025,70.86192,41.58731,0.4110599,0.4110599,0,0,0,0.4110599,821.2978,2.943331,0,3.376025,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1401688,0.4521658,2.70082,0,14.0013
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.050509,69.56932,43.3649,1.857162,1.857162,0,0,0,1.857162,164.2565,1.095603,0,3.050509,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1401688,2.042878,2.440408,0,13.67578
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.554202,65.58371,44.26058,2.853603,2.853603,0,0,0,2.853603,89.50794,0,4.440892E-16,2.554202,3.003793,2.853603,0,0,0,10.62527,0,0.4495914,-0.4495914,13.52612,96.61493,0.1401688,3.138964,2.043361,0,13.17948
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.876544,59.46495,44.4535,0.835913,0.835913,0,0,0,0.835913,224.4903,0.4970893,0,1.876544,0.8799084,0.835913,0,0,0.499546,10.17568,0.499546,0,0.499546,14.00003,100,0.1401448,0.9195043,1.501235,0,12.05223
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.016397,52.35548,44.60508,0.9462724,0.9462724,0,0,0,0.9462724,107.4106,0.02032075,0,1.016397,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1401448,1.0409,0.8131176,0,11.64167
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02492487,43.93759,43.75762,0.9295934,0.9295934,0,0,0,0.9295934,2.681266,0,1.110223E-16,0.02492487,0.9785194,0.9295934,0,0,0,10.62527,0,0.9535945,-0.9535945,12.99485,92.82018,0.1401448,1.022553,0.0199399,0,10.6502
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,42.12472,42.12472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059549,9.671679,0,0,0,12.99485,92.82018,0.1401448,0,0,0,9.671679
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,40.45737,40.45737,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.059549,9.671679,0,0.7260261,-0.7260261,12.22955,87.35377,0.1401448,0.7586973,0,0,9.671679
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,38.7349,38.7349,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,1.866245,8.945654,1.191703,0,1.191703,13.3601,95.42911,0.140218,4.120133,0,5,8.945654
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,37.28114,37.28114,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.674542,10.01819,0,1.717644,-1.717644,11.54955,82.49659,0.140218,1.794938,0,0,10.01819
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,35.84804,35.84804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.583035,8.300543,0,0,0,11.54955,82.49659,0.140218,0,0,0,8.300543
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,34.95924,34.95924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.583035,8.300543,0,0,0,11.54955,82.49659,0.140218,0,0,0,8.300543
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,34.2427,34.2427,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.583035,8.300543,0,0.6092976,-0.6092976,10.90729,77.90906,0.140218,0.636716,0,0,8.300543
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,33.46414,33.46414,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.260032,7.691245,0,0.1761135,-0.1761135,10.72165,76.58306,0.140218,0.1840386,0,0,7.691245
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,32.86472,32.86472,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.455714,7.515131,0,0.2188672,-0.2188672,10.49094,74.93516,0.140218,0.2287163,0,0,7.515131
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,32.38243,32.38243,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.6989,7.296264,0,0.5048921,-0.5048921,9.95874,71.13372,0.140218,0.5276122,0,0,7.296264
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,31.83813,31.83813,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.259891,6.791372,0,0.05447448,-0.05447448,9.90132,70.72357,0.140218,0.05692583,0,0,6.791372
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06112519,31.79974,31.39029,0.3697455,0.3697455,0,0,0,0.3697455,16.53169,0,5.551115E-17,0.06112519,0.3892058,0.3697455,0,0,4.320418,6.736898,0,0.3280806,-0.3280806,9.555492,68.25338,0.140218,0.40672,0.04890015,0,6.798023
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.138494,39.11735,31.14225,0.778201,0.778201,0,0,0,0.778201,146.2982,0,0,1.138494,0.819159,0.778201,0,0,4.684952,6.408817,0.3193353,0,0.3193353,9.85844,70.41729,0.1402026,0.8560211,0.9107954,0,7.547311
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.068002,45.973,30.84599,1.771804,1.771804,0,0,0,1.771804,116.7173,0,0,2.068002,1.865057,1.771804,0,0,4.365617,6.696219,0.2029442,0,0.2029442,10.05097,71.7925,0.1401929,1.948985,1.654401,0,8.76422
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.780828,53.35652,32.01038,0.9496276,0.9496276,0,0,0,0.9496276,292.8335,0,0,2.780828,0.999608,0.9496276,0,0,4.162673,6.878869,1.78122,0,1.78122,11.74078,83.86257,0.1401073,1.04459,2.224663,0,9.659697
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.238675,61.08152,34.88346,1.675165,1.675165,0,0,0,1.675165,193.3347,0,0,3.238675,1.763332,1.675165,0,0,2.381453,8.481967,1.475343,0,1.475343,13.14042,93.85994,0.1400365,1.842682,2.59094,0,11.72064
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.34587,77.24548,37.72898,0,0,0,0,0,0,0,3.43976,0,4.34587,0,0,0,0,0.9061092,9.809776,0.9061092,0,0.9061092,14.00003,100,0.1399931,0,3.476696,0,14.15565
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.934254,75.12783,39.91996,0,0,0,0,0,0,0,3.934254,0,3.934254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399931,0,3.147403,0,14.55953
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.177623,80.70321,41.69755,0.5316415,0.5316415,0,0,0,0.5316415,785.7971,3.618001,0,4.177623,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1399931,0.5848056,3.342099,0,14.8029
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.048181,69.68922,43.48203,3.081256,3.081256,1.25,0,0.50625,3.081256,98.92658,1.120543,0,3.048181,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1399931,3.389382,2.438545,5,13.67346
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.550766,65.72849,44.41216,0.9816183,0.9816183,0,0,0,0.9816183,259.8531,1.517484,0,2.550766,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1399931,1.07978,2.040613,0,13.17604
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.873294,59.56654,44.57063,0.1975623,0.1975623,0,0,0,0.1975623,948.204,1.665334,0,1.873294,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1399931,0.2173186,1.498635,0,12.49857
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.012979,52.45146,44.72221,1.662702,1.662702,0,0,0,1.662702,60.92366,0,0,1.012979,1.750213,1.662702,0,0,0,10.62527,0,0.7372339,-0.7372339,13.22292,94.4492,0.1399931,1.828973,0.8103833,0,11.63825
