Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02489232,44.05462,43.87475,1.182335,1.182335,0,0,0,1.182335,2.105352,0,2.220446E-16,0.02489232,1.244563,1.182335,0,0,0.8191487,9.888041,0,1.219671,-1.219671,11.93727,85.26604,0.1399931,1.300569,0.01991386,0,9.912932
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,42.2074,42.2074,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.174339,8.668369,0,0.9744803,-0.9744803,10.91008,77.92896,0.1399931,1.018332,0,0,8.668369
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,40.54005,40.54005,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.257095,7.693889,0,1.909478,-1.909478,8.897309,63.55209,0.1399931,1.995405,0,0,7.693889
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,38.79691,38.79691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.378737,5.78441,0,0,0,8.897309,63.55209,0.1399931,0,0,0,5.78441
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,37.32248,37.32248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.378737,5.78441,0,0,0,8.897309,63.55209,0.1399931,0,0,0,5.78441
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,35.88938,35.88938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.378737,5.78441,0,0,0,8.897309,63.55209,0.1399931,0,0,0,5.78441
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,34.97992,34.97992,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.378737,5.78441,0,0.4545797,-0.4545797,8.41814,60.12946,0.1399931,0.4750358,0,0,5.78441
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,34.2427,34.2427,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,5.883826,5.329831,0,0.3446455,-0.3446455,8.054852,57.53455,0.1399931,0.3601546,0,0,5.329831
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,33.48481,33.48481,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.266766,4.985185,0,0.2933577,-0.2933577,7.745626,55.32579,0.1399931,0.3065588,0,0,4.985185
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,32.86472,32.86472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.592719,4.691828,0,0,0,7.745626,55.32579,0.1399931,0,0,0,4.691828
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,32.38243,32.38243,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.592719,4.691828,0,0.4531938,-0.4531938,7.267918,51.9136,0.1399931,0.4735875,0,0,4.691828
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,31.83813,31.83813,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.096267,4.238634,0,0.7930183,-0.7930183,6.432003,45.94279,0.1399931,0.8287041,0,0,4.238634
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06829524,31.82717,31.36962,0,0,0,0,0,0,0,0,0,0.06829524,0,0,0,0,7.977398,3.445616,0.06829524,0,0.06829524,6.496794,46.40558,0.1399898,0,0.05463619,0,3.513911
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.419271,41.17114,31.10091,0.04929994,0.04929994,0,0,0,0.04929994,2878.849,0,0,1.419271,0.05189468,0.04929994,0,0,7.909103,3.507081,1.367376,0,1.367376,7.794001,55.67133,0.1399243,0.05422994,1.135417,0,4.926353
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.075563,45.99611,30.81154,0.6004705,0.6004705,0,0,0,0.6004705,345.6561,0,0,2.075563,0.6320742,0.6004705,0,0,6.541727,4.73772,1.443489,0,1.443489,9.163415,65.45283,0.1398552,0.6605176,1.66045,0,6.813283
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.787199,53.37337,31.97593,0,0,0,0,0,0,0,0,0,2.787199,0,0,0,0,5.098238,6.03686,2.787199,0,2.787199,11.80758,84.33972,0.139722,0,2.22976,0,8.824059
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.242794,61.13906,34.89724,1.395499,1.395499,0,0,0,1.395499,232.3753,0,0,3.242794,1.468946,1.395499,0,0,2.311038,8.54534,1.773848,0,1.773848,13.4904,96.35984,0.1396374,1.535049,2.594235,0,11.78813
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.473779,67.12464,37.80477,0,0,0,0,0,0,0,2.936588,0,3.473779,0,0,0,0,0.5371907,10.1418,0.5371907,0,0.5371907,14.00003,100,0.1396118,0,2.779023,0,13.61558
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.513823,70.40532,40.03709,0.2974216,0.2974216,0,0,0,0.2974216,1181.428,3.200747,0,3.513823,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1396118,0.3271638,2.811058,0,14.1391
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.372873,71.11637,41.81468,0,0,0,0,0,0,0,3.372873,0,3.372873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396118,0,2.698298,0,13.99815
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.044932,69.85037,43.64049,2.193077,2.193077,0,0,0,2.193077,138.8429,0.73643,0,3.044932,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1396118,2.412385,2.435946,0,13.67021
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.547835,65.83762,44.52929,0,0,0,0,0,0,0,2.547835,0,2.547835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396118,0,2.038268,0,13.17311
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.870031,59.66797,44.68776,1.214915,1.214915,0,0,0,1.214915,153.9228,0.5911728,0,1.870031,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1396118,1.336406,1.496024,0,12.49531
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.009356,52.58931,44.88067,1.297819,1.297819,0,0,0,1.297819,77.77325,2.220446E-16,0,1.009356,1.366125,1.297819,0,0,0,10.62527,0,0.3567692,-0.3567692,13.62396,97.3138,0.1396118,1.427601,0.8074849,0,11.63463
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02928204,44.19676,43.98499,0.1859629,0.1859629,0,0,0,0.1859629,15.74617,0,0,0.02928204,0.1957505,0.1859629,0,0,0.3964103,10.26851,0,0.1664684,-0.1664684,13.44849,96.06043,0.1396118,0.2045592,0.02342563,0,10.29779
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,42.32453,42.32453,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.5813752,10.10204,0,2.388822,-2.388822,10.93045,78.07447,0.1396118,2.496319,0,0,10.10204
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,40.61584,40.61584,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.235621,7.713215,0,0.7405675,-0.7405675,10.14982,72.49858,0.1396118,0.7738931,0,0,7.713215
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,38.89337,38.89337,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.058474,6.972648,0,0.5010855,-0.5010855,9.621631,68.7258,0.1396118,0.5236343,0,0,6.972648
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615236,6.471562,0,0,0,9.621631,68.7258,0.1396118,0,0,0,6.471562
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,35.92383,35.92383,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.615236,6.471562,0,0.464247,-0.464247,9.132272,65.23038,0.1396118,0.4851381,0,0,6.471562
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,35.01437,35.01437,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.131066,6.007315,0,0.2088262,-0.2088262,8.912149,63.65808,0.1396118,0.2182234,0,0,6.007315
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,34.27715,34.27715,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.363095,5.798489,0,0.1687726,-0.1687726,8.734247,62.38736,0.1396118,0.1763673,0,0,5.798489
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,33.50548,33.50548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.55062,5.629716,0,0,0,8.734247,62.38736,0.1396118,0,0,0,5.629716
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,32.86472,32.86472,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.55062,5.629716,0,0.8516993,-0.8516993,7.836478,55.97473,0.1396118,0.8900257,0,0,5.629716
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,32.36176,32.36176,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.496953,4.778017,0,0.3348628,-0.3348628,7.483501,53.45347,0.1396118,0.3499316,0,0,4.778017
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,31.79679,31.79679,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.869022,4.443154,0,0.3930506,-0.3930506,7.06919,50.49411,0.1396118,0.4107379,0,0,4.443154
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07469196,31.8356,31.33517,0.3432619,0.3432619,0,0,0,0.3432619,21.75947,0,5.551115E-17,0.07469196,0.3613283,0.3432619,0,0,7.305745,4.050104,0,0.2866364,-0.2866364,6.767048,48.33596,0.1396118,0.3775881,0.05975357,0,4.124795
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9480063,37.63983,31.05958,0.4928037,0.4928037,0,0,0,0.4928037,192.37,0,0,0.9480063,0.5187408,0.4928037,0,0,7.62423,3.763467,0.4292655,0,0.4292655,7.174285,51.24479,0.1395913,0.5420841,0.758405,0,4.711473
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.668578,50.92854,30.7702,1.587935,1.587935,0,0,0,1.587935,168.0534,0,0,2.668578,1.67151,1.587935,0,0,7.194964,4.149806,0.997068,0,0.997068,8.120187,58.00122,0.1395438,1.746728,2.134863,0,6.818385
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.792809,53.4236,31.97593,0,0,0,0,0,0,0,0,0,2.792809,0,0,0,0,6.197896,5.047167,2.792809,0,2.792809,10.76968,76.92612,0.1394109,0,2.234247,0,7.839976
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.245752,61.24412,34.95924,0,0,0,0,0,0,0,0,0,3.245752,0,0,0,0,3.405088,7.560695,3.245752,0,3.245752,13.84887,98.9203,0.1392568,0,2.596601,0,10.80645
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.474541,67.25486,37.90123,1.052394,1.052394,0,0,0,1.052394,330.156,2.207422,0,3.474541,1.107783,1.052394,0,0,0.1593358,10.48187,0.1593358,0,0.1593358,14.00003,100,0.1392493,1.157633,2.779633,0,13.95641
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.513067,70.53849,40.14733,1.461198,1.461198,0,0,0,1.461198,240.4238,1.974964,0,3.513067,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1392493,1.607318,2.810453,0,14.13834
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.371039,71.24516,41.9318,1.706093,1.706093,0,0,0,1.706093,197.5882,1.575151,0,3.371039,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1392493,1.876703,2.696831,0,13.99631
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.043252,69.92611,43.71628,0.9784675,0.9784675,0,0,0,0.9784675,311.0223,2.013286,0,3.043252,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1392493,1.076314,2.434602,0,13.66853
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.250226,73.35064,44.64642,0,0,0,0,0,0,0,3.250226,0,3.250226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392493,0,2.600181,0,13.8755
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.387601,64.59888,44.80488,2.141767,2.141767,0,0,0,2.141767,111.4781,0.1331094,0,2.387601,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1392493,2.355944,1.910081,0,13.01288
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.025607,52.80017,44.95646,0,0,0,0,0,0,0,1.025607,0,1.025607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392493,0,0.8204853,0,11.65088
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02810993,44.27106,44.06767,1.062629,1.062629,0,0,0,1.062629,2.645319,0,2.220446E-16,0.02810993,1.118557,1.062629,0,0,0,10.62527,0,1.090447,-1.090447,12.8506,91.78979,0.1392493,1.168892,0.02248794,0,10.65338
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,42.40031,42.40031,3.486271,3.486271,4.761648,0,1.46493,3.486271,0,2.220446E-16,0,0,0,0,1.275376,1.211607,1.211607,9.534827,1.211607,0,1.211607,14.00003,100,0.1393235,3.834898,0,5,9.534827
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,40.69163,40.69163,2.886024,2.886024,0,0,0,2.886024,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1393235,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,38.94849,38.94849,3.265695,3.265695,5,0,1.53,3.265695,0,0,0,0,0,0,1.734305,1.64759,3.375466,7.587354,1.64759,0,1.64759,12.36082,88.2914,0.1394244,3.592264,0,5,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,37.4396,37.4396,2.720758,2.720758,0,0,0,2.720758,0,0,0,0,2.863956,2.720758,0,0,1.727877,9.070185,0,2.863956,-2.863956,9.341946,66.72805,0.1394244,2.992834,0,0,9.070185
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,35.96517,35.96517,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,4.91005,6.206229,0,0.2383321,-0.2383321,9.090721,64.93359,0.1394244,0.249057,0,0,6.206229
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,35.03503,35.03503,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,5.174864,5.967897,0,0.1391969,-0.1391969,8.943995,63.88555,0.1394244,0.1454608,0,0,5.967897
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,34.27715,34.27715,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,5.329527,5.8287,0,0.3161355,-0.3161355,8.610759,61.50529,0.1394244,0.3303616,0,0,5.8287
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,33.48481,33.48481,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,5.680789,5.512564,0,0.1768329,-0.1768329,8.42436,60.17388,0.1394244,0.1847903,0,0,5.512564
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,32.84406,32.84406,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,5.87727,5.335732,0,0.374854,-0.374854,8.029229,57.35152,0.1394244,0.3917224,0,0,5.335732
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,32.32042,32.32042,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,6.293774,4.960877,0,0.2881701,-0.2881701,7.725471,55.18183,0.1394244,0.3011377,0,0,4.960877
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,31.78301,31.78301,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,6.613963,4.672708,0,0.3855255,-0.3855255,7.319092,52.27913,0.1394244,0.4028741,0,0,4.672708
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1029837,31.98443,31.29383,0.1329965,0.1329965,0,0,0,0.1329965,77.43341,0,0,0.1029837,0.1399963,0.1329965,0,0,7.042325,4.287182,0,0.0370126,-0.0370126,7.280077,52.00045,0.1394244,0.1462962,0.08238699,0,4.390166
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.114294,38.7944,31.00446,0.3669252,0.3669252,0,0,0,0.3669252,303.6842,0,0,1.114294,0.386237,0.3669252,0,0,7.08345,4.250169,0.7280568,0,0.7280568,7.970773,56.93398,0.1393899,0.4036177,0.8914351,0,5.364463
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.051365,45.67067,30.69441,1.300353,1.300353,0,0,0,1.300353,157.7545,0,0,2.051365,1.368792,1.300353,0,0,6.355393,4.90542,0.6825724,0,0.6825724,8.618318,61.55929,0.1393576,1.430388,1.641092,0,6.956785
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.387901,58.91327,31.91392,1.211007,1.211007,0,0,0,1.211007,279.7589,0,0,3.387901,1.274744,1.211007,0,0,5.672821,5.519736,2.113156,0,2.113156,10.62303,75.87866,0.1392575,1.332108,2.71032,0,8.907636
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.24936,61.30513,34.97992,0.9552027,0.9552027,0,0,0,0.9552027,340.175,0,0,3.24936,1.005476,0.9552027,0,0,3.559664,7.421576,2.243884,0,2.243884,12.75177,91.08389,0.1391514,1.050723,2.599488,0,10.67094
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.475914,67.34805,37.96323,1.329717,1.329717,0,0,0,1.329717,261.4024,0.7604306,0,3.475914,1.399703,1.329717,0,0,1.315781,9.441072,1.315781,0,1.315781,14.00003,100,0.1390892,1.462689,2.780731,0,12.91699
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.512809,70.64184,40.23,1.176181,1.176181,0,0,0,1.176181,298.6622,2.274724,0,3.512809,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1390892,1.2938,2.810247,0,14.13808
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.369088,71.37268,42.04893,1.047755,1.047755,0,0,0,1.047755,321.5532,2.266188,0,3.369088,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1390892,1.15253,2.69527,0,13.99436
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.040658,70.04317,43.83341,0.6379421,0.6379421,0,0,0,0.6379421,476.6354,2.36914,0,3.040658,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1390892,0.7017364,2.432526,0,13.66593
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.885721,69.49831,44.72221,1.209205,1.209205,0,0,0,1.209205,238.646,1.612873,0,2.885721,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1390892,1.330126,2.308577,0,13.51099
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.436639,65.16165,44.88067,0.4782502,0.4782502,0,0,0,0.4782502,509.4904,1.933218,0,2.436639,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1390892,0.5260752,1.949311,0,13.06191
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.045272,53.03904,45.03225,0.6612442,0.6612442,0,0,0,0.6612442,158.0766,0.3492255,0,1.045272,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1390892,0.7273686,0.8362176,0,11.67055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03158626,44.37215,44.14346,0,0,0,0,0,0,0,0.03158626,0,0.03158626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390892,0,0.02526901,0,10.65686
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,42.43476,42.43476,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1390892,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,40.7743,40.7743,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1390892,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,39.01049,39.01049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1390892,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,37.49472,37.49472,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1390892,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,35.98584,35.98584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1390892,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,35.0557,35.0557,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1390892,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,34.27715,34.27715,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1390892,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,33.48481,33.48481,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1390892,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,32.82338,32.82338,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1390892,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,32.29976,32.29976,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1390892,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,31.721,31.721,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1390892,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.100994,31.91569,31.23871,0.7235723,0.7235723,0,0,0,0.7235723,13.95769,0,1.110223E-16,0.100994,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6606611,-0.6606611,6.806722,48.61934,0.1390892,0.7959296,0.08079518,0,4.56276
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.309166,40.159,30.92867,0,0,0,0,0,0,0,0,0,1.309166,0,0,0,0,7.582411,3.801105,1.309166,0,1.309166,8.048705,57.49063,0.1390275,0,1.047333,0,5.11027
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.517028,49.44884,30.61862,1.359783,1.359783,0,0,0,1.359783,185.1051,0,0,2.517028,1.431351,1.359783,0,0,6.273245,4.979354,1.085677,0,1.085677,9.078669,64.8475,0.1389763,1.495762,2.013622,0,7.496381
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.116477,56.24961,31.8588,0,0,0,0,0,0,0,0,0,3.116477,0,0,0,0,5.187568,5.956463,3.116477,0,3.116477,12.03522,85.96568,0.1388296,0,2.493182,0,9.07294
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.253202,61.34321,34.97992,2.549501,2.549501,0,0,0,2.549501,127.6015,0,0,3.253202,2.683685,2.549501,0,0,2.071091,8.761292,0.5695169,0,0.5695169,12.57551,89.82489,0.1388028,2.804451,2.602562,0,12.01449
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.477275,67.43245,38.01835,0.6610421,0.6610421,0,0,0,0.6610421,526.0293,1.279867,0,3.477275,0.6958338,0.6610421,0,0,1.501574,9.273857,1.501574,0,1.501574,14.00003,100,0.1387322,0.7271463,2.78182,0,12.75113
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.88573,64.15472,40.30579,2.287366,2.287366,0,0,0,2.287366,126.1595,0.4779763,0,2.88573,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1387322,2.516103,2.308584,0,13.511
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.986949,78.81268,42.12472,3.336063,3.336063,1.25,0,0.50625,3.336063,119.5106,1.791093,0,3.986949,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1387322,3.66967,3.189559,5,14.61222
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.037983,70.15938,43.95054,1.635312,1.635312,0,0,0,1.635312,185.7739,1.316602,0,3.037983,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1387322,1.798844,2.430387,0,13.66326
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.776368,68.55619,44.88067,1.955135,1.955135,0,0,0,1.955135,142.0039,0.7183312,0,2.776368,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1387322,2.150649,2.221094,0,13.40164
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.090848,62.02159,44.9978,1.130372,1.130372,0,0,0,1.130372,184.9699,0.9009827,0,2.090848,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1387322,1.243409,1.672678,0,12.71612
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9999997,52.79709,45.14938,1.700315,1.700315,0,0,0,1.700315,58.81261,0,0,0.9999997,1.789805,1.700315,0,0,0,10.62527,0,0.7898057,-0.7898057,13.1675,94.05338,0.1387322,1.870347,0.7999998,0,11.62527
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.0362079,44.48158,44.21924,0,0,0,0,0,0,0,0,0,0.0362079,0,0,0,0,0.8775619,9.835468,0.0362079,0,0.0362079,13.20185,94.29874,0.1387305,0,0.02896632,0,9.871676
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,42.51744,42.51744,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.841354,9.868055,0,2.09987,-2.09987,10.98839,78.48836,0.1387305,2.194365,0,0,9.868055
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,40.80875,40.80875,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.174543,7.768185,0,1.914477,-1.914477,8.970356,64.07384,0.1387305,2.000628,0,0,7.768185
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,39.04494,39.04494,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.301739,5.853709,0,1.827996,-1.827996,7.043479,50.31046,0.1387305,1.910256,0,0,5.853709
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,37.51539,37.51539,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.332847,4.025712,0,3.076374,-3.076374,3.800696,27.14777,0.1387305,3.214811,0,0,4.025712
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,35.98584,35.98584,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.75104,0.9493381,0,0.216611,-0.216611,3.572368,25.51686,0.1387305,0.2263585,0,0,0.9493381
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,35.03503,35.03503,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,10.99172,0.7327271,0,0.2058225,-0.2058225,3.355412,23.96718,0.1387305,0.2150846,0,0,0.7327271
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,34.25648,34.25648,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.22041,0.5269046,3.33,0,3.33,6.514527,46.53225,0.1388971,0.9807679,0,5,0.5269046
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,33.46414,33.46414,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.890411,3.523905,3.33,0,3.33,9.673642,69.09731,0.1389719,0,0,5,3.523905
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,32.8096,32.8096,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.56041,6.520905,3.33,0,3.33,12.83276,91.66238,0.1390466,0,0,5,6.520905
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,32.2653,32.2653,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.230411,9.517904,0,0.0598825,-0.0598825,12.76964,91.2115,0.1390466,0.06257721,0,0,9.517904
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,31.67966,31.67966,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.296947,9.458022,0,0.5445271,-0.5445271,12.19565,87.11164,0.1390466,0.5690308,0,0,9.458022
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1000989,31.84741,31.1767,0,0,0,0,0,0,0,0,0,0.1000989,0,0,0,0,1.901977,8.913495,0.1000989,0,0.1000989,12.29062,87.78994,0.1390419,0,0.08007915,0,9.013594
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.180007,39.13338,30.86666,0,0,0,0,0,0,0,0,0,1.180007,0,0,0,0,1.801878,9.003584,1.180007,0,1.180007,13.41007,95.78602,0.1389866,0,0.9440059,0,10.18359
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.105262,45.95433,30.55661,0,0,0,0,0,0,0,1.483391,0,2.105262,0,0,0,0,0.6218706,10.06559,0.6218706,0,0.6218706,14.00003,100,0.1389574,0,1.684209,0,12.17085
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.811427,53.38139,31.79679,1.419033,1.419033,0,0,0,1.419033,198.1228,1.317709,0,2.811427,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1389574,1.560936,2.249142,0,13.4367
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.256857,61.37946,34.97992,1.650567,1.650567,0,0,0,1.650567,197.3175,1.519418,0,3.256857,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1389574,1.815624,2.605486,0,13.88213
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.085131,74.45531,38.08036,2.30188,2.30188,0,0,0,2.30188,177.4693,1.662099,0,4.085131,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1389574,2.532068,3.268105,0,14.71041
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.298387,80.43017,40.38158,2.246607,2.246607,0,0,0,2.246607,191.328,1.933538,0,4.298387,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1389574,2.471267,3.438709,0,14.92366
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.365777,71.58167,42.24185,1.36829,1.36829,0,0,0,1.36829,245.9841,1.925471,0,3.365777,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1389574,1.505119,2.692621,0,13.99105
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.035231,70.27475,44.06767,1.508934,1.508934,0,0,0,1.508934,201.1507,1.44688,0,3.035231,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1389574,1.659827,2.428185,0,13.66051
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.536313,66.22723,44.95646,0.6650987,0.6650987,0,0,0,0.6650987,381.3438,1.836209,0,2.536313,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1389574,0.7316086,2.02905,0,13.16159
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.857902,59.98959,45.07359,0,0,0,0,0,0,0,1.857902,0,1.857902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389574,0,1.486322,0,12.48318
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9970801,52.8534,45.22517,1.924369,1.924369,0,0,0,1.924369,51.81336,0,2.220446E-16,0.9970801,2.025651,1.924369,0,0,0,10.62527,0,1.028571,-1.028571,12.91582,92.25566,0.1389574,2.116806,0.797664,0,11.62235
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03851199,44.57423,44.29503,1.055378,1.055378,0,0,0,1.055378,3.649117,0,0,0.03851199,1.110925,1.055378,0,0,1.142857,9.596703,0,1.072413,-1.072413,11.7854,84.18124,0.1389574,1.160916,0.03080959,0,9.635215
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,42.55189,42.55189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.334426,8.52429,0,0,0,11.7854,84.18124,0.1389574,0,0,0,8.52429
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,40.85009,40.85009,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.334426,8.52429,0,0.5303461,-0.5303461,11.22636,80.18815,0.1389574,0.5542117,0,0,8.52429
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,39.06561,39.06561,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,2.9237,7.993944,0,0.6982982,-0.6982982,10.49029,74.9305,0.1389574,0.7297216,0,0,7.993944
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,37.53606,37.53606,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.699587,7.295646,0,2.613601,-2.613601,7.735315,55.25214,0.1389574,2.731213,0,0,7.295646
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,36.00651,36.00651,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.603588,4.682045,0,0.6138761,-0.6138761,7.088233,50.63013,0.1389574,0.6415005,0,0,4.682045
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,35.01437,35.01437,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.285672,4.06817,0,0.3123202,-0.3123202,6.759018,48.27861,0.1389574,0.3263746,0,0,4.06817
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,34.2427,34.2427,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.632694,3.755849,0,0.4044282,-0.4044282,6.332714,45.23358,0.1389574,0.4226275,0,0,3.755849
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,33.44347,33.44347,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.082059,3.351421,0,0.3008485,-0.3008485,6.015591,42.96842,0.1389574,0.3143867,0,0,3.351421
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,32.76826,32.76826,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.416335,3.050572,0,0.07936563,-0.07936563,5.931932,42.37086,0.1389574,0.08293708,0,0,3.050572
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,32.22396,32.22396,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.504519,2.971207,0,0.2137929,-0.2137929,5.706575,40.76117,0.1389574,0.2234135,0,0,2.971207
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,31.64521,31.64521,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.742067,2.757414,0,0.2274194,-0.2274194,5.466854,39.04888,0.1389574,0.2376533,0,0,2.757414
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1117707,31.8706,31.12158,0.2062851,0.2062851,0,0,0,0.2062851,54.18261,0,0,0.1117707,0.2171423,0.2062851,0,0,8.994755,2.529994,0,0.1053716,-0.1053716,5.355783,38.25551,0.1389574,0.2269137,0.08941653,0,2.641765
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.130857,38.71329,30.81154,0.1393478,0.1393478,0,0,0,0.1393478,811.5354,0,0,1.130857,0.1466819,0.1393478,0,0,9.111835,2.424623,0.984175,0,0.984175,6.289453,44.92458,0.1389113,0.1532826,0.9046856,0,3.55548
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.493177,49.0654,30.46016,0.267096,0.267096,0,0,0,0.267096,933.4385,0,0,2.493177,0.2811537,0.267096,0,0,8.12766,3.31038,2.212024,0,2.212024,8.387963,59.9139,0.1388078,0.2938057,1.994542,0,5.803558
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.816811,53.38943,31.76234,2.029516,2.029516,0,0,0,2.029516,138.7923,0,0,2.816811,2.136332,2.029516,0,0,5.915636,5.301202,0.6804791,0,0.6804791,9.033522,64.52503,0.138776,2.232467,2.253449,0,8.118013
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.260325,61.41388,34.97992,1.313562,1.313562,0,0,0,1.313562,248.2048,0,0,3.260325,1.382697,1.313562,0,0,5.235157,5.913633,1.877628,0,1.877628,10.8148,77.24839,0.1386883,1.444918,2.60826,0,9.173958
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.479814,67.58192,38.11481,1.669975,1.669975,0,0,0,1.669975,208.3752,0,0,3.479814,1.757868,1.669975,0,0,3.357529,7.603498,1.721945,0,1.721945,12.44838,88.9168,0.138608,1.836972,2.783851,0,11.08331
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.511677,70.92152,40.45737,0.6097335,0.6097335,0,0,0,0.6097335,575.9364,1.234269,0,3.511677,0.6418247,0.6097335,0,0,1.635584,9.153249,1.635584,0,1.635584,14.00003,100,0.1385318,0.6707068,2.809342,0,12.66493
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.364268,71.67024,42.32453,0.6189687,0.6189687,0,0,0,0.6189687,543.528,2.712722,0,3.364268,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1385318,0.6808655,2.691414,0,13.98954
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.033235,70.3471,44.14346,0,0,0,0,0,0,0,3.033235,0,3.033235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385318,0,2.426588,0,13.65851
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.53317,66.33418,45.07359,0.214639,0.214639,0,0,0,0.214639,1180.201,2.307235,0,2.53317,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1385318,0.2361029,2.026536,0,13.15844
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.854658,60.09107,45.19072,1.499878,1.499878,0,0,0,1.499878,123.6539,0.2758384,0,1.854658,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1385318,1.649866,1.483726,0,12.47993
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.07077,53.53715,45.30784,0.6981857,0.6981857,0,0,0,0.6981857,153.3646,0.3358374,0,1.07077,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1385318,0.7680044,0.8566158,0,11.69604
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04080897,44.67375,44.37771,0.7693144,0.7693144,0,0,0,0.7693144,5.30459,0,1.110223E-16,0.04080897,0.8098046,0.7693144,0,0,0,10.62527,0,0.7689956,-0.7689956,13.18944,94.21007,0.1385318,0.8462458,0.03264718,0,10.66608
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,42.63457,42.63457,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.8544396,9.856278,0,0.6170266,-0.6170266,12.53903,89.56434,0.1385318,0.6447927,0,0,9.856278
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,40.92588,40.92588,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.540025,9.239252,0,0.3361025,-0.3361025,12.18475,87.03374,0.1385318,0.3512272,0,0,9.239252
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,39.12074,39.12074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.913472,8.90315,0,0,0,12.18475,87.03374,0.1385318,0,0,0,8.90315
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,37.55673,37.55673,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.913472,8.90315,0,0.5187964,-0.5187964,11.63789,83.12762,0.1385318,0.5421422,0,0,8.90315
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,36.00651,36.00651,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.489912,8.384353,0,0.2672337,-0.2672337,11.3562,81.11555,0.1385318,0.2792592,0,0,8.384353
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,35.01437,35.01437,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.786839,8.11712,0,0.1522246,-0.1522246,11.19574,79.96942,0.1385318,0.1590747,0,0,8.11712
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,34.2427,34.2427,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.955977,7.964895,0,0.4517566,-0.4517566,10.71955,76.56805,0.1385318,0.4720857,0,0,7.964895
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,33.42969,33.42969,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.457929,7.513138,0,0.1637827,-0.1637827,10.54691,75.33489,0.1385318,0.1711529,0,0,7.513138
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,32.72692,32.72692,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.63991,7.349356,0,0.2611154,-0.2611154,10.27167,73.3689,0.1385318,0.2728656,0,0,7.349356
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,32.16885,32.16885,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.930038,7.08824,0,0.06674087,-0.06674087,10.20132,72.86639,0.1385318,0.06974421,0,0,7.08824
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,31.58321,31.58321,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.004194,7.021499,0,0.6101288,-0.6101288,9.558184,68.27261,0.1385318,0.6375846,0,0,7.021499
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1247555,31.88188,31.04579,0.2456148,0.2456148,0,0,0,0.2456148,50.79317,0,2.775558E-17,0.1247555,0.2585419,0.2456148,0,0,4.682115,6.41137,0,0.1337863,-0.1337863,9.41716,67.2653,0.1385318,0.2701763,0.09980444,0,6.536126
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.355362,40.27825,30.71508,0.1867839,0.1867839,0,0,0,0.1867839,725.6311,0,0,1.355362,0.1966146,0.1867839,0,0,4.830767,6.277584,1.158747,0,1.158747,10.51644,75.11731,0.1384779,0.2054623,1.08429,0,7.632946
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.119677,45.85719,30.3637,0.8338788,0.8338788,0,0,0,0.8338788,254.1948,0,0,2.119677,0.8777671,0.8338788,0,0,3.672019,7.320457,1.24191,0,1.24191,11.69462,83.53286,0.1384201,0.9172666,1.695741,0,9.440133
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.82245,53.36756,31.70033,1.623989,1.623989,0,0,0,1.623989,173.7974,0,0,2.82245,1.709462,1.623989,0,0,2.43011,8.438175,1.112988,0,1.112988,12.7505,91.0748,0.1383684,1.786387,2.25796,0,11.26063
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.264026,61.42531,34.95924,1.588044,1.588044,0,0,0,1.588044,205.5375,0.2752793,0,3.264026,1.671625,1.588044,0,0,1.317121,9.439865,1.317121,0,1.317121,14.00003,100,0.1383072,1.746848,2.611221,0,12.70389
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.481461,67.62582,38.13548,1.35683,1.35683,0,0,0,1.35683,256.5878,2.053219,0,3.481461,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1383072,1.492513,2.785169,0,14.10674
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.510864,71.01879,40.54005,3.066023,3.066023,1.25,0,0.50625,3.066023,114.5087,1.599261,0,3.510864,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1383072,3.372626,2.808692,5,14.13614
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.151111,81.35466,42.40031,1.196626,1.196626,0,0,0,1.196626,346.9013,2.891505,0,4.151111,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1383072,1.316289,3.320889,0,14.77639
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.557065,76.34356,44.21924,0,0,0,0,0,0,0,3.557065,0,3.557065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383072,0,2.845652,0,14.18234
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.969629,70.90881,45.14938,0,0,0,0,0,0,0,2.969629,0,2.969629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383072,0,2.375704,0,13.5949
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.364611,64.91348,45.26651,0,0,0,0,0,0,0,2.364611,0,2.364611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383072,0,1.891689,0,12.98989
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.280711,55.34622,45.38363,2.3348,2.3348,0,0,0,2.3348,54.85313,0,4.440892E-16,1.280711,2.457685,2.3348,0,0,0,10.62527,0,1.176973,-1.176973,12.75939,91.13831,0.1383072,2.56828,1.024569,0,11.90599
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04310139,44.76635,44.4535,1.557378,1.557378,0,0,0,1.557378,2.767562,0,0,0.04310139,1.639345,1.557378,0,0,1.307748,9.4483,0,1.596244,-1.596244,11.0768,79.11985,0.1383072,1.713115,0.03448111,0,9.491402
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,42.66902,42.66902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081352,7.852057,0,0,0,11.0768,79.11985,0.1383072,0,0,0,7.852057
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,40.96722,40.96722,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.081352,7.852057,0,0.5793545,-0.5793545,10.46611,74.75776,0.1383072,0.6054254,0,0,7.852057
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,39.1414,39.1414,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.725079,7.272703,0,2.458464,-2.458464,7.874659,56.24745,0.1383072,2.569095,0,0,7.272703
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,37.57051,37.57051,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.456707,4.814239,0,1.613453,-1.613453,6.173929,44.09941,0.1383072,1.686059,0,0,4.814239
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,36.00651,36.00651,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.249433,3.200785,0,0.1104972,-0.1104972,6.057455,43.26745,0.1383072,0.1154696,0,0,3.200785
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,35.01437,35.01437,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.372207,3.090288,0,0.01845725,-0.01845725,6.038,43.12848,0.1383072,0.01928783,0,0,3.090288
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,34.22203,34.22203,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.392715,3.071831,0,0.1649745,-0.1649745,5.864101,41.88635,0.1383072,0.1723983,0,0,3.071831
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,33.40902,33.40902,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.57602,2.906856,0,0.340073,-0.340073,5.505633,39.32587,0.1383072,0.3553763,0,0,2.906856
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,32.69247,32.69247,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,8.953879,2.566783,0,0.3946572,-0.3946572,5.089627,36.35441,0.1383072,0.4124168,0,0,2.566783
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,32.12751,32.12751,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.392387,2.172126,0,0.6549225,-0.6549225,4.399278,31.42336,0.1383072,0.6843941,0,0,2.172126
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,31.52809,31.52809,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.12008,1.517203,0,0.2467245,-0.2467245,4.139208,29.56571,0.1383072,0.2578271,0,0,1.517203
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1508568,31.9747,30.96312,0.7384353,0.7384353,0,0,0,0.7384353,20.42925,0,0,0.1508568,0.7773003,0.7384353,0,0,10.39422,1.270479,0,0.6264435,-0.6264435,3.478878,24.84908,0.1383072,0.8122789,0.1206854,0,1.421336
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.347591,40.11741,30.61862,0.2272347,0.2272347,0,0,0,0.2272347,593.0392,0,0,1.347591,0.2391944,0.2272347,0,0,11.09027,0.6440354,1.108396,0,1.108396,4.530396,32.35991,0.1382558,0.2499581,1.078073,0,1.991626
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.126567,45.806,30.26724,0.4607875,0.4607875,0,0,0,0.4607875,461.5071,0,0,2.126567,0.4850395,0.4607875,0,0,9.981869,1.641592,1.641528,0,1.641528,6.087686,43.48338,0.1381797,0.5068663,1.701254,0,3.768159
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.828113,53.3298,31.62454,1.306185,1.306185,0,0,0,1.306185,216.5171,0,0,2.828113,1.374931,1.306185,0,0,8.340342,3.118967,1.453182,0,1.453182,7.466295,53.33057,0.1381124,1.436803,2.262491,0,5.947081
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.85075,67.5091,34.91791,0,0,0,0,0,0,0,0,0,3.85075,0,0,0,0,6.887159,4.426831,3.85075,0,3.85075,11.11944,79.42439,0.1379344,0,3.0806,0,8.277581
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.725687,70.34015,38.15615,0,0,0,0,0,0,0,0.6892779,0,3.725687,0,0,0,0,3.036409,7.892506,3.036409,0,3.036409,14.00003,100,0.1377944,0,2.98055,0,11.61819
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.312942,80.90726,40.5745,1.13652,1.13652,0,0,0,1.13652,379.4868,3.116605,0,4.312942,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1377944,1.250171,3.450353,0,14.93822
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.362179,71.78751,42.43476,1.062221,1.062221,0,0,0,1.062221,316.5236,2.244052,0,3.362179,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1377944,1.168443,2.689743,0,13.98745
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.02904,70.4896,44.29503,1.225136,1.225136,0,0,0,1.225136,247.2412,1.739424,0,3.02904,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1377944,1.347649,2.423232,0,13.65431
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.528709,66.42806,45.19072,1.227644,1.227644,0,0,0,1.227644,205.9806,1.236452,0,2.528709,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1377944,1.350409,2.022968,0,13.15398
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.849569,60.17601,45.30784,0,0,0,0,0,0,0,1.849569,0,1.849569,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377944,0,1.479655,0,12.47484
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9889626,52.99113,45.41808,1.7117,1.7117,0,0,0,1.7117,57.77664,0,2.220446E-16,0.9889626,1.801789,1.7117,0,0,0,10.62527,0,0.8128266,-0.8128266,13.14323,93.88005,0.1377944,1.88287,0.7911701,0,11.61424
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04540635,44.78312,44.4535,0.1319235,0.1319235,0,0,0,0.1319235,34.41871,0,0,0.04540635,0.1388668,0.1319235,0,0,0.9031407,9.812448,0,0.09346044,-0.09346044,13.04472,93.17637,0.1377944,0.1451158,0.03632508,0,9.857854
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,42.66902,42.66902,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,3.097303,2.942437,0,0,1.006986,9.718987,0,3.097303,-3.097303,9.779874,69.8561,0.1377944,4.611681,0,5,9.718987
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,40.92588,40.92588,2.11065,2.11065,5,0,1.53,2.11065,0,0,0,0,0,0,2.88935,2.744882,4.448433,6.621685,2.744882,0,2.744882,12.3839,88.45624,0.1379608,2.321715,0,5,6.621685
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,39.12074,39.12074,3.945881,3.945881,5,0,1.53,3.945881,0,2.220446E-16,0,0,0,0,1.054119,1.001413,1.703551,9.092078,1.001413,0,1.001413,13.33392,95.2421,0.1380215,4.340469,0,5,9.092078
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,37.55673,37.55673,0.6220315,0.6220315,0,0,0,0.6220315,0,0,0,0,0.65477,0.6220315,0,0,0.7021381,9.99335,0,0.65477,-0.65477,12.64373,90.3122,0.1380215,0.6842346,0,0,9.99335
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,35.98584,35.98584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.42966,9.33858,0,0,0,12.64373,90.3122,0.1380215,0,0,0,9.33858
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,34.97992,34.97992,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,1.42966,9.33858,0,0.5998015,-0.5998015,12.01149,85.79617,0.1380215,0.6267926,0,0,9.33858
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,34.18069,34.18069,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,2.096107,8.738778,0,0.1438291,-0.1438291,11.85988,84.71324,0.1380215,0.1503015,0,0,8.738778
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,33.36768,33.36768,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,2.255917,8.59495,0,0.2518762,-0.2518762,11.59438,82.81681,0.1380215,0.2632107,0,0,8.59495
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,32.65114,32.65114,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,2.535779,8.343073,0,0.02853281,-0.02853281,11.5643,82.60198,0.1380215,0.02981679,0,0,8.343073
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,32.07239,32.07239,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,2.567482,8.31454,0,0.3417214,-0.3417214,11.20409,80.02908,0.1380215,0.3570988,0,0,8.31454
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,31.47297,31.47297,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,2.947173,7.972819,0,0.2952385,-0.2952385,10.89289,77.80618,0.1380215,0.3085242,0,0,7.972819
