Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1956886,32.20132,30.88733,0.195015,0.195015,0,0,0,0.195015,100.3454,0,0,0.1956886,0.2052789,0.195015,0,0,3.275215,7.67758,0,0.009590313,-0.009590313,10.88278,77.73396,0.1380215,0.2145165,0.1565509,0,7.873269
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8469715,36.3548,30.52216,0.4336394,0.4336394,0,0,0,0.4336394,195.317,0,0,0.8469715,0.4564626,0.4336394,0,0,3.285871,7.66799,0.390509,0,0.390509,11.25325,80.38017,0.1380035,0.4770034,0.6775772,0,8.514961
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.908038,43.94845,30.17078,0.01161964,0.01161964,0,0,0,0.01161964,16420.8,0,0,1.908038,0.0122312,0.01161964,0,0,2.895362,8.019448,1.895807,0,1.895807,13.05177,93.22672,0.1379162,0.01278161,1.52643,0,9.927486
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.047534,38.87568,31.54876,2.608385,2.608385,0,0,0,2.608385,40.16027,0,0,1.047534,2.745668,2.608385,0,0,0.9995553,9.725675,0,1.698134,-1.698134,11.26178,80.4411,0.1379162,2.869223,0.8380275,0,10.77321
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.194752,60.66586,34.89724,0.2308277,0.2308277,0,0,0,0.2308277,1384.042,0.06540521,0,3.194752,0.2429766,0.2308277,0,0,2.886371,8.02754,2.886371,0,2.886371,14.00003,100,0.1377835,0.2539105,2.555802,0,11.22229
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.915779,52.83149,38.17682,0,0,0,0,0,0,0,1.915779,0,1.915779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377835,0,1.532623,0,12.54105
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.069739,66.39003,40.61584,1.399588,1.399588,0,0,0,1.399588,219.3316,1.596488,0,3.069739,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1377835,1.539547,2.455791,0,13.69501
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.195942,51.59102,42.51744,0,0,0,0,0,0,0,1.195942,0,1.195942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377835,0,0.9567537,0,11.82122
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.280599,63.03708,44.33637,0.3006402,0.3006402,0,0,0,0.3006402,758.5808,1.964136,0,2.280599,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1377835,0.3307042,1.824479,0,12.90587
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.068833,62.0761,45.22517,0,0,0,0,0,0,0,2.068833,0,2.068833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377835,0,1.655066,0,12.69411
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.24643,55.01679,45.34229,0.1655751,0.1655751,0,0,0,0.1655751,752.7882,1.07214,0,1.24643,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1377835,0.1821326,0.9971436,0,11.8717
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.038148,53.43246,45.45942,1.863068,1.863068,0,0,0,1.863068,55.72251,0,0,1.038148,1.961124,1.863068,0,0,0,10.62527,0,0.9229757,-0.9229757,13.02713,93.05071,0.1377835,2.049374,0.8305184,0,11.66342
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04281079,44.79876,44.48795,1.355279,1.355279,0,0,0,1.355279,3.158818,0,0,0.04281079,1.426609,1.355279,0,0,1.025529,9.702298,0,1.383799,-1.383799,11.56847,82.6318,0.1377835,1.490807,0.03424863,0,9.74511
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,42.66902,42.66902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.563082,8.3185,0,0,0,11.56847,82.6318,0.1377835,0,0,0,8.3185
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,40.92588,40.92588,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.563082,8.3185,0,0.8214763,-0.8214763,10.70256,76.44672,0.1377835,0.8584427,0,0,8.3185
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,39.10695,39.10695,3.911356,3.911356,1.25,0,0.50625,3.911356,0,0,4.440892E-16,0,2.801428,2.661356,0,0,3.475834,7.497024,0,2.801428,-2.801428,7.749599,55.35416,0.1377835,4.302492,0,5,7.497024
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,37.53606,37.53606,2.458225,2.458225,5,0,1.53,2.458225,0,0,0,0,0,0,2.541775,2.414686,6.588531,4.695596,2.414686,0,2.414686,10.04037,71.71679,0.1379295,2.704048,0,5,4.695596
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,35.96517,35.96517,0.2734654,0.2734654,3.778728,0,1.196593,0.2734654,0,0,0,0,0,0,3.505263,3.33,4.173846,6.868813,3.33,0,3.33,13.19949,94.28185,0.1380319,0.3008119,0,5,6.868813
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,34.95924,34.95924,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,0.8438457,9.865813,0,0.3672625,-0.3672625,12.81236,91.51665,0.1380319,0.3837894,0,0,9.865813
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,34.16002,34.16002,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,1.251915,9.49855,0,0.7677647,-0.7677647,12.00306,85.73598,0.1380319,0.8023142,0,0,9.49855
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,33.33323,33.33323,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,2.104987,8.730785,0,0.4290608,-0.4290608,11.55079,82.50549,0.1380319,0.4483685,0,0,8.730785
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,32.6098,32.6098,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,2.581721,8.301725,0,0.5205944,-0.5205944,11.00204,78.58582,0.1380319,0.5440211,0,0,8.301725
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,32.03105,32.03105,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,3.160159,7.781131,0,0.6037546,-0.6037546,10.36562,74.04002,0.1380319,0.6309236,0,0,7.781131
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,31.41096,31.41096,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,3.830998,7.177376,0,0.4806591,-0.4806591,9.858965,70.42104,0.1380319,0.5022887,0,0,7.177376
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1639727,31.91064,30.81154,0.5502554,0.5502554,0,0,0,0.5502554,29.79937,0,0,0.1639727,0.5792162,0.5502554,0,0,4.365064,6.696717,0,0.4152436,-0.4152436,9.42126,67.29458,0.1380319,0.605281,0.1311781,0,6.86069
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.048018,37.71742,30.43949,0.3414263,0.3414263,0,0,0,0.3414263,306.9529,0,0,1.048018,0.3593961,0.3414263,0,0,4.826445,6.281473,0.6886218,0,0.6886218,10.07454,71.96088,0.1380002,0.3755689,0.8384143,0,7.329491
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.20239,46.20876,30.07432,1.205156,1.205156,0,0,0,1.205156,182.7473,0,0,2.20239,1.268585,1.205156,0,0,4.137824,6.901233,0.9338047,0,0.9338047,10.96043,78.28862,0.1379574,1.325672,1.761912,0,9.103622
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.676541,51.82494,31.48675,0.00959058,0.00959058,0,0,0,0.00959058,27908.02,0,0,2.676541,0.01009535,0.00959058,0,0,3.204019,7.741657,2.666446,0,2.666446,13.49004,96.35725,0.1378352,0.01054964,2.141233,0,10.4182
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.904526,68.06088,34.88346,1.378928,1.378928,0,0,0,1.378928,283.1566,1.915449,0,3.904526,1.451503,1.378928,0,0,0.5375733,10.14146,0.5375733,0,0.5375733,14.00003,100,0.1378106,1.516821,3.12362,0,14.04598
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.276094,76.98112,38.17682,1.812391,1.812391,0,0,0,1.812391,235.9366,2.368314,0,4.276094,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1378106,1.99363,3.420875,0,14.90137
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.252771,80.15553,40.61584,0,0,0,0,0,0,0,4.252771,0,4.252771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378106,0,3.402217,0,14.87805
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.360319,71.87218,42.51744,0,0,0,0,0,0,0,3.360319,0,3.360319,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378106,0,2.688256,0,13.98559
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.026809,70.51685,44.33637,2.406804,2.406804,0,0,0,2.406804,125.7605,0.4933319,0,3.026809,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1378106,2.647484,2.421448,0,13.65208
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.424458,65.49358,45.26651,0.8236647,0.8236647,0,0,0,0.8236647,294.3502,1.557443,0,2.424458,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1378106,0.9060312,1.939567,0,13.04973
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.256516,64.01403,45.38363,0,0,0,0,0,0,0,2.256516,0,2.256516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378106,0,1.805213,0,12.88179
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.194,54.70781,45.45942,0,0,0,0,0,0,0,1.194,0,1.194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378106,0,0.9552004,0,11.81927
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04997939,44.89236,44.52929,0.7153801,0.7153801,0,0,0,0.7153801,6.986411,0,1.110223E-16,0.04997939,0.7530317,0.7153801,0,0,0,10.62527,0,0.7030523,-0.7030523,13.25895,94.70657,0.1378106,0.7869181,0.03998351,0,10.67525
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,42.66902,42.66902,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.7811692,9.922222,0,1.18814,-1.18814,12.00654,85.7608,0.1378106,1.241607,0,0,9.922222
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,40.92588,40.92588,3.394621,3.394621,1.25,0,0.50625,3.394621,0,0,4.440892E-16,0,2.257495,2.144621,0,0,2.101325,8.734081,0,2.257495,-2.257495,9.626926,68.76363,0.1378106,3.734083,0,5,8.734081
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,39.10695,39.10695,0.6530321,0.6530321,4.158295,0,1.300215,0.6530321,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.609653,6.476586,3.33,0,3.33,12.78604,91.32869,0.137951,0.7183353,0,5,6.476586
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,37.53606,37.53606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.279654,9.473586,0,0,0,12.78604,91.32869,0.137951,0,0,0,9.473586
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,35.9445,35.9445,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.279654,9.473586,0,0.5087122,-0.5087122,12.24981,87.49848,0.137951,0.5316043,0,0,9.473586
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,34.91791,34.91791,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.844889,8.964874,0,0.2628652,-0.2628652,11.97273,85.51932,0.137951,0.2746942,0,0,8.964874
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,34.1049,34.1049,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.136962,8.702008,0,0.2322893,-0.2322893,11.72787,83.77036,0.137951,0.2427424,0,0,8.702008
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,33.2919,33.2919,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.395061,8.469719,0,0.3783664,-0.3783664,11.32904,80.92155,0.137951,0.3953929,0,0,8.469719
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,32.55468,32.55468,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.815468,8.091352,0,0.3079848,-0.3079848,11.0044,78.60267,0.137951,0.3218441,0,0,8.091352
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,31.97593,31.97593,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.157674,7.783368,0,0.1705614,-0.1705614,10.82461,77.31847,0.137951,0.1782367,0,0,7.783368
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007771223,31.40777,31.35584,0,0,0,0,0,0,0,0,0,0.007771223,0,0,0,0,3.347186,7.612807,0.007771223,0,0.007771223,10.83198,77.37114,0.1379507,0,0.006216979,0,7.620578
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1480571,31.74094,30.74953,0.3580299,0.3580299,0,0,0,0.3580299,41.35327,0,5.551115E-17,0.1480571,0.3768736,0.3580299,0,0,3.339415,7.619801,0,0.2288165,-0.2288165,10.59079,75.64833,0.1379507,0.3938329,0.1184457,0,7.767858
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.22448,38.93121,30.3637,0.07738353,0.07738353,0,0,0,0.07738353,1582.352,0,0,1.22448,0.08145635,0.07738353,0,0,3.593656,7.390984,1.143024,0,1.143024,11.67515,83.39379,0.1378984,0.08512188,0.979584,0,8.615464
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.145673,45.66248,29.99853,0.9466531,0.9466531,0,0,0,0.9466531,226.6588,0,0,2.145673,0.996477,0.9466531,0,0,2.450632,8.419705,1.149196,0,1.149196,12.76538,91.18108,0.1378458,1.041318,1.716538,0,10.56538
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.843615,53.21914,31.41096,1.192718,1.192718,0,0,0,1.192718,238.4146,0.2866859,0,2.843615,1.255493,1.192718,0,0,1.301436,9.453981,1.301436,0,1.301436,14.00003,100,0.1377864,1.31199,2.274892,0,12.2976
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.277656,61.41721,34.84212,1.626282,1.626282,0,0,0,1.626282,201.5429,1.56578,0,3.277656,1.711876,1.626282,0,0,0,10.62527,0,0,0,14.00003,100,0.1377864,1.78891,2.622125,0,13.90293
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.487383,67.74193,38.17682,0,0,0,0,0,0,0,3.487383,0,3.487383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377864,0,2.789906,0,14.11266
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.511303,71.17442,40.65718,2.652168,2.652168,0,0,0,2.652168,132.3937,0.7195466,0,3.511303,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1377864,2.917385,2.809042,0,14.13658
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.359406,71.90593,42.55189,0.4795493,0.4795493,0,0,0,0.4795493,700.5341,2.854618,0,3.359406,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1377864,0.5275042,2.687525,0,13.98468
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.025199,70.55071,44.37771,1.673746,1.673746,0,0,0,1.673746,180.7442,1.263361,0,3.025199,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1377864,1.841121,2.420159,0,13.65047
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.523509,66.46588,45.26651,2.173924,2.173924,0,0,0,2.173924,116.0808,0.2351682,0,2.523509,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1377864,2.391316,2.018807,0,13.14878
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.843313,60.20441,45.38363,1.065846,1.065846,0,0,0,1.065846,172.9436,0.7213696,0,1.843313,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1377864,1.172431,1.474651,0,12.46859
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9822645,53.02417,45.50076,1.009595,1.009595,0,0,0,1.009595,97.29297,0,2.220446E-16,0.9822645,1.062731,1.009595,0,0,0,10.62527,0,0.0804666,-0.0804666,13.91521,99.39415,0.1377864,1.110554,0.7858116,0,11.60754
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.0522665,44.90901,44.52929,3.498956,3.498956,1.25,0,0.50625,3.498956,1.493774,0,4.440892E-16,0.0522665,2.367322,2.248956,0,0,0.08940733,10.54481,0,2.315056,-2.315056,11.47493,81.96359,0.1377864,3.848852,0.0418132,5,10.59707
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,42.66902,42.66902,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,2.661691,8.229752,0,1.946678,-1.946678,9.422947,67.30663,0.1377864,2.034278,0,0,8.229752
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,40.92588,40.92588,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,4.824667,6.283074,0,0.974252,-0.974252,8.395995,59.97128,0.1377864,1.018093,0,0,6.283074
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,39.08628,39.08628,4.115322,4.115322,1.25,0,0.50625,4.115322,0,0,0,0,3.016128,2.865322,0,0,5.907169,5.308822,0,3.016128,-3.016128,5.216717,37.26219,0.1377864,4.526854,0,5,5.308822
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,37.51539,37.51539,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.258423,2.292694,3.33,0,3.33,8.375833,59.82726,0.1378609,0,0,5,2.292694
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,35.91005,35.91005,0.1784939,0.1784939,3.683757,0,1.170666,0.1784939,0,0,0,0,0,0,3.505263,3.33,5.928423,5.289694,3.33,0,3.33,11.53495,82.39232,0.1379533,0.1963433,0,5,5.289694
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,34.86279,34.86279,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.598423,8.286694,0,0.4797836,-0.4797836,11.02921,78.77992,0.1379533,0.5013739,0,0,8.286694
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,34.06356,34.06356,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.131516,7.80691,0,0.3017603,-0.3017603,10.71113,76.5079,0.1379533,0.3153395,0,0,7.80691
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,33.22989,33.22989,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.466805,7.50515,0,0.1557148,-0.1557148,10.54699,75.33549,0.1379533,0.162722,0,0,7.50515
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,32.49956,32.49956,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.639822,7.349435,0,0.3805686,-0.3805686,10.14584,72.47011,0.1379533,0.3976942,0,0,7.349435
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,31.89325,31.89325,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.062675,6.968866,0,0.4985695,-0.4985695,9.620297,68.71627,0.1379533,0.5210051,0,0,6.968866
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01029657,31.34194,31.27316,0.3095026,0.3095026,0,0,0,0.3095026,3.326813,0,5.551115E-17,0.01029657,0.3257922,0.3095026,0,0,4.616642,6.470297,0,0.3154956,-0.3154956,9.287736,66.34084,0.1379533,0.3404529,0.008237258,0,6.480593
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1626265,31.74205,30.65307,0.3955705,0.3955705,0,0,0,0.3955705,41.11188,0,5.551115E-17,0.1626265,0.41639,0.3955705,0,0,4.967192,6.154801,0,0.2537636,-0.2537636,9.020246,64.4302,0.1379533,0.4351276,0.1301012,0,6.317428
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.231214,38.87908,30.26724,0.3806228,0.3806228,0,0,0,0.3806228,323.4735,0,0,1.231214,0.4006556,0.3806228,0,0,5.249152,5.901038,0.8305583,0,0.8305583,9.808182,70.0583,0.1379154,0.4186851,0.9849711,0,7.132251
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.151674,45.60395,29.90207,0,0,0,0,0,0,0,0,0,2.151674,0,0,0,0,4.418593,6.64854,2.151674,0,2.151674,11.84944,84.63869,0.1378173,0,1.721339,0,8.800215
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.601649,60.28987,31.3145,0.2916358,0.2916358,0,0,0,0.2916358,1234.982,1.027745,0,3.601649,0.3069851,0.2916358,0,0,2.266919,8.585047,2.266919,0,2.266919,14.00003,100,0.1377142,0.3207994,2.881319,0,12.1867
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.92491,68.15279,34.78011,0,0,0,0,0,0,0,3.92491,0,3.92491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377142,0,3.139928,0,14.55018
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.489644,67.71378,38.13548,1.337979,1.337979,0,0,0,1.337979,260.8146,2.081245,0,3.489644,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1377142,1.471777,2.791715,0,14.11492
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.628666,72.4497,40.61584,1.793065,1.793065,0,0,0,1.793065,202.3722,1.741229,0,3.628666,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1377142,1.972372,2.902933,0,14.25394
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.435952,72.72101,42.51744,0,0,0,0,0,0,0,3.435952,0,3.435952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377142,0,2.748762,0,14.06123
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.262742,73.14964,44.37771,0.8227068,0.8227068,0,0,0,0.8227068,396.5863,2.396735,0,3.262742,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1377142,0.9049774,2.610194,0,13.88802
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.522169,66.45263,45.26651,1.369736,1.369736,0,0,0,1.369736,184.1354,1.080341,0,2.522169,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1377142,1.50671,2.017735,0,13.14744
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.8416,60.18907,45.38363,0.5014638,0.5014638,0,0,0,0.5014638,367.2448,1.313743,0,1.8416,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1377142,0.5516101,1.47328,0,12.46687
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.016199,53.29827,45.50076,0,0,0,0,0,0,0,1.016199,0,1.016199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377142,0,0.8129596,0,11.64147
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1254906,45.40254,44.48795,0,0,0,0,0,0,0,0.1254906,0,0.1254906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377142,0,0.1003924,0,10.75076
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,42.63457,42.63457,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1377142,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,40.88454,40.88454,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1377142,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,39.06561,39.06561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1377142,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,37.47405,37.47405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1377142,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,35.88938,35.88938,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1377142,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,34.84212,34.84212,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1377142,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,34.02911,34.02911,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1377142,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,33.19544,33.19544,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1377142,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,32.43755,32.43755,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1377142,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,31.83813,31.83813,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1377142,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03652319,31.4622,31.21804,0.07479371,0.07479371,0,0,0,0.07479371,48.8319,0,0,0.03652319,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04220704,-0.04220704,5.832336,41.65946,0.1377142,0.08227308,0.02921855,0,2.955452
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1677414,31.70023,30.57728,0.2405902,0.2405902,0,0,0,0.2405902,69.72082,0,0,0.1677414,0.2532528,0.2405902,0,0,8.609503,2.876722,0,0.08551138,-0.08551138,5.742199,41.01563,0.1377142,0.2646492,0.1341931,0,3.044463
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.347795,39.64294,30.17078,0.3792792,0.3792792,0,0,0,0.3792792,355.3568,0,0,1.347795,0.3992413,0.3792792,0,0,8.704515,2.79121,0.9485533,0,0.9485533,6.642076,47.44331,0.1376711,0.4172071,1.078236,0,4.139005
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.346767,47.07295,29.78495,0.4391887,0.4391887,0,0,0,0.4391887,534.3412,0,0,2.346767,0.4623039,0.4391887,0,0,7.755962,3.644908,1.884463,0,1.884463,8.429834,60.21299,0.1375855,0.4831076,1.877413,0,5.991675
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.17945,56.0719,31.21804,1.455626,1.455626,0,0,0,1.455626,218.425,0,0,3.17945,1.532238,1.455626,0,0,5.8715,5.340925,1.647213,0,1.647213,9.992517,71.37498,0.1375108,1.601188,2.54356,0,8.520375
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.061414,69.5728,34.68365,0.4436987,0.4436987,0,0,0,0.4436987,915.354,0,0,4.061414,0.4670512,0.4436987,0,0,4.224287,6.823416,3.594362,0,3.594362,13.40243,95.73145,0.1373481,0.4880686,3.249131,0,10.88483
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.162433,75.42776,38.09414,1.749504,1.749504,0,0,0,1.749504,237.9207,1.690925,0,4.162433,1.841583,1.749504,0,0,0.6299244,10.05834,0.6299244,0,0.6299244,14.00003,100,0.1373196,1.924454,3.329946,0,14.22077
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.514082,71.09908,40.5745,1.64136,1.64136,0,0,0,1.64136,214.0958,1.786335,0,3.514082,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1373196,1.805496,2.811266,0,14.13936
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.677103,75.52116,42.51744,0,0,0,0,0,0,0,3.677103,0,3.677103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373196,0,2.941683,0,14.30238
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.024317,70.49022,44.33637,1.960713,1.960713,0,0,0,1.960713,154.2458,0.9604085,0,3.024317,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1373196,2.156785,2.419454,0,13.64959
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.520829,66.43938,45.26651,1.613608,1.613608,0,0,0,1.613608,156.2231,0.8222944,0,2.520829,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1373196,1.774969,2.016663,0,13.1461
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.840405,60.13234,45.34229,1.470881,1.470881,0,0,0,1.470881,125.1227,0.2921094,0,1.840405,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1373196,1.617969,1.472324,0,12.46568
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9788589,52.95321,45.45942,0,0,0,0,0,0,0,0.9788589,0,0.9788589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373196,0,0.7830871,0,11.60413
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05246128,44.86899,44.48795,0,0,0,0,0,0,0,0.05246128,0,0.05246128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373196,0,0.04196902,0,10.67774
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,42.59323,42.59323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373196,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,40.85009,40.85009,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1373196,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,39.02428,39.02428,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1373196,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,37.4396,37.4396,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1373196,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,35.82737,35.82737,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1373196,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,34.76633,34.76633,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1373196,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,33.94643,33.94643,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1373196,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,33.11965,33.11965,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1373196,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,32.36176,32.36176,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1373196,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,31.76234,31.76234,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1373196,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01276381,31.20678,31.12158,0.280017,0.280017,0,0,0,0.280017,4.558228,0,0,0.01276381,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2819909,-0.2819909,6.914584,49.38979,0.1373196,0.3080187,0.01021105,0,4.198187
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1798476,31.6847,30.48083,0.2286382,0.2286382,0,0,0,0.2286382,78.66035,0,2.775558E-17,0.1798476,0.2406718,0.2286382,0,0,7.468713,3.903432,0,0.06082419,-0.06082419,6.85047,48.93183,0.1373196,0.251502,0.1438781,0,4.08328
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.244124,38.74876,30.05365,0.3025102,0.3025102,0,0,0,0.3025102,411.2669,0,0,1.244124,0.3184318,0.3025102,0,0,7.536296,3.842608,0.9256926,0,0.9256926,7.728659,55.2046,0.1372778,0.3327613,0.9952995,0,5.086732
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.163488,45.43927,29.66782,0.933129,0.933129,0,0,0,0.933129,231.8531,0,0,2.163488,0.982241,0.933129,0,0,6.610603,4.675731,1.181247,0,1.181247,8.849289,63.20908,0.1372245,1.026442,1.730791,0,6.83922
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.858481,53.0139,31.12158,1.504773,1.504773,0,0,0,1.504773,189.9609,0,0,2.858481,1.583972,1.504773,0,0,5.429356,5.738854,1.274509,0,1.274509,10.05839,71.84553,0.1371669,1.65525,2.286785,0,8.597335
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.288493,61.26302,34.62853,1.627496,1.627496,0,0,0,1.627496,202.0584,0,0,3.288493,1.713154,1.627496,0,0,4.154847,6.885912,1.575339,0,1.575339,11.55289,82.52049,0.1370959,1.790246,2.630794,0,10.17441
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.493551,67.65961,38.05969,1.705498,1.705498,0,0,0,1.705498,204.8405,0,0,3.493551,1.795261,1.705498,0,0,2.579508,8.303718,1.698289,0,1.698289,13.16403,94.0286,0.1370195,1.876048,2.794841,0,11.79727
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.514328,71.10183,40.5745,0.6623679,0.6623679,0,0,0,0.6623679,530.5704,1.93588,0,3.514328,0.6972293,0.6623679,0,0,0.8812182,9.832178,0.8812182,0,0.8812182,14.00003,100,0.1369798,0.7286046,2.811462,0,13.34651
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.360183,71.81797,42.4761,1.139507,1.139507,0,0,0,1.139507,294.8804,2.160702,0,3.360183,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1369798,1.253458,2.688146,0,13.98546
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.0234,70.48042,44.33637,0,0,0,0,0,0,0,3.0234,0,3.0234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369798,0,2.41872,0,13.64867
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.520163,66.38411,45.22517,2.070098,2.070098,0,0,0,2.070098,121.7412,0.3411119,0,2.520163,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1369798,2.277108,2.01613,0,13.14544
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.838799,60.11798,45.34229,0.3337211,0.3337211,0,0,0,0.3337211,550.9987,1.487513,0,1.838799,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1369798,0.3670932,1.471039,0,12.46407
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.977441,52.89829,45.41808,1.080108,1.080108,0,0,0,1.080108,90.49478,0,0,0.977441,1.136955,1.080108,0,0,0,10.62527,0,0.1595143,-0.1595143,13.83189,98.79898,0.1369798,1.188118,0.7819528,0,11.60272
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.0591105,44.88287,44.4535,2.171598,2.171598,0,0,0,2.171598,2.721982,0,4.440892E-16,0.0591105,2.285892,2.171598,0,0,0.1772382,10.46576,0,2.226782,-2.226782,11.48465,82.03306,0.1369798,2.388758,0.0472884,0,10.52487
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,42.55189,42.55189,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.65144,8.238977,0,2.8063,-2.8063,8.52655,60.90381,0.1369798,2.932584,0,0,8.238977
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,40.7743,40.7743,3.254845,3.254845,1.25,0,0.50625,3.254845,0,0,0,0,2.110363,2.004845,0,0,5.769552,5.432678,0,2.110363,-2.110363,6.302032,45.01442,0.1369798,3.58033,0,5,5.432678
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,38.96915,38.96915,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,8.1144,3.322314,3.33,0,3.33,9.461147,67.57949,0.1371616,1.183328,0,5,3.322314
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,37.37759,37.37759,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.7844,6.319314,3.33,0,3.33,12.62026,90.14455,0.1372361,0,0,5,6.319314
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,35.77225,35.77225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.4544,9.316314,0,0,0,12.62026,90.14455,0.1372361,0,0,0,9.316314
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,34.70432,34.70432,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,1.4544,9.316314,0,0.3068032,-0.3068032,12.29686,87.83456,0.1372361,0.3206094,0,0,9.316314
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,33.89132,33.89132,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.795293,9.009511,0,0.2424975,-0.2424975,12.04125,86.00875,0.1372361,0.2534099,0,0,9.009511
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,33.03697,33.03697,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,2.064734,8.767014,0,0.2832258,-0.2832258,11.7427,83.87628,0.1372361,0.295971,0,0,8.767014
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,32.28597,32.28597,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,2.37943,8.483788,0,0.2172181,-0.2172181,11.51373,82.2408,0.1372361,0.2269929,0,0,8.483788
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,31.67966,31.67966,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,2.620783,8.266569,0,0.2478975,-0.2478975,11.25243,80.37432,0.1372361,0.2590529,0,0,8.266569
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02700208,31.20535,31.02513,0.574512,0.574512,0,0,0,0.574512,4.700002,0,0,0.02700208,0.6047495,0.574512,0,0,2.896225,8.018672,0,0.5777474,-0.5777474,10.64343,76.02434,0.1372361,0.6319632,0.02160166,0,8.045674
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2218398,31.85014,30.3637,0.243471,0.243471,0,0,0,0.243471,91.11549,0,2.775558E-17,0.2218398,0.2562852,0.243471,0,0,3.538167,7.440925,0,0.03444547,-0.03444547,10.60712,75.76499,0.1372361,0.2678181,0.1774718,0,7.662764
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.266718,38.77733,29.92274,0.3727977,0.3727977,0,0,0,0.3727977,339.7869,0,0,1.266718,0.3924186,0.3727977,0,0,3.576439,7.406479,0.8742989,0,0.8742989,11.43655,81.6895,0.1371968,0.4100775,1.013374,0,8.673197
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.943953,43.50708,29.50935,1.491048,1.491048,0,0,0,1.491048,130.3749,0,0,1.943953,1.569525,1.491048,0,0,2.70214,8.193348,0.3744284,0,0.3744284,11.79177,84.22674,0.13718,1.640153,1.555162,0,10.1373
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.309779,40.22209,30.98379,1.239705,1.239705,0,0,0,1.239705,105.6525,0,0,1.309779,1.304953,1.239705,0,0,2.327712,8.530334,0.004826647,0,0.004826647,11.79635,84.25945,0.1371798,1.363675,1.047823,0,9.840113
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.23898,60.65557,34.53207,1.941143,1.941143,0,0,0,1.941143,166.8594,0,0,3.23898,2.043308,1.941143,0,0,2.322885,8.534678,1.195672,0,1.195672,12.93066,92.36167,0.1371261,2.135257,2.591184,0,11.77366
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.21903,55.24802,37.99768,0.5567668,0.5567668,0,0,0,0.5567668,398.5565,0.5057465,0,2.21903,0.5860703,0.5567668,0,0,1.127213,9.610782,1.127213,0,1.127213,14.00003,100,0.1370755,0.6124435,1.775224,0,11.82981
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.637997,53.09148,40.54005,0,0,0,0,0,0,0,1.637997,0,1.637997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370755,0,1.310397,0,12.26327
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.897155,78.15939,42.4761,2.003756,2.003756,0,0,0,2.003756,194.4924,1.787938,0,3.897155,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1370755,2.204132,3.117724,0,14.52243
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.022447,70.47024,44.33637,0.4324965,0.4324965,0,0,0,0.4324965,698.8373,2.567188,0,3.022447,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1370755,0.4757462,2.417958,0,13.64772
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.03217,71.67499,45.22517,1.919656,1.919656,0,0,0,1.919656,157.9538,1.01148,0,3.03217,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1370755,2.111621,2.425736,0,13.65744
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.837255,60.10416,45.34229,3.768835,3.768835,1.25,0,0.50625,3.768835,48.74861,0,0,1.837255,2.651405,2.518835,0,0,0,10.62527,0,0.8141506,-0.8141506,13.14184,93.87009,0.1370755,4.145718,1.469804,5,12.46253
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9759049,52.88593,45.41808,1.6409,1.6409,0,0,0,1.6409,59.47375,0,0,0.9759049,1.727263,1.6409,0,0,0.9046117,9.811124,0,0.7513584,-0.7513584,12.34984,88.21294,0.1370755,1.80499,0.780724,0,10.78703
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06136864,44.89933,44.4535,2.153319,2.153319,0,0,0,2.153319,2.849956,0,0,0.06136864,2.266652,2.153319,0,0,1.739454,9.059765,0,2.205283,-2.205283,10.02526,71.60889,0.1370755,2.368651,0.04909492,0,9.121134
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.00821708,42.57626,42.51744,0,0,0,0,0,0,0,0,0,0.00821708,0,0,0,0,4.189769,6.854482,0.00821708,0,0.00821708,10.03306,71.66457,0.1370751,0,0.006573664,0,6.8627
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,40.73296,40.73296,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,4.181552,6.861877,0,1.227961,-1.227961,8.738675,62.41899,0.1370751,1.283219,0,0,6.861877
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,38.92782,38.92782,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,5.545952,5.633917,0,2.82434,-2.82434,5.761559,41.15391,0.1370751,2.951436,0,0,5.633917
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,37.32248,37.32248,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,8.684109,2.809577,0,0.1544202,-0.1544202,5.598786,39.99125,0.1370751,0.1613691,0,0,2.809577
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,35.71024,35.71024,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,8.855686,2.655156,0,0.4268813,-0.4268813,5.148814,36.77717,0.1370751,0.446091,0,0,2.655156
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,34.6492,34.6492,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,9.329999,2.228275,0,0.121344,-0.121344,5.020906,35.86354,0.1370751,0.1268045,0,0,2.228275
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,33.81553,33.81553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.464826,2.106931,0,0,0,5.020906,35.86354,0.1370751,0,0,0,2.106931
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,32.96118,32.96118,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,9.464826,2.106931,0,0.4796728,-0.4796728,4.515286,32.25198,0.1370751,0.5012581,0,0,2.106931
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,32.18951,32.18951,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,9.997795,1.627258,0,0.1438911,-0.1438911,4.363612,31.16859,0.1370751,0.1503662,0,0,1.627258
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,31.54876,31.54876,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,10.15767,1.483367,0,0.06741036,-0.06741036,4.292555,30.66105,0.1370751,0.07044382,0,0,1.483367
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01806366,31.00775,30.88733,0.6830549,0.6830549,0,0,0,0.6830549,2.64454,0,0,0.01806366,0.7190052,0.6830549,0,0,10.23257,1.415957,0,0.7009415,-0.7009415,3.553698,25.38351,0.1370751,0.7513604,0.01445093,0,1.434021
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1825659,31.43234,30.21212,0.1814231,0.1814231,0,0,0,0.1814231,100.6299,0,0,0.1825659,0.1909717,0.1814231,0,0,11.0114,0.7150154,0,0.008405738,-0.008405738,3.544837,25.32022,0.1370751,0.1995654,0.1460527,0,0.8975813
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.256594,38.5349,29.76428,0.1670511,0.1670511,0,0,0,0.1670511,752.2216,0,0,1.256594,0.1758432,0.1670511,0,0,11.02074,0.7066097,1.080751,0,1.080751,4.570128,32.64371,0.1370267,0.1837562,1.005275,0,1.963204
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.175548,45.16909,29.3371,1.113882,1.113882,0,0,0,1.113882,195.3123,0,0,2.175548,1.172507,1.113882,0,0,9.939987,1.679286,1.003041,0,1.003041,5.521696,39.44061,0.1369817,1.22527,1.740438,0,3.854833
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.909727,53.13493,30.83221,1.776589,1.776589,0,0,0,1.776589,163.7816,0,0,2.909727,1.870094,1.776589,0,0,8.936947,2.582022,1.039633,0,1.039633,6.507978,46.48547,0.1369351,1.954248,2.327782,0,5.491749
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.018689,68.75393,34.43562,1.565998,1.565998,0,0,0,1.565998,256.6216,0,0,4.018689,1.648419,1.565998,0,0,7.897314,3.517692,2.37027,0,2.37027,8.756614,62.54712,0.1368291,1.722598,3.214951,0,7.536381
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.497329,67.57778,37.96323,0.5780794,0.5780794,0,0,0,0.5780794,604.9911,0,0,3.497329,0.6085047,0.5780794,0,0,5.527044,5.650935,2.888824,0,2.888824,11.49719,82.12264,0.1367001,0.6358873,2.797863,0,9.148264
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.515286,71.06819,40.54005,1.03532,1.03532,0,0,0,1.03532,339.536,0,0,3.515286,1.089811,1.03532,0,0,2.63822,8.250876,2.425475,0,2.425475,13.7982,98.55838,0.136592,1.138852,2.812229,0,11.76616
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.359175,71.80676,42.4761,0.1924158,0.1924158,0,0,0,0.1924158,1745.79,2.943887,0,3.359175,0.2025429,0.1924158,0,0,0.2127447,10.4338,0.2127447,0,0.2127447,14.00003,100,0.1365825,0.2116574,2.68734,0,13.79298
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.021462,70.45972,44.33637,0.5214383,0.5214383,0,0,0,0.5214383,579.4477,2.47258,0,3.021462,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1365825,0.5735821,2.41717,0,13.64674
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.517526,66.35805,45.22517,0.2496066,0.2496066,0,0,0,0.2496066,1008.598,2.254782,0,2.517526,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1365825,0.2745672,2.01402,0,13.1428
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.835777,60.09095,45.34229,0.6354557,0.6354557,0,0,0,0.6354557,288.8914,1.166876,0,1.835777,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1365825,0.6990013,1.468622,0,12.46105
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9744922,52.87455,45.41808,0.2305483,0.2305483,0,0,0,0.2305483,422.6846,0.7318098,0,0.9744922,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1365825,0.2536031,0.7795938,0,11.59977
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05658197,44.86446,44.4535,0.8079042,0.8079042,0,0,0,0.8079042,7.00355,0,1.110223E-16,0.05658197,0.8504255,0.8079042,0,0,0,10.62527,0,0.7938435,-0.7938435,13.16324,94.02298,0.1365825,0.8886946,0.04526558,0,10.68186
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009480137,42.54395,42.4761,0,0,0,0,0,0,0,0,0,0.009480137,0,0,0,0,0.8820484,9.83143,0.009480137,0,0.009480137,13.17224,94.08722,0.1365821,0,0.00758411,0,9.840911
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,40.69163,40.69163,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.8725682,9.839963,0,1.931543,-1.931543,11.13621,79.54421,0.1365821,2.018462,0,0,9.839963
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,38.8727,38.8727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.018727,7.90842,0,0,0,11.13621,79.54421,0.1365821,0,0,0,7.90842
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,37.26047,37.26047,4.571557,4.571557,1.25,0,0.50625,4.571557,0,0,0,0,3.496375,3.321557,0,0,3.018727,7.90842,0,3.496375,-3.496375,7.450709,53.21924,0.1365821,5.028712,0,5,7.90842
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,35.65512,35.65512,0.07792839,0.07792839,3.583192,0,1.143211,0.07792839,0,0,0,0,0,0,3.505263,3.33,6.903588,4.412045,3.33,0,3.33,10.60982,75.78431,0.1366645,0.08572123,0,5,4.412045
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,34.57341,34.57341,0.4588263,0.4588263,3.964089,0,1.247196,0.4588263,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.573588,7.409045,3.33,0,3.33,13.76894,98.34937,0.1367843,0.5047089,0,5,7.409045
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,33.71907,33.71907,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,0.2435884,10.40604,0,0.6026711,-0.6026711,13.13367,93.81173,0.1367843,0.6297913,0,0,10.40604
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,32.86472,32.86472,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,0.913223,9.803373,0,0.3146021,-0.3146021,12.80205,91.44302,0.1367843,0.3287592,0,0,9.803373
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,32.07239,32.07239,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,1.262781,9.488771,0,0.800338,-0.800338,11.95842,85.41711,0.1367843,0.8363532,0,0,9.488771
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,31.43163,31.43163,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,2.152045,8.688434,0,0.4154606,-0.4154606,11.52048,82.28901,0.1367843,0.4341563,0,0,8.688434
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01876687,30.89523,30.7702,0.6855774,0.6855774,0,0,0,0.6855774,2.737381,0,0,0.01876687,0.7216604,0.6855774,0,0,2.613668,8.272973,0,0.7028936,-0.7028936,10.77957,76.99677,0.1367843,0.7541351,0.01501349,0,8.291739
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1888121,31.33556,30.07432,0.01609079,0.01609079,0,0,0,0.01609079,1173.418,0,0,0.1888121,0.01693767,0.01609079,0,0,3.394661,7.570079,0.1718745,0,0.1718745,10.94262,78.16145,0.1367766,0.01769986,0.1510497,0,7.758892
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.262558,38.41132,29.60581,0.3768016,0.3768016,0,0,0,0.3768016,335.0724,0,0,1.262558,0.3966332,0.3768016,0,0,3.222787,7.724766,0.8659248,0,0.8659248,11.76411,84.02921,0.1367381,0.4144817,1.010046,0,8.987325
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.181055,45.04501,29.18553,0,0,0,0,0,0,0,0,0,2.181055,0,0,0,0,2.356862,8.504099,2.181055,0,2.181055,13.83324,98.80868,0.1366412,0,1.744844,0,10.68515
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.873751,52.65073,30.69441,1.668586,1.668586,0,0,0,1.668586,172.2268,0.9415382,0,2.873751,1.756406,1.668586,0,0,0.1758071,10.46705,0.1758071,0,0.1758071,14.00003,100,0.1366334,1.835444,2.299001,0,13.3408
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.29923,61.01471,34.33916,1.635648,1.635648,0,0,0,1.635648,201.7079,1.577495,0,3.29923,1.721734,1.635648,0,0,0,10.62527,0,0,0,14.00003,100,0.1366334,1.799212,2.639384,0,13.9245
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.499312,67.52039,37.90123,2.696826,2.696826,0,0,0,2.696826,129.7567,0.6605483,0,3.499312,2.838764,2.696826,0,0,0,10.62527,0,0,0,14.00003,100,0.1366334,2.966509,2.79945,0,14.12459
