Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.515198,71.06721,40.54005,2.447836,2.447836,0,0,0,2.447836,143.6043,0.9385288,0,3.515198,2.576669,2.447836,0,0,0,10.62527,0,0,0,14.00003,100,0.1366334,2.692619,2.812158,0,14.14047
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.358566,71.79998,42.4761,0,0,0,0,0,0,0,3.358566,0,3.358566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366334,0,2.686852,0,13.98384
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.02045,70.44892,44.33637,0.4884861,0.4884861,0,0,0,0.4884861,618.3289,2.506254,0,3.02045,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1366334,0.5373347,2.41636,0,13.64572
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.516234,66.34528,45.22517,2.500535,2.500535,0,0,0,2.500535,100.6278,0,0,2.516234,2.632142,2.500535,0,0,0,10.62527,0,0.1159082,-0.1159082,13.87785,99.1273,0.1366334,2.750588,2.012987,0,13.14151
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.834759,60.04351,45.30784,0.03404478,0.03404478,0,0,0,0.03404478,5389.253,1.670136,0,1.834759,0.03583661,0.03404478,0,0,0.1287869,10.50937,0.1287869,0,0.1287869,14.00003,100,0.1366276,0.03744926,1.467808,0,12.34413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.219603,54.87539,45.41808,0,0,0,0,0,0,0,1.219603,0,1.219603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366276,0,0.9756821,0,11.84488
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06064458,44.8526,44.41216,2.062153,2.062153,0,0,0,2.062153,2.940838,0,4.440892E-16,0.06064458,2.170688,2.062153,0,0,0,10.62527,0,2.110043,-2.110043,11.77585,84.11303,0.1366276,2.268368,0.04851567,0,10.68592
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009779771,42.50474,42.43476,2.334664,2.334664,0,0,0,2.334664,0.4188942,0,4.440892E-16,0.009779771,2.457541,2.334664,0,0,2.344492,8.515231,0,2.447761,-2.447761,9.195681,65.6833,0.1366276,2.56813,0.007823817,0,8.525011
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,40.61584,40.61584,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,5.064227,6.06747,0,2.358173,-2.358173,6.709949,47.92811,0.1366276,2.46429,0,0,6.06747
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,38.81069,38.81069,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.684418,3.709298,0,0.8627586,-0.8627586,5.800521,41.43221,0.1366276,0.9015828,0,0,3.709298
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,37.20535,37.20535,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.643039,2.846539,0,1.318218,-1.318218,4.410997,31.50706,0.1366276,1.377538,0,0,2.846539
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,35.57933,35.57933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10773,1.528321,0,0,0,4.410997,31.50706,0.1366276,0,0,0,1.528321
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,34.49073,34.49073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10773,1.528321,0,0,0,4.410997,31.50706,0.1366276,0,0,0,1.528321
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,33.63639,33.63639,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,10.10773,1.528321,0,0.3679865,-0.3679865,4.023105,28.73641,0.1366276,0.3845459,0,0,1.528321
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,32.76826,32.76826,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.5166,1.160334,0,0.2641633,-0.2641633,3.744653,26.74747,0.1366276,0.2760506,0,0,1.160334
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,31.97593,31.97593,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.81011,0.896171,0,0.2020133,-0.2020133,3.531712,25.22647,0.1366276,0.2111039,0,0,0.896171
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,31.33517,31.33517,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,11.03457,0.6941577,0,0.1540463,-0.1540463,3.369333,24.06662,0.1366276,0.1609784,0,0,0.6941577
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02107625,30.7934,30.65307,0.1400852,0.1400852,0,0,0,0.1400852,15.04531,0,2.775558E-17,0.02107625,0.1474581,0.1400852,0,0,11.20574,0.5401114,0,0.1263819,-0.1263819,3.236115,23.11506,0.1366276,0.1540937,0.016861,0,0.5611876
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2214234,31.41631,29.93653,0.07221234,0.07221234,0,0,0,0.07221234,306.6282,0,0,0.2214234,0.07601299,0.07221234,0,0,11.34616,0.4137295,0.1454104,0,0.1454104,3.374063,24.1004,0.1366212,0.07943358,0.1771387,0,0.6351529
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.665794,41.30417,29.4749,0.1257309,0.1257309,0,0,0,0.1257309,1324.889,0,0,1.665794,0.1323483,0.1257309,0,0,11.20075,0.5445989,1.533446,0,1.533446,4.828818,34.49149,0.1365531,0.138304,1.332636,0,2.210393
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.186407,44.91196,29.02706,1.964366,1.964366,0,0,0,1.964366,111.3034,0,0,2.186407,2.067754,1.964366,0,0,9.667304,1.9247,0.1186532,0,0.1186532,4.941382,35.29552,0.1365479,2.160803,1.749126,0,4.111107
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.877983,52.55148,30.57728,0,0,0,0,0,0,0,0,0,2.877983,0,0,0,0,9.548651,2.031488,2.877983,0,2.877983,7.671677,54.79758,0.1364204,0,2.302386,0,4.909471
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.302871,60.90717,34.22203,0.5422252,0.5422252,0,0,0,0.5422252,609.1326,0,0,3.302871,0.5707634,0.5422252,0,0,6.670668,4.621673,2.732107,0,2.732107,10.26358,73.31115,0.1362995,0.5964478,2.642297,0,7.924543
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.501467,67.44733,37.82544,2.082697,2.082697,0,0,0,2.082697,168.1218,0,0,3.501467,2.192313,2.082697,0,0,3.938561,7.080569,1.309154,0,1.309154,11.50555,82.18237,0.1362417,2.290967,2.801174,0,10.58204
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.516942,70.98029,40.45737,1.665799,1.665799,0,0,0,1.665799,211.1263,0,0,3.516942,1.753473,1.665799,0,0,2.629407,8.258808,1.763468,0,1.763468,13.17853,94.13215,0.1361639,1.832379,2.813553,0,11.77575
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.358819,71.75012,42.43476,0.4670261,0.4670261,0,0,0,0.4670261,719.1929,2.001274,0,3.358819,0.4916064,0.4670261,0,0,0.8659384,9.845929,0.8659384,0,0.8659384,14.00003,100,0.1361257,0.5137287,2.687055,0,13.20475
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.02024,70.39564,44.29503,3.500359,3.500359,1.25,0,0.50625,3.500359,86.28373,0.6514415,0,3.02024,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1361257,3.850395,2.416192,5,13.64551
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.515522,66.29771,45.19072,1.470236,1.470236,0,0,0,1.470236,171.0964,0.9679047,0,2.515522,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1361257,1.61726,2.012417,0,13.1408
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.83343,60.03163,45.30784,1.274671,1.274671,0,0,0,1.274671,143.8356,0.4916712,0,1.83343,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1361257,1.402138,1.466744,0,12.4587
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9722506,52.82027,45.38363,2.321429,2.321429,0,0,0,2.321429,41.88156,0,0,0.9722506,2.443609,2.321429,0,0,0,10.62527,0,1.471359,-1.471359,12.44908,88.92182,0.1361257,2.553572,0.7778005,0,11.59752
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06811654,44.87247,44.37771,0,0,0,0,0,0,0,0,0,0.06811654,0,0,0,0,1.634843,9.153915,0.06811654,0,0.06811654,12.5137,89.3834,0.1361227,0,0.05449323,0,9.222033
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01227275,42.44676,42.35897,0,0,0,0,0,0,0,0,0,0.01227275,0,0,0,0,1.566726,9.21522,0.01227275,0,0.01227275,12.52534,89.46656,0.1361222,0,0.009818202,0,9.227493
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,40.54005,40.54005,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,1.554454,9.226266,0,0.722301,-0.722301,11.76397,84.0282,0.1361222,0.7548046,0,0,9.226266
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,38.7349,38.7349,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,2.35701,8.503964,0,0.7657342,-0.7657342,10.95682,78.26283,0.1361222,0.8001922,0,0,8.503964
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,37.12956,37.12956,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,3.207826,7.738231,0,1.222901,-1.222901,9.667766,69.05533,0.1361222,1.277932,0,0,7.738231
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,35.49666,35.49666,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,4.566605,6.515329,0,0.1675496,-0.1675496,9.491153,67.79382,0.1361222,0.1750893,0,0,6.515329
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,34.41495,34.41495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.752771,6.34778,0,0,0,9.491153,67.79382,0.1361222,0,0,0,6.34778
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,33.53993,33.53993,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,4.752771,6.34778,0,0.01297355,-0.01297355,9.477478,67.69614,0.1361222,0.01355736,0,0,6.34778
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,32.67181,32.67181,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,4.767187,6.334806,0,0.2944483,-0.2944483,9.167102,65.47917,0.1361222,0.3076984,0,0,6.334806
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,31.87947,31.87947,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,5.094351,6.040358,0,0.2104023,-0.2104023,8.945318,63.895,0.1361222,0.2198703,0,0,6.040358
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,31.21804,31.21804,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,5.328132,5.829956,0,0.5616766,-0.5616766,8.353259,59.66602,0.1361222,0.5869521,0,0,5.829956
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.0233535,30.69134,30.53594,0.01978406,0.01978406,0,0,0,0.01978406,118.042,0,0,0.0233535,0.02082532,0.01978406,0,0,5.952217,5.268279,0.002528176,0,0.002528176,8.355658,59.68315,0.136122,0.02176246,0.0186828,0,5.291633
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2319798,31.35539,29.80562,0.009389548,0.009389548,0,0,0,0.009389548,2470.618,0,0,0.2319798,0.009883734,0.009389548,0,0,5.949688,5.270555,0.2220961,0,0.2220961,8.566357,61.18814,0.1361123,0.0103285,0.1855839,0,5.502534
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.273408,38.20706,29.3371,0.448824,0.448824,0,0,0,0.448824,283.721,0,0,1.273408,0.4724464,0.448824,0,0,5.727592,5.470441,0.8009619,0,0.8009619,9.326216,66.61569,0.136077,0.4937064,1.018727,0,6.743849
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.191264,44.79787,28.88926,1.381985,1.381985,0,0,0,1.381985,158.5592,0,0,2.191264,1.454721,1.381985,0,0,4.92663,6.191307,0.7365435,0,0.7365435,10.02496,71.60673,0.1360445,1.520183,1.753011,0,8.382571
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.881999,52.45026,30.46016,0,0,0,0,0,0,0,0,0,2.881999,0,0,0,0,4.190087,6.854196,2.881999,0,2.881999,12.75907,91.13601,0.1359178,0,2.305599,0,9.736195
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.305907,60.81897,34.12557,1.16197,1.16197,0,0,0,1.16197,284.5087,0.7746918,0,3.305907,1.223127,1.16197,0,0,1.308089,9.447994,1.308089,0,1.308089,14.00003,100,0.1358603,1.278167,2.644726,0,12.7539
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.503481,67.37276,37.74965,1.403395,1.403395,0,0,0,1.403395,249.6432,2.026223,0,3.503481,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1358603,1.543735,2.802785,0,14.12876
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.517454,70.94167,40.42292,0.6375867,0.6375867,0,0,0,0.6375867,551.6825,2.84631,0,3.517454,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1358603,0.7013453,2.813963,0,14.14273
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.108842,80.78937,42.40031,1.025724,1.025724,0,0,0,1.025724,400.5797,3.029133,0,4.108842,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1358603,1.128296,3.287074,0,14.73412
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.62973,77.27192,44.26058,0.003315607,0.003315607,0,0,0,0.003315607,109474.1,3.62624,0,3.62973,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1358603,0.003647168,2.903784,0,14.255
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.514949,66.24341,45.14938,2.218657,2.218657,0,0,0,2.218657,113.3546,0.1795208,0,2.514949,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1358603,2.440522,2.011959,0,13.14022
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.832646,59.97863,45.26651,0.5323078,0.5323078,0,0,0,0.5323078,344.2832,1.272322,0,1.832646,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1358603,0.5855386,1.466117,0,12.45792
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9714692,52.7705,45.34229,1.444086,1.444086,0,0,0,1.444086,67.27226,0,0,0.9714692,1.52009,1.444086,0,0,0,10.62527,0,0.5486211,-0.5486211,13.42173,95.86932,0.1358603,1.588494,0.7771754,0,11.59674
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06311657,44.79459,44.33637,1.0844,1.0844,0,0,0,1.0844,5.820416,0,2.220446E-16,0.06311657,1.141473,1.0844,0,0,0.609579,10.07665,0,1.078357,-1.078357,12.28504,87.75013,0.1358603,1.19284,0.05049326,0,10.13977
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01249076,42.41385,42.32453,0,0,0,0,0,0,0,0,0,0.01249076,0,0,0,0,1.807753,8.998297,0.01249076,0,0.01249076,12.29689,87.83477,0.1358598,0,0.009992608,0,9.010787
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,40.49871,40.49871,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,1.795262,9.009538,0,0.9141285,-0.9141285,11.33332,80.9521,0.1358598,0.9552643,0,0,9.009538
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,38.67978,38.67978,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,2.810961,8.095409,0,2.456977,-2.456977,8.743435,62.45298,0.1358598,2.567541,0,0,8.095409
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,37.04688,37.04688,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,5.540936,5.638432,0,1.157473,-1.157473,7.523351,53.73811,0.1358598,1.20956,0,0,5.638432
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,35.44154,35.44154,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,6.827017,4.480958,0,0.507066,-0.507066,6.988856,49.9203,0.1358598,0.5298839,0,0,4.480958
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,34.31849,34.31849,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,7.390424,3.973893,0,0.5793563,-0.5793563,6.378161,45.5582,0.1358598,0.6054273,0,0,3.973893
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,33.46414,33.46414,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,8.034153,3.394536,0,0.1206856,-0.1206856,6.250947,44.64954,0.1358598,0.1261165,0,0,3.394536
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,32.57535,32.57535,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,8.168248,3.273851,0,0.417913,-0.417913,5.810429,41.50298,0.1358598,0.4367191,0,0,3.273851
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,31.76234,31.76234,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,8.632596,2.855938,0,0.7840258,-0.7840258,4.983993,35.59988,0.1358598,0.819307,0,0,2.855938
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,31.10091,31.10091,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,9.503736,2.071912,0,0.4284054,-0.4284054,4.532413,32.37432,0.1358598,0.4476837,0,0,2.071912
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.0455382,30.72879,30.4257,0.6066509,0.6066509,0,0,0,0.6066509,7.506492,0,1.110223E-16,0.0455382,0.6385798,0.6066509,0,0,9.979742,1.643507,0,0.5930417,-0.5930417,3.907293,27.90918,0.1358598,0.667316,0.03643056,0,1.689045
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2100263,31.08936,29.68849,0.3404028,0.3404028,0,0,0,0.3404028,61.69934,0,0,0.2100263,0.3583188,0.3404028,0,0,10.63868,1.050465,0,0.1482925,-0.1482925,3.750979,26.79265,0.1358598,0.3744431,0.1680211,0,1.260491
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.278476,38.09859,29.19931,0.1076218,0.1076218,0,0,0,0.1076218,1187.934,0,0,1.278476,0.1132861,0.1076218,0,0,10.80345,0.9021724,1.16519,0,1.16519,4.856375,34.68832,0.1358086,0.1183839,1.022781,0,2.180648
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.195794,44.68876,28.75835,0,0,0,0,0,0,0,0,0,2.195794,0,0,0,0,9.638257,1.950843,2.195794,0,2.195794,6.939488,49.56767,0.1357124,0,1.756635,0,4.146637
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.716635,60.21407,30.32925,2.667991,2.667991,0,0,0,2.667991,139.3046,0,0,3.716635,2.808412,2.667991,0,0,7.442463,3.927058,0.9082233,0,0.9082233,7.801104,55.72206,0.1356726,2.93479,2.973308,0,7.643692
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.309191,60.70786,34.00844,2.390185,2.390185,0,0,0,2.390185,138.4492,0,0,3.309191,2.515984,2.390185,0,0,6.53424,4.744459,0.7932075,0,0.7932075,8.553607,61.09707,0.1356379,2.629203,2.647353,0,8.05365
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.505828,67.27552,37.65319,2.047171,2.047171,0,0,0,2.047171,171.2523,0,0,3.505828,2.154917,2.047171,0,0,5.741032,5.458345,1.350911,0,1.350911,9.835194,70.25124,0.1355788,2.251888,2.804662,0,8.964173
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.518836,70.85958,40.34713,1.389488,1.389488,0,0,0,1.389488,253.2469,0,0,3.518836,1.462619,1.389488,0,0,4.390121,6.674165,2.056217,0,2.056217,11.78589,84.18478,0.1354889,1.528437,2.815069,0,10.193
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.091375,80.49912,42.35897,0.2019319,0.2019319,0,0,0,0.2019319,2026.116,1.544911,0,4.091375,0.2125599,0.2019319,0,0,2.333904,8.52476,2.333904,0,2.333904,14.00003,100,0.1353871,0.2221251,3.2731,0,12.61614
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.019629,70.29556,44.21924,0.235486,0.235486,0,0,0,0.235486,1282.297,2.771749,0,3.019629,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1353871,0.2590345,2.415704,0,13.6449
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.514408,66.18944,45.10804,0,0,0,0,0,0,0,2.514408,0,2.514408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353871,0,2.011526,0,13.13968
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.831948,59.92641,45.22517,2.128914,2.128914,0,0,0,2.128914,86.05081,0,0,1.831948,2.240962,2.128914,0,0,0,10.62527,0,0.4090143,-0.4090143,13.56889,96.92044,0.1353871,2.341805,1.465558,0,12.45722
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9707889,52.7288,45.30784,2.9466,2.9466,0,0,0,2.9466,32.94607,0,0,0.9707889,3.101684,2.9466,0,0,0.4544603,10.21626,0,2.130895,-2.130895,11.32273,80.87647,0.1353871,3.24126,0.7766311,0,11.18705
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07257967,44.82204,44.29503,0,0,0,0,0,0,0,0,0,0.07257967,0,0,0,0,2.822122,8.085364,0.07257967,0,0.07257967,11.39158,81.36829,0.1353839,0,0.05806373,0,8.157945
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01377616,42.34032,42.24185,2.503833,2.503833,0,0,0,2.503833,0.5502027,0,4.440892E-16,0.01377616,2.635614,2.503833,0,0,2.749542,8.150686,0,2.621838,-2.621838,8.627924,61.6279,0.1353839,2.754217,0.01102093,0,8.164462
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,40.38158,40.38158,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,5.662695,5.528849,0,0.2225548,-0.2225548,8.393331,59.95224,0.1353839,0.2325697,0,0,5.528849
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,38.58332,38.58332,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,5.909978,5.306294,0,1.482531,-1.482531,6.830606,48.78994,0.1353839,1.549245,0,0,5.306294
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,36.97109,36.97109,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,7.557235,3.823763,0,1.640037,-1.640037,5.101855,36.44175,0.1353839,1.713839,0,0,3.823763
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,35.34508,35.34508,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,9.379498,2.183726,0,0.06015699,-0.06015699,5.038444,35.98881,0.1353839,0.06286406,0,0,2.183726
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,34.22203,34.22203,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,9.446339,2.123569,0,0.2729114,-0.2729114,4.75077,33.934,0.1353839,0.2851925,0,0,2.123569
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,33.34702,33.34702,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,9.749574,1.850658,0,0.2077286,-0.2077286,4.531805,32.36997,0.1353839,0.2170764,0,0,1.850658
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,32.45822,32.45822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.980384,1.642929,0,0,0,4.531805,32.36997,0.1353839,0,0,0,1.642929
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,31.64521,31.64521,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,9.980384,1.642929,0,0.3127675,-0.3127675,4.202119,30.01508,0.1353839,0.326842,0,0,1.642929
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,30.98379,30.98379,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,10.3279,1.330161,0,0.01333067,-0.01333067,4.188067,29.91471,0.1353839,0.01393055,0,0,1.330161
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02817076,30.47512,30.28791,0.372368,0.372368,0,0,0,0.372368,7.565301,0,0,0.02817076,0.3919663,0.372368,0,0,10.34272,1.316831,0,0.3637955,-0.3637955,3.804593,27.17561,0.1353839,0.4096048,0.02253661,0,1.345002
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.211316,30.95906,29.55069,0,0,0,0,0,0,0,0,0,0.211316,0,0,0,0,10.74693,0.9530353,0.211316,0,0.211316,4.005065,28.60755,0.1353747,0,0.1690528,0,1.164351
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.676375,40.9461,29.0684,0.3696184,0.3696184,0,0,0,0.3696184,453.5421,0,0,1.676375,0.389072,0.3696184,0,0,10.53562,1.14322,1.287303,0,1.287303,5.226308,37.3307,0.1353186,0.4065802,1.3411,0,2.819595
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.20042,44.54971,28.59989,1.039695,1.039695,0,0,0,1.039695,211.6408,0,0,2.20042,1.094416,1.039695,0,0,9.248313,2.301792,1.106004,0,1.106004,6.275555,44.82531,0.1352705,1.143665,1.760336,0,4.502213
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.889971,52.20692,30.19145,1.587486,1.587486,0,0,0,1.587486,182.047,0,0,2.889971,1.671038,1.587486,0,0,8.142309,3.297196,1.218933,0,1.218933,7.431937,53.08516,0.1352174,1.746235,2.311977,0,6.187167
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.312299,60.59499,33.89132,0,0,0,0,0,0,0,0,0,3.312299,0,0,0,0,6.923376,4.394236,3.312299,0,3.312299,10.57426,75.53028,0.1350735,0,2.64984,0,7.706535
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.507726,67.19095,37.57051,0,0,0,0,0,0,0,0,0,3.507726,0,0,0,0,3.611077,7.375305,3.507726,0,3.507726,13.90198,99.29967,0.1349215,0,2.80618,0,10.88303
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.520284,70.76937,40.26445,0,0,0,0,0,0,0,3.416934,0,3.520284,0,0,0,0,0.1033508,10.53226,0.1033508,0,0.1033508,14.00003,100,0.134917,0,2.816227,0,14.05254
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.359841,71.56842,42.28319,1.925159,1.925159,0,0,0,1.925159,174.5228,1.333358,0,3.359841,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.134917,2.117675,2.687873,0,13.98512
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.020061,70.20663,44.14346,2.070087,2.070087,0,0,0,2.070087,145.8906,0.8410226,0,3.020061,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.134917,2.277095,2.416049,0,13.64534
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.513793,66.14285,45.07359,1.392985,1.392985,0,0,0,1.392985,180.4609,1.047494,0,2.513793,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.134917,1.532283,2.011035,0,13.13907
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.831262,59.88196,45.19072,1.358491,1.358491,0,0,0,1.358491,134.8012,0.4012714,0,1.831262,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.134917,1.49434,1.465009,0,12.45654
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.210685,54.63986,45.26651,0,0,0,0,0,0,0,1.210685,0,1.210685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134917,0,0.9685482,0,11.83596
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07479274,44.8036,44.26058,0.7433403,0.7433403,0,0,0,0.7433403,10.06171,0,1.110223E-16,0.07479274,0.7824634,0.7433403,0,0,0,10.62527,0,0.7076707,-0.7076707,13.25408,94.67179,0.134917,0.8176743,0.05983419,0,10.70007
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01711414,42.28835,42.16606,2.008789,2.008789,0,0,0,2.008789,0.8519632,0,4.440892E-16,0.01711414,2.114514,2.008789,0,0,0.7863008,9.917603,0,2.0974,-2.0974,11.04322,78.88001,0.134917,2.209667,0.01369131,0,9.934717
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,40.30579,40.30579,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,3.116745,7.820203,0,0.2414626,-0.2414626,10.7887,77.06199,0.134917,0.2523285,0,0,7.820203
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,38.48686,38.48686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.385037,7.578741,0,0,0,10.7887,77.06199,0.134917,0,0,0,7.578741
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,36.87463,36.87463,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,3.385037,7.578741,0,1.140043,-1.140043,9.586989,68.47836,0.134917,1.191344,0,0,7.578741
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,35.24862,35.24862,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.651751,6.438698,0,0.5305772,-0.5305772,9.027712,64.48353,0.134917,0.5544531,0,0,6.438698
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.241282,5.908121,0,0,0,9.027712,64.48353,0.134917,0,0,0,5.908121
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,33.22989,33.22989,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,5.241282,5.908121,0,0.7254171,-0.7254171,8.263055,59.02171,0.134917,0.7580609,0,0,5.908121
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,32.34109,32.34109,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,6.0473,5.182704,0,0.2498059,-0.2498059,7.999737,57.14086,0.134917,0.2610472,0,0,5.182704
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,31.52809,31.52809,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,6.324862,4.932898,0,0.38998,-0.38998,7.588662,54.20462,0.134917,0.4075291,0,0,4.932898
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,30.84599,30.84599,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.758173,4.542918,0,0.2897013,-0.2897013,7.283289,52.02339,0.134917,0.3027378,0,0,4.542918
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04421181,30.44386,30.15011,0,0,0,0,0,0,0,0,0,0.04421181,0,0,0,0,7.080064,4.253217,0.04421181,0,0.04421181,7.325233,52.32299,0.1349151,0,0.03536945,0,4.297429
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2463437,31.02088,29.37844,0.4755878,0.4755878,0,0,0,0.4755878,51.79773,0,5.551115E-17,0.2463437,0.5006187,0.4755878,0,0,7.035852,4.293007,0,0.2542751,-0.2542751,7.057203,50.40849,0.1349151,0.5231466,0.1970749,0,4.539351
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.288073,37.84109,28.88926,0.4287527,0.4287527,0,0,0,0.4287527,300.4233,0,0,1.288073,0.4513187,0.4287527,0,0,7.31838,4.038732,0.8367544,0,0.8367544,7.851018,56.07859,0.1348789,0.471628,1.030458,0,5.326806
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.204973,44.39469,28.42764,0.6630974,0.6630974,0,0,0,0.6630974,332.5262,0,0,2.204973,0.6979972,0.6630974,0,0,6.481626,4.791811,1.506976,0,1.506976,9.280661,66.2903,0.1348137,0.7294071,1.763978,0,6.996784
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.894047,52.05778,30.03298,1.061455,1.061455,0,0,0,1.061455,272.649,0,0,2.894047,1.117322,1.061455,0,0,4.97465,6.148089,1.776726,0,1.776726,10.96621,78.32993,0.1347369,1.167601,2.315238,0,9.042137
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.315233,60.48039,33.77419,1.265776,1.265776,0,0,0,1.265776,261.9131,0,0,3.315233,1.332396,1.265776,0,0,3.197924,7.747143,1.982838,0,1.982838,12.8473,91.76621,0.1346513,1.392354,2.652187,0,11.06238
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.510118,67.07672,37.46027,0.53,0.53,0,0,0,0.53,662.2866,1.737138,0,3.510118,0.5578947,0.53,0,0,1.215086,9.531696,1.215086,0,1.215086,14.00003,100,0.134599,0.5829999,2.808095,0,13.04181
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.41667,81.76871,40.18866,0.6293792,0.6293792,0,0,0,0.6293792,701.7502,3.754165,0,4.41667,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.134599,0.6923171,3.533336,0,15.04194
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.143701,80.97905,42.2074,2.172697,2.172697,0,0,0,2.172697,190.7169,1.856651,0,4.143701,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.134599,2.389967,3.314961,0,14.76898
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.0198,70.15285,44.10212,0.966987,0.966987,0,0,0,0.966987,312.2896,2.001919,0,3.0198,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.134599,1.063686,2.41584,0,13.64507
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.513886,66.05463,44.9978,1.995801,1.995801,0,0,0,1.995801,125.9587,0.4130421,0,2.513886,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.134599,2.195381,2.011109,0,13.13916
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.83121,59.78954,45.10804,2.003,2.003,0,0,0,2.003,91.42337,0,0,1.83121,2.108421,2.003,0,0,0,10.62527,0,0.277211,-0.277211,13.70782,97.91282,0.134599,2.2033,1.464968,0,12.45648
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9701375,52.60038,45.19072,0.914648,0.914648,0,0,0,0.914648,106.0668,0,0,0.9701375,0.9627874,0.914648,0,0,0.3080122,10.34806,0.007350144,0,0.007350144,13.7148,97.96262,0.1345987,1.006113,0.77611,0,11.3182
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07701211,44.74371,44.18479,0,0,0,0,0,0,0,0,0,0.07701211,0,0,0,0,0.3006621,10.35468,0.07701211,0,0.07701211,13.78786,98.48448,0.1345953,0,0.06160969,0,10.43169
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01889917,42.22526,42.09027,1.135368,1.135368,0,0,0,1.135368,1.664585,0,0,0.01889917,1.195124,1.135368,0,0,0.22365,10.42399,0,1.176225,-1.176225,12.54801,89.62843,0.1345953,1.248905,0.01511934,0,10.44289
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,40.23,40.23,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.530567,9.247764,0,2.661141,-2.661141,9.742915,69.59212,0.1345953,2.780893,0,0,9.247764
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,38.3904,38.3904,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.487391,6.586623,0,0.7947538,-0.7947538,8.905171,63.60824,0.1345953,0.8305178,0,0,6.586623
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,36.7575,36.7575,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.37045,5.791869,0,0.6491475,-0.6491475,8.22091,58.72066,0.1345953,0.6783592,0,0,5.791869
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,35.13149,35.13149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.091725,5.142721,0,0,0,8.22091,58.72066,0.1345953,0,0,0,5.142721
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,34.00844,34.00844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.091725,5.142721,0,0,0,8.22091,58.72066,0.1345953,0,0,0,5.142721
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,33.11965,33.11965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.091725,5.142721,0,0,0,8.22091,58.72066,0.1345953,0,0,0,5.142721
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,32.22396,32.22396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.091725,5.142721,0,0,0,8.22091,58.72066,0.1345953,0,0,0,5.142721
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,31.39029,31.39029,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,6.091725,5.142721,0,0.07055202,-0.07055202,8.146542,58.18946,0.1345953,0.07372686,0,0,5.142721
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,30.73575,30.73575,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,6.170116,5.072169,0,0.05551575,-0.05551575,8.088022,57.77148,0.1345953,0.05801396,0,0,5.072169
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03734234,30.26705,30.0192,0.3622326,0.3622326,0,0,0,0.3622326,10.30894,0,0,0.03734234,0.3812975,0.3622326,0,0,6.231801,5.016654,0,0.3439551,-0.3439551,7.725462,55.18176,0.1345953,0.3984559,0.02987387,0,5.053996
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2532913,30.92846,29.24065,0.1097363,0.1097363,0,0,0,0.1097363,230.8182,0,0,0.2532913,0.1155119,0.1097363,0,0,6.613973,4.672698,0.1377794,0,0.1377794,7.856171,56.11539,0.1345894,0.1207099,0.202633,0,4.92599
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.581225,39.86582,28.73769,0,0,0,0,0,0,0,0,0,1.581225,0,0,0,0,6.476194,4.7967,1.581225,0,1.581225,9.356253,66.83025,0.1345213,0,1.26498,0,6.377925
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.209111,44.25163,28.26917,0,0,0,0,0,0,0,0,0,2.209111,0,0,0,0,4.894969,6.219802,2.209111,0,2.209111,11.452,81.79984,0.1344263,0,1.767289,0,8.428913
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.897794,51.91374,29.8814,0.9953563,0.9953563,0,0,0,0.9953563,291.1313,0,0,2.897794,1.047744,0.9953563,0,0,2.685858,8.208002,1.85005,0,1.85005,13.20711,94.33632,0.1343468,1.094892,2.318235,0,11.1058
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.318705,60.32886,33.62261,1.054548,1.054548,0,0,0,1.054548,314.7039,1.372846,0,3.318705,1.110051,1.054548,0,0,0.8358079,9.873047,0.8358079,0,0.8358079,14.00003,100,0.1343109,1.160003,2.654964,0,13.19175
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.512538,66.95405,37.34314,0,0,0,0,0,0,0,3.512538,0,3.512538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343109,0,2.810031,0,14.13781
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.522586,70.60007,40.11288,1.60188,1.60188,0,0,0,1.60188,219.9032,1.836397,0,3.522586,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1343109,1.762068,2.818069,0,14.14786
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.361552,71.38566,42.12472,1.452469,1.452469,0,0,0,1.452469,231.437,1.832637,0,3.361552,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1343109,1.597716,2.689242,0,13.98683
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.021045,70.02162,43.98499,0.5904674,0.5904674,0,0,0,0.5904674,511.6363,2.399501,0,3.021045,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1343109,0.6495141,2.416836,0,13.64632
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.514134,65.95985,44.91512,0.6473927,0.6473927,0,0,0,0.6473927,388.3476,1.832668,0,2.514134,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1343109,0.7121319,2.011307,0,13.13941
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.831179,59.70496,45.03225,0.2899497,0.2899497,0,0,0,0.2899497,631.5505,1.525968,0,1.831179,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1343109,0.3189447,1.464943,0,12.45645
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9701733,52.51373,45.10804,0,0,0,0,0,0,0,0.9701733,0,0.9701733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343109,0,0.7761386,0,11.59545
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07922358,44.67684,44.10212,1.535212,1.535212,0,0,0,1.535212,5.160432,0,2.220446E-16,0.07922358,1.616013,1.535212,0,0,0,10.62527,0,1.536789,-1.536789,12.38011,88.42918,0.1343109,1.688733,0.06337887,0,10.7045
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02077232,42.12141,41.97314,0.9051016,0.9051016,0,0,0,0.9051016,2.295027,0,1.110223E-16,0.02077232,0.9527385,0.9051016,0,0,1.707543,9.088485,0,0.9319662,-0.9319662,11.39773,81.4122,0.1343109,0.9956117,0.01661786,0,9.109258
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,40.11288,40.11288,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.743062,8.156519,0,2.272099,-2.272099,9.002729,64.30508,0.1343109,2.374343,0,0,8.156519
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,38.27328,38.27328,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,5.267616,5.88442,0,1.649568,-1.649568,7.263932,51.88512,0.1343109,1.723799,0,0,5.88442
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,36.64038,36.64038,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,7.100469,4.234852,0,0.4836628,-0.4836628,6.754107,48.24352,0.1343109,0.5054276,0,0,4.234852
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,35.01437,35.01437,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.637872,3.751189,0,0.04496639,-0.04496639,6.706708,47.90496,0.1343109,0.04698987,0,0,3.751189
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,33.87065,33.87065,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.687835,3.706223,0,0.1501957,-0.1501957,6.548388,46.77411,0.1343109,0.1569545,0,0,3.706223
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,32.98185,32.98185,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.854719,3.556027,0,0.3521352,-0.3521352,6.177205,44.1228,0.1343109,0.3679813,0,0,3.556027
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,32.07239,32.07239,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,8.24598,3.203892,0,0.2105349,-0.2105349,5.955281,42.53764,0.1343109,0.220009,0,0,3.203892
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,31.25938,31.25938,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,8.479908,2.993357,0,0.0501115,-0.0501115,5.902459,42.16034,0.1343109,0.05236652,0,0,2.993357
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,30.57728,30.57728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.535587,2.943246,0,0,0,5.902459,42.16034,0.1343109,0,0,0,2.943246
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03438851,30.10943,29.8814,0.4432181,0.4432181,0,0,0,0.4432181,7.758824,0,0,0.03438851,0.4665453,0.4432181,0,0,8.535587,2.943246,0,0.4321568,-0.4321568,5.446926,38.90653,0.1343109,0.4875399,0.02751081,0,2.977634
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2255652,30.58908,29.08907,0.368434,0.368434,0,0,0,0.368434,61.2227,0,0,0.2255652,0.3878253,0.368434,0,0,9.015761,2.511089,0,0.16226,-0.16226,5.275888,37.68484,0.1343109,0.4052774,0.1804522,0,2.736654
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.296623,37.57571,28.57922,0,0,0,0,0,0,0,0,0,1.296623,0,0,0,0,9.196051,2.348829,1.296623,0,1.296623,6.505973,46.47114,0.1342553,0,1.037298,0,3.645452
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.213175,44.09259,28.09693,1.301731,1.301731,0,0,0,1.301731,170.0178,0,0,2.213175,1.370243,1.301731,0,0,7.899427,3.515789,0.8429313,0,0.8429313,7.305648,52.18309,0.1342192,1.431904,1.77054,0,5.728964
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.901445,51.76078,29.72294,1.626347,1.626347,0,0,0,1.626347,178.4026,0,0,2.901445,1.711944,1.626347,0,0,7.056496,4.274427,1.189501,0,1.189501,8.434108,60.24351,0.1341682,1.788982,2.321156,0,7.175873
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.321723,60.18974,33.48481,1.20749,1.20749,0,0,0,1.20749,275.0932,0,0,3.321723,1.271042,1.20749,0,0,5.866995,5.344979,2.050681,0,2.050681,10.37955,74.13953,0.1340805,1.328239,2.657378,0,8.666701
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.515302,66.80884,37.20535,0.2372115,0.2372115,0,0,0,0.2372115,1481.927,0,0,3.515302,0.2496963,0.2372115,0,0,3.816314,7.190591,3.265606,0,3.265606,13.47758,96.26823,0.133941,0.2609327,2.812242,0,10.70589
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.525542,70.42923,39.95441,2.599492,2.599492,0,0,0,2.599492,135.6243,0.2385265,0,3.525542,2.736307,2.599492,0,0,0.5507086,10.12964,0.5507086,0,0.5507086,14.00003,100,0.1339175,2.859441,2.820434,0,13.65518
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.36319,71.25475,42.0076,0.8532741,0.8532741,0,0,0,0.8532741,394.1512,2.465007,0,3.36319,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1339175,0.9386016,2.690552,0,13.98846
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.021469,69.93266,43.9092,0.8300968,0.8300968,0,0,0,0.8300968,363.9899,2.147683,0,3.021469,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1339175,0.9131065,2.417175,0,13.64674
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.514321,65.87259,44.83933,1.37037,1.37037,0,0,0,1.37037,183.4776,1.071826,0,2.514321,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1339175,1.507407,2.011456,0,13.1396
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.831249,59.62131,44.95646,1.054829,1.054829,0,0,0,1.054829,173.6063,0.7209027,0,1.831249,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1339175,1.160312,1.464999,0,12.45652
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9703245,52.43525,45.03225,1.759741,1.759741,0,0,0,1.759741,55.14019,0,0,0.9703245,1.852359,1.759741,0,0,0,10.62527,0,0.8820342,-0.8820342,13.07028,93.35897,0.1339175,1.935715,0.7762595,0,11.5956
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08143925,44.5754,43.98499,0.1668641,0.1668641,0,0,0,0.1668641,48.80573,0,0,0.08143925,0.1756465,0.1668641,0,0,0.980038,9.74324,0,0.0942072,-0.0942072,12.97098,92.64967,0.1339175,0.1835506,0.0651514,0,9.824679
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02272853,42.01814,41.85601,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6914051,0,0,0.02272853,2.144522,2.037296,0,0,1.084713,9.649033,0,2.121794,-2.121794,10.73441,76.67422,0.1339175,3.616026,0.01818283,5,9.671762
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,39.95441,39.95441,1.695917,1.695917,5,0,1.53,1.695917,0,0,0,0,0,0,3.304083,3.138879,3.442261,7.527239,3.138879,0,3.138879,13.71221,97.94419,0.1341027,1.865508,0,5,7.527239
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,38.13548,38.13548,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,0.3033823,10.35223,0,1.554671,-1.554671,12.07345,86.23873,0.1341027,1.624631,0,0,10.35223
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,36.50947,36.50947,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,2.030795,8.797559,0,1.636679,-1.636679,10.34824,73.91582,0.1341027,1.710329,0,0,8.797559
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,34.88346,34.88346,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,3.849327,7.160881,0,0.3249455,-0.3249455,10.00571,71.46924,0.1341027,0.3395681,0,0,7.160881
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,33.71907,33.71907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.210377,6.835935,0,0,0,10.00571,71.46924,0.1341027,0,0,0,6.835935
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,32.82338,32.82338,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,4.210377,6.835935,0,0.3880151,-0.3880151,9.59671,68.54779,0.1341027,0.4054757,0,0,6.835935
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,31.91392,31.91392,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,4.641505,6.44792,0,0.1230508,-0.1230508,9.467003,67.62132,0.1341027,0.128588,0,0,6.44792
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,31.10091,31.10091,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,4.778228,6.324869,0,0.5802962,-0.5802962,8.855317,63.25214,0.1341027,0.6064094,0,0,6.324869
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,30.4257,30.4257,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,5.423001,5.744573,0,0.3018578,-0.3018578,8.537131,60.97939,0.1341027,0.3154414,0,0,5.744573
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06944951,30.16984,29.70916,0.3537942,0.3537942,0,0,0,0.3537942,19.62992,0,0,0.06944951,0.3724149,0.3537942,0,0,5.758399,5.442715,0,0.3029654,-0.3029654,8.217777,58.69829,0.1341027,0.3891736,0.05555961,0,5.512165
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3626814,31.35352,28.9306,0.4158911,0.4158911,0,0,0,0.4158911,87.20588,0,0,0.3626814,0.4377801,0.4158911,0,0,6.095027,5.13975,0,0.07509862,-0.07509862,8.138617,58.13286,0.1341027,0.4574802,0.2901452,0,5.502431
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.102003,35.97838,28.40697,0.4873143,0.4873143,0,0,0,0.4873143,226.138,0,0,1.102003,0.5129625,0.4873143,0,0,6.17847,5.064651,0.5890406,0,0.5890406,8.69743,62.12437,0.1340775,0.5360458,0.8816025,0,6.166654
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.52101,46.41815,27.92468,0,0,0,0,0,0,0,0,0,2.52101,0,0,0,0,5.58943,5.594788,2.52101,0,2.52101,11.08907,79.20748,0.1339701,0,2.016808,0,8.115798
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.661049,58.68044,29.55069,2.17997,2.17997,0,0,0,2.17997,167.9404,0,0,3.661049,2.294705,2.17997,0,0,3.06842,7.863697,1.366344,0,1.366344,12.3853,88.46623,0.1339119,2.397967,2.928839,0,11.52474
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.324857,60.03487,33.33323,1.829887,1.829887,0,0,0,1.829887,181.6974,0,0,3.324857,1.926197,1.829887,0,0,1.702076,9.093406,1.39866,0,1.39866,13.71218,97.94397,0.1338524,2.012876,2.659885,0,12.41826
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.518412,66.64114,37.04688,0,0,0,0,0,0,0,3.214997,0,3.518412,0,0,0,0,0.3034155,10.3522,0.3034155,0,0.3034155,14.00003,100,0.1338395,0,2.81473,0,13.87061
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.527449,70.29989,39.83728,0.06259785,0.06259785,0,0,0,0.06259785,5635.097,3.461557,0,3.527449,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1338395,0.06885763,2.821959,0,14.15272
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.364635,71.1305,41.89735,2.128364,2.128364,0,0,0,2.128364,158.0855,1.124252,0,3.364635,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1338395,2.3412,2.691708,0,13.98991
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.02272,69.80154,43.79207,0.2899242,0.2899242,0,0,0,0.2899242,1042.59,2.717537,0,3.02272,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1338395,0.3189166,2.418176,0,13.64799
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.515226,65.7438,44.72221,0.2931736,0.2931736,0,0,0,0.2931736,857.9304,2.206622,0,2.515226,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1338395,0.322491,2.012181,0,13.1405
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.18777,62.7419,44.83933,1.614305,1.614305,0,0,0,1.614305,135.5239,0.4885014,0,2.18777,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1338395,1.775736,1.750216,0,12.81304
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8871984,51.64884,44.91512,1.768,1.768,0,0,0,1.768,50.1809,0,0,0.8871984,1.861053,1.768,0,0,0,10.62527,0,0.9738545,-0.9738545,12.9735,92.66764,0.1338395,1.9448,0.7097588,0,11.51247
