Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07791765,44.47371,43.9092,0,0,0,0,0,0,0,0,0,0.07791765,0,0,0,0,1.082061,9.65142,0.07791765,0,0.07791765,13.04741,93.19563,0.1338362,0,0.06233412,0,9.729338
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03693771,42.00235,41.73889,1.327731,1.327731,0,0,0,1.327731,2.782018,0,2.220446E-16,0.03693771,1.397611,1.327731,0,0,1.004143,9.721545,0,1.360674,-1.360674,11.61314,82.95082,0.1338362,1.460504,0.02955017,0,9.758483
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,39.83728,39.83728,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.516003,8.360872,0,0.07362324,-0.07362324,11.53553,82.3965,0.1338362,0.07693629,0,0,8.360872
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,37.99768,37.99768,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.597806,8.287249,0,1.179628,-1.179628,10.2921,73.51482,0.1338362,1.232711,0,0,8.287249
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,36.37167,36.37167,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,3.908504,7.10762,0,1.331069,-1.331069,8.889026,63.49291,0.1338362,1.390967,0,0,7.10762
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,34.74566,34.74566,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.38747,5.776551,0,0.4883782,-0.4883782,8.374229,59.8158,0.1338362,0.5103552,0,0,5.776551
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,33.5606,33.5606,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,5.930112,5.288173,0,0.5022167,-0.5022167,7.844847,56.0345,0.1338362,0.5248165,0,0,5.288173
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,32.67181,32.67181,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.488131,4.785956,0,0.3183288,-0.3183288,7.509298,53.63774,0.1338362,0.3326536,0,0,4.785956
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,31.76234,31.76234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.84183,4.467628,0,0,0,7.509298,53.63774,0.1338362,0,0,0,4.467628
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,30.92867,30.92867,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.84183,4.467628,0,0.007211637,-0.007211637,7.501697,53.58344,0.1338362,0.007536161,0,0,4.467628
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,30.24657,30.24657,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.849843,4.460416,0,0.2464691,-0.2464691,7.241896,51.72772,0.1338362,0.2575602,0,0,4.460416
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04340588,29.81734,29.53002,0,0,0,0,0,0,0,0,0,0.04340588,0,0,0,0,7.123697,4.213947,0.04340588,0,0.04340588,7.283074,52.02185,0.1338343,0,0.0347247,0,4.257353
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2533703,30.44179,28.75835,0,0,0,0,0,0,0,0,0,0.2533703,0,0,0,0,7.080291,4.253012,0.2533703,0,0.2533703,7.523442,53.73877,0.1338236,0,0.2026962,0,4.506382
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.304351,37.26766,28.23472,0.08061519,0.08061519,0,0,0,0.08061519,1617.996,0,0,1.304351,0.0848581,0.08061519,0,0,6.826921,4.481045,1.219493,0,1.219493,8.680355,62.00241,0.1337718,0.08867671,1.043481,0,5.785396
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.220825,43.74757,27.73176,0,0,0,0,0,0,0,0,0,2.220825,0,0,0,0,5.607428,5.578589,2.220825,0,2.220825,10.78721,77.05138,0.1336775,0,1.77666,0,7.799414
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.908589,51.42113,29.37844,0.8810188,0.8810188,0,0,0,0.8810188,330.1393,0,0,2.908589,0.9273883,0.8810188,0,0,3.386603,7.577331,1.981201,0,1.981201,12.66675,90.47658,0.1335936,0.9691207,2.326871,0,10.48592
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.328393,59.8502,33.1541,0.2894284,0.2894284,0,0,0,0.2894284,1149.989,1.618329,0,3.328393,0.3046614,0.2894284,0,0,1.405402,9.360413,1.405402,0,1.405402,14.00003,100,0.1335341,0.3183712,2.662714,0,12.68881
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.520774,66.5004,36.91597,0.2954014,0.2954014,0,0,0,0.2954014,1191.861,3.209825,0,3.520774,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1335341,0.3249415,2.816619,0,14.14605
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.529117,70.17677,39.72704,0.310021,0.310021,0,0,0,0.310021,1138.348,3.202779,0,3.529117,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1335341,0.3410231,2.823294,0,14.15439
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.366198,70.99882,41.78023,1.017009,1.017009,0,0,0,1.017009,330.9899,2.295662,0,3.366198,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1335341,1.11871,2.692958,0,13.99147
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.781444,78.34877,43.67494,0,0,0,0,0,0,0,3.781444,0,3.781444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335341,0,3.025155,0,14.40672
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.188568,72.61136,44.60508,1.771809,1.771809,0,0,0,1.771809,179.9611,1.323505,0,3.188568,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1335341,1.94899,2.550854,0,13.81384
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.832635,59.37318,44.72221,0,0,0,0,0,0,0,1.832635,0,1.832635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335341,0,1.466108,0,12.45791
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.198559,54.0477,44.80488,1.102177,1.102177,0,0,0,1.102177,108.7447,0.03837224,0,1.198559,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1335341,1.212395,0.958847,0,11.82383
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.0858169,44.41358,43.79207,0.9965764,0.9965764,0,0,0,0.9965764,8.611172,0,1.110223E-16,0.0858169,1.049028,0.9965764,0,0,0,10.62527,0,0.9632109,-0.9632109,12.98471,92.74777,0.1335341,1.096234,0.06865352,0,10.71109
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02688481,41.81329,41.62176,0.8347158,0.8347158,0,0,0,0.8347158,3.220834,0,1.110223E-16,0.02688481,0.8786483,0.8347158,0,0,1.070234,9.662064,0,0.8517635,-0.8517635,12.08688,86.33466,0.1335341,0.9181874,0.02150785,0,9.688948
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,39.69259,39.69259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.016638,8.8103,0,0,0,12.08688,86.33466,0.1335341,0,0,0,8.8103
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,37.8461,37.8461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.016638,8.8103,0,0,0,12.08688,86.33466,0.1335341,0,0,0,8.8103
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,36.22009,36.22009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.016638,8.8103,0,0,0,12.08688,86.33466,0.1335341,0,0,0,8.8103
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,34.58719,34.58719,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.016638,8.8103,0,0.1146622,-0.1146622,11.96601,85.47134,0.1335341,0.119822,0,0,8.8103
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,33.40902,33.40902,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.144041,8.695638,0,0.3787375,-0.3787375,11.56679,82.61975,0.1335341,0.3957807,0,0,8.695638
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,32.51334,32.51334,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.56486,8.3169,0,0.6342956,-0.6342956,10.89818,77.844,0.1335341,0.6628389,0,0,8.3169
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,31.58321,31.58321,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.269633,7.682605,0,0.1009208,-0.1009208,10.7918,77.08414,0.1335341,0.1054623,0,0,7.682605
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,30.74953,30.74953,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.381767,7.581684,0,0.9285318,-0.9285318,9.813044,70.09303,0.1335341,0.9703157,0,0,7.581684
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,30.07432,30.07432,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.413469,6.653152,0,0.3652188,-0.3652188,9.428069,67.34322,0.1335341,0.3816537,0,0,6.653152
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04279295,29.62004,29.3371,0.4089905,0.4089905,0,0,0,0.4089905,10.46307,0,5.551115E-17,0.04279295,0.4305163,0.4089905,0,0,4.819268,6.287933,0,0.3877233,-0.3877233,9.019373,64.42397,0.1335341,0.4498895,0.03423436,0,6.330726
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3879782,31.15425,28.56544,0.4312507,0.4312507,0,0,0,0.4312507,89.96581,0,0,0.3879782,0.4539481,0.4312507,0,0,5.250072,5.90021,0,0.06596994,-0.06596994,8.949835,63.92726,0.1335341,0.4743758,0.3103825,0,6.288188
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1351824,28.93193,28.04181,0.6140943,0.6140943,0,0,0,0.6140943,22.01329,0,1.110223E-16,0.1351824,0.6464151,0.6140943,0,0,5.323371,5.83424,0,0.5112327,-0.5112327,8.410948,60.07808,0.1335341,0.6755037,0.1081459,0,5.969422
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.053677,34.72291,27.53885,1.226335,1.226335,0,0,0,1.226335,85.92083,0,0,1.053677,1.290879,1.226335,0,0,5.891408,5.323007,0,0.2372017,-0.2372017,8.160915,58.29214,0.1335341,1.348968,0.8429417,0,6.376684
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.481722,39.59587,29.18553,0.5061336,0.5061336,0,0,0,0.5061336,292.7532,0,0,1.481722,0.5327722,0.5061336,0,0,6.154965,5.085805,0.9489502,0,0.9489502,9.061169,64.7225,0.1334939,0.556747,1.185378,0,6.567528
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.718152,63.58828,32.98185,0.6744263,0.6744263,0,0,0,0.6744263,551.3059,0,0,3.718152,0.7099225,0.6744263,0,0,5.206015,5.939861,3.00823,0,3.00823,11.91503,85.10715,0.1333669,0.741869,2.974522,0,9.658013
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.523175,66.35137,36.77818,1.151853,1.151853,0,0,0,1.151853,305.8703,0.112913,0,3.523175,1.212476,1.151853,0,0,2.197785,8.647267,2.197785,0,2.197785,14.00003,100,0.1332742,1.267038,2.81854,0,12.17044
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.096482,76.70749,39.60991,0,0,0,0,0,0,0,4.096482,0,4.096482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332742,0,3.277186,0,14.72176
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.774939,75.59924,41.69755,0.4780967,0.4780967,0,0,0,0.4780967,789.5765,3.271679,0,3.774939,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1332742,0.5259063,3.019951,0,14.40021
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.776472,66.96556,43.55782,1.326548,1.326548,0,0,0,1.326548,209.3005,1.380105,0,2.776472,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1332742,1.459203,2.221178,0,13.40175
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.153826,72.13303,44.52929,0.6255758,0.6255758,0,0,0,0.6255758,504.1477,2.495325,0,3.153826,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1332742,0.6881334,2.523061,0,13.7791
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.867631,59.60048,44.64642,1.611109,1.611109,0,0,0,1.611109,115.9221,0.1717267,0,1.867631,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1332742,1.77222,1.494105,0,12.49291
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4824812,48.30495,44.72221,0.1021451,0.1021451,0,0,0,0.1021451,472.3488,0.37496,0,0.4824812,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1332742,0.1123596,0.385985,0,11.10776
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.250592,45.50245,43.67494,0.9073648,0.9073648,0,0,0,0.9073648,27.61755,0,0,0.250592,0.9551208,0.9073648,0,0,0,10.62527,0,0.7045289,-0.7045289,13.25739,94.69545,0.1332742,0.9981012,0.2004736,0,10.87587
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09628914,42.19224,41.50463,1.312584,1.312584,0,0,0,1.312584,7.335846,0,2.220446E-16,0.09628914,1.381667,1.312584,0,0,0.7828098,9.920745,0,1.285378,-1.285378,11.90248,85.01756,0.1332742,1.443842,0.07703131,0,10.01703
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,39.5479,39.5479,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.211008,8.635367,0,0.8082387,-0.8082387,11.05052,78.93215,0.1332742,0.8446094,0,0,8.635367
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,37.68764,37.68764,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.109051,7.827128,0,2.185973,-2.185973,8.746305,62.47349,0.1332742,2.284342,0,0,7.827128
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,36.08229,36.08229,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.53791,5.641156,0,2.535142,-2.535142,6.074031,43.38585,0.1332742,4.024223,0,5,5.641156
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,34.45628,34.45628,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.354734,3.106014,3.33,0,3.33,9.233147,65.95091,0.1334246,0.8557366,0,5,3.106014
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,33.27122,33.27122,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.024734,6.103014,3.33,0,3.33,12.39226,88.51598,0.133504,0.04236481,0,5,6.103014
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,32.36176,32.36176,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.694734,9.100014,0,0.9121094,-0.9121094,11.43081,81.64851,0.133504,0.9531543,0,0,9.100014
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,31.43163,31.43163,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.708189,8.187904,0,0.1250902,-0.1250902,11.29896,80.70668,0.133504,0.1307192,0,0,8.187904
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,30.59795,30.59795,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.847178,8.062814,0,0.9202585,-0.9202585,10.32892,73.77785,0.133504,0.9616702,0,0,8.062814
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,29.92274,29.92274,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.869688,7.142555,0,0.1011207,-0.1011207,10.22233,73.01649,0.133504,0.1056712,0,0,7.142555
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04427996,29.47804,29.18553,0.1644467,0.1644467,0,0,0,0.1644467,26.92664,0,0,0.04427996,0.1731018,0.1644467,0,0,3.982044,7.041435,0,0.1288218,-0.1288218,10.08654,72.04656,0.133504,0.1808913,0.03542397,0,7.085715
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2457332,30.05658,28.42764,0,0,0,0,0,0,0,0,0,0.2457332,0,0,0,0,4.125179,6.912613,0.2457332,0,0.2457332,10.31966,73.71172,0.1334936,0,0.1965865,0,7.158346
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.1325,35.64859,27.88334,0.5567843,0.5567843,0,0,0,0.5567843,203.4001,0,0,1.1325,0.5860887,0.5567843,0,0,3.879446,7.133773,0.5464111,0,0.5464111,10.83803,77.41437,0.1334706,0.6124627,0.9059998,0,8.266273
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.36484,44.51861,27.38038,2.100011,2.100011,0,0,0,2.100011,112.6108,0,0,2.36484,2.210538,2.100011,0,0,3.333035,7.625543,0.1543023,0,0.1543023,10.98442,78.45997,0.1334641,2.310012,1.891872,0,9.990383
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.746719,58.87894,29.02706,0.8780375,0.8780375,0,0,0,0.8780375,426.7151,0,0,3.746719,0.92425,0.8780375,0,0,3.178733,7.764415,2.822469,0,2.822469,13.66205,97.58585,0.1333454,0.9658412,2.997375,0,11.51113
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.334412,59.50429,32.82338,0.103948,0.103948,0,0,0,0.103948,3207.769,2.868729,0,3.334412,0.109419,0.103948,0,0,0.3562639,10.30464,0.3562639,0,0.3562639,14.00003,100,0.1333304,0.1143428,2.667529,0,13.63905
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.525774,66.18703,36.62659,1.777645,1.777645,0,0,0,1.777645,198.3396,1.654568,0,3.525774,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1333304,1.95541,2.820619,0,14.15105
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.533038,69.89285,39.47212,0.8202006,0.8202006,0,0,0,0.8202006,430.7529,2.669669,0,3.533038,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1333304,0.9022206,2.82643,0,14.15831
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.368309,70.77689,41.58731,0.8135038,0.8135038,0,0,0,0.8135038,414.0496,2.511989,0,3.368309,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1333304,0.8948542,2.694647,0,13.99358
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.5021,74.6844,43.44757,1.780952,1.780952,0,0,0,1.780952,196.642,1.627414,0,3.5021,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1333304,1.959047,2.80168,0,14.12737
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.555953,65.77957,44.41216,1.340591,1.340591,0,0,0,1.340591,190.6586,1.144804,0,2.555953,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1333304,1.474651,2.044762,0,13.18123
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.834007,59.17093,44.52929,1.219153,1.219153,0,0,0,1.219153,150.4329,0.5506884,0,1.834007,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1333304,1.341068,1.467206,0,12.45928
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9460351,51.79214,44.60508,0.5149881,0.5149881,0,0,0,0.5149881,183.7004,0.4039423,0,0.9460351,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1333304,0.566487,0.7568281,0,11.57131
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2191458,45.15242,43.55782,0.2572925,0.2572925,0,0,0,0.2572925,85.17378,0,0,0.2191458,0.2708342,0.2572925,0,0,0,10.62527,0,0.05168846,-0.05168846,13.94554,99.61082,0.1333304,0.2830218,0.1753166,0,10.84442
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03244821,41.61838,41.3875,0,0,0,0,0,0,0,0,0,0.03244821,0,0,0,0,0.05743162,10.57359,0.03244821,0,0.03244821,13.97633,99.8307,0.133329,0,0.02595857,0,10.60603
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,39.417,39.417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02498341,10.60279,0,0,0,13.97633,99.8307,0.133329,0,0,0,10.60279
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,37.55673,37.55673,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.02498341,10.60279,0,0.8333853,-0.8333853,13.09786,93.55597,0.133329,0.8708877,0,0,10.60279
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,35.9445,35.9445,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.9509671,9.769403,0,2.603489,-2.603489,10.35354,73.95374,0.133329,2.720646,0,0,9.769403
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,34.31849,34.31849,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.843732,7.165915,0,0.5445457,-0.5445457,9.779542,69.85373,0.133329,0.5690503,0,0,7.165915
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,33.13343,33.13343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.448783,6.621369,0,0,0,9.779542,69.85373,0.133329,0,0,0,6.621369
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,32.22396,32.22396,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.448783,6.621369,0,0.5038772,-0.5038772,9.248408,66.05993,0.133329,0.5265517,0,0,6.621369
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,31.29383,31.29383,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.008647,6.117492,0,0.3588527,-0.3588527,8.870145,63.35805,0.133329,0.375001,0,0,6.117492
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,30.46016,30.46016,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.407372,5.758639,0,0.2176895,-0.2176895,8.640679,61.71902,0.133329,0.2274856,0,0,5.758639
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,29.76428,29.76428,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.649249,5.54095,0,0.07276493,-0.07276493,8.563978,61.17115,0.133329,0.07603936,0,0,5.54095
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1560002,30.082,29.04773,0.217557,0.217557,0,0,0,0.217557,71.70545,0,2.775558E-17,0.1560002,0.2290074,0.217557,0,0,5.730099,5.468185,0,0.07300715,-0.07300715,8.487022,60.62147,0.133329,0.2393127,0.1248002,0,5.624185
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2295907,29.78867,28.26917,0.192784,0.192784,0,0,0,0.192784,119.0921,0,0,0.2295907,0.2029306,0.192784,0,0,5.811218,5.395178,0.02666008,0,0.02666008,8.512314,60.80212,0.1333279,0.2120624,0.1836725,0,5.624768
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9790154,34.3934,27.73176,0.262623,0.262623,0,0,0,0.262623,372.7835,0,0,0.9790154,0.2764453,0.262623,0,0,5.784558,5.419172,0.7025701,0,0.7025701,9.178831,65.56294,0.1332984,0.2888853,0.7832123,0,6.398187
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.017166,34.13934,27.2288,1.534175,1.534175,0,0,0,1.534175,66.30051,0,0,1.017166,1.614921,1.534175,0,0,5.081988,6.051485,0,0.5977551,-0.5977551,8.548741,61.06232,0.1332984,1.687592,0.8137326,0,7.068651
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.917872,50.89084,28.85481,0,0,0,0,0,0,0,0,0,2.917872,0,0,0,0,5.746161,5.45373,2.917872,0,2.917872,11.31688,80.83468,0.133176,0,2.334297,0,8.371601
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.622216,62.2009,32.67181,0.8764817,0.8764817,0,0,0,0.8764817,413.2678,0,0,3.622216,0.9226122,0.8764817,0,0,2.828289,8.079814,2.699604,0,2.699604,13.87795,99.128,0.1330629,0.9641298,2.897773,0,11.70203
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.699042,67.85252,36.46813,1.505842,1.505842,0,0,0,1.505842,245.6462,1.985261,0,3.699042,1.585096,1.505842,0,0,0.1286846,10.50946,0.1286846,0,0.1286846,14.00003,100,0.1330575,1.656426,2.959234,0,14.2085
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.656425,51.92968,39.33432,0,0,0,0,0,0,0,1.656425,0,1.656425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330575,0,1.32514,0,12.2817
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.531901,72.40318,41.42884,0.9234307,0.9234307,0,0,0,0.9234307,382.476,2.559869,0,3.531901,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1330575,1.015774,2.825521,0,14.15718
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.489143,74.3815,43.33045,3.178375,3.178375,1.25,0,0.50625,3.178375,109.7776,1.459275,0,3.489143,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1330575,3.496212,2.791315,5,14.11442
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.889454,59.40339,44.29503,1.781827,1.781827,0,0,0,1.781827,106.0403,0.01384698,0,1.889454,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1330575,1.96001,1.511563,0,12.51473
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.152726,53.2547,44.41216,1.731098,1.731098,0,0,0,1.731098,66.58928,0,0,1.152726,1.822208,1.731098,0,0,0,10.62527,0,0.6694828,-0.6694828,13.29433,94.95932,0.1330575,1.904208,0.9221805,0,11.778
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9931934,52.04594,44.48795,2.007252,2.007252,0,0,0,2.007252,49.48027,0,0,0.9931934,2.112896,2.007252,0,0,0.7438698,9.955791,0,1.119703,-1.119703,12.11406,86.52883,0.1330575,2.207977,0.7945547,0,10.94899
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2296934,45.11857,43.44757,1.385839,1.385839,0,0,0,1.385839,16.57432,0,2.220446E-16,0.2296934,1.458778,1.385839,0,0,1.987984,8.836088,0,1.229085,-1.229085,10.81849,77.27479,0.1330575,1.524423,0.1837547,0,9.065782
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06970514,41.73225,41.23593,0.1505296,0.1505296,0,0,0,0.1505296,46.30661,0,0,0.06970514,0.1584522,0.1505296,0,0,3.353634,7.607004,0,0.08874704,-0.08874704,10.72494,76.60659,0.1330575,0.1655825,0.05576412,0,7.676709
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,39.25853,39.25853,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,3.452242,7.518257,0,1.64425,-1.64425,8.991753,64.22667,0.1330575,1.718241,0,0,7.518257
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,37.39826,37.39826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.279186,5.874007,0,0,0,8.991753,64.22667,0.1330575,0,0,0,5.874007
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,35.79292,35.79292,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.279186,5.874007,0,1.352152,-1.352152,7.566459,54.04602,0.1330575,1.412999,0,0,5.874007
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,34.18069,34.18069,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,6.781578,4.521854,0,0.262772,-0.262772,7.289473,52.06756,0.1330575,0.2745968,0,0,4.521854
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,32.98185,32.98185,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,7.073546,4.259082,0,0.3056206,-0.3056206,6.96732,49.76647,0.1330575,0.3193735,0,0,4.259082
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,32.07239,32.07239,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.413125,3.953462,0,0.3629844,-0.3629844,6.584701,47.03349,0.1330575,0.3793187,0,0,3.953462
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,31.14225,31.14225,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,7.816441,3.590477,0,0.4647526,-0.4647526,6.094809,43.53426,0.1330575,0.4856665,0,0,3.590477
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,30.30858,30.30858,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.332833,3.125725,0,0.1434451,-0.1434451,5.943604,42.45423,0.1330575,0.1499001,0,0,3.125725
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,29.60581,29.60581,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,8.492216,2.98228,0,0.4809142,-0.4809142,5.436676,38.83332,0.1330575,0.5025554,0,0,2.98228
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04772932,29.19024,28.87548,0.6372091,0.6372091,0,0,0,0.6372091,7.490371,0,0,0.04772932,0.6707464,0.6372091,0,0,9.026566,2.501365,0,0.623017,-0.623017,4.779959,34.14249,0.1330575,0.7009299,0.03818346,0,2.549095
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.276821,29.93056,28.09693,0,0,0,0,0,0,0,0,0,0.276821,0,0,0,0,9.718806,1.878348,0.276821,0,0.276821,5.042574,36.01831,0.1330459,0,0.2214568,0,2.155169
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.316538,36.63451,27.55263,0.08334415,0.08334415,0,0,0,0.08334415,1579.64,0,0,1.316538,0.08773069,0.08334415,0,0,9.441985,2.127487,1.228807,0,1.228807,6.208323,44.34507,0.1329945,0.09167857,1.05323,0,3.444025
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.232857,43.06173,27.029,2.860506,2.860506,0,0,0,2.860506,78.05809,0,4.440892E-16,2.232857,3.011059,2.860506,0,0,8.213179,3.233413,0,0.7782026,-0.7782026,5.388025,38.48582,0.1329945,3.146557,1.786285,0,5.46627
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.920873,50.69178,28.6619,1.506085,1.506085,0,0,0,1.506085,193.9382,0,0,2.920873,1.585352,1.506085,0,0,9.077848,2.455211,1.335521,0,1.335521,6.655012,47.5357,0.1329387,1.656693,2.336699,0,5.376084
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.340083,59.13818,32.47889,1.701596,1.701596,0,0,0,1.701596,196.2912,0,0,3.340083,1.791154,1.701596,0,0,7.742327,3.65718,1.54893,0,1.54893,8.124455,58.0317,0.132874,1.871756,2.672067,0,6.997263
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.531268,65.82666,36.29588,2.355062,2.355062,0,0,0,2.355062,149.9437,0,0,3.531268,2.479013,2.355062,0,0,6.193398,5.051216,1.052255,0,1.052255,9.122712,65.1621,0.1328301,2.590568,2.825014,0,8.582484
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.654293,70.87282,39.18274,0,0,0,0,0,0,0,0,0,3.654293,0,0,0,0,5.141142,5.998246,3.654293,0,3.654293,12.58948,89.92467,0.1326779,0,2.923434,0,9.652539
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.841449,75.83822,41.27726,1.100275,1.100275,0,0,0,1.100275,349.1354,1.196415,0,3.841449,1.158184,1.100275,0,0,1.48685,9.287109,1.48685,0,1.48685,14.00003,100,0.132616,1.210302,3.073159,0,13.12856
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.389438,73.03606,43.17198,0.07490262,0.07490262,0,0,0,0.07490262,4525.125,3.310593,0,3.389438,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.132616,0.08239288,2.71155,0,14.01471
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.120957,71.29137,44.14346,0.7272697,0.7272697,0,0,0,0.7272697,429.1334,2.35541,0,3.120957,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.132616,0.7999967,2.496766,0,13.74623
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.305587,63.18588,44.26058,0,0,0,0,0,0,0,2.305587,0,2.305587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132616,0,1.844469,0,12.93086
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.147731,53.13351,44.33637,0.2582971,0.2582971,0,0,0,0.2582971,444.3452,0.8758389,0,1.147731,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.132616,0.2841268,0.9181845,0,11.773
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09445275,44.01276,43.33045,1.089037,1.089037,0,0,0,1.089037,8.673052,0,0,0.09445275,1.146355,1.089037,0,0,0,10.62527,0,1.051902,-1.051902,12.89123,92.08,0.132616,1.197941,0.07556219,0,10.71973
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03571993,41.33806,41.08435,3.477575,3.477575,1.25,0,0.50625,3.477575,1.027151,0,4.440892E-16,0.03571993,2.344816,2.227575,0,0,1.16878,9.573372,0,2.309096,-2.309096,10.45723,74.69432,0.132616,3.825332,0.02857595,5,9.609092
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,39.10695,39.10695,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.734442,7.264277,1.237975,0,1.237975,11.63167,83.0832,0.1326884,4.066556,0,5,7.264277
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,37.26047,37.26047,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.496467,8.378453,0,1.852441,-1.852441,9.679027,69.13577,0.1326884,1.935801,0,0,8.378453
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,35.65512,35.65512,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.554735,6.526013,0,2.817012,-2.817012,6.709636,47.92587,0.1326884,2.943778,0,0,6.526013
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,34.04978,34.04978,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.684748,3.709001,0,0.2249546,-0.2249546,6.472513,46.23214,0.1326884,0.2350776,0,0,3.709001
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,32.82338,32.82338,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.934698,3.484046,0,0.6376553,-0.6376553,5.800365,41.4311,0.1326884,0.6663498,0,0,3.484046
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,31.91392,31.91392,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.643204,2.846391,0,0.1194369,-0.1194369,5.674468,40.53183,0.1326884,0.1248116,0,0,2.846391
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,30.98379,30.98379,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.775911,2.726954,0,0.4587157,-0.4587157,5.190938,37.07806,0.1326884,0.4793579,0,0,2.726954
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,30.17078,30.17078,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.285596,2.268238,0,0.168328,-0.168328,5.013505,35.81068,0.1326884,0.1759027,0,0,2.268238
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,29.45423,29.45423,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.472627,2.09991,0,0.7908245,-0.7908245,4.179903,29.85639,0.1326884,0.8264116,0,0,2.09991
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.13585,29.61518,28.71702,0.4132342,0.4132342,0,0,0,0.4132342,32.87482,0,0,0.13585,0.4349834,0.4132342,0,0,10.35132,1.309086,0,0.2991334,-0.2991334,3.864589,27.60415,0.1326884,0.4545577,0.10868,0,1.444936
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4073502,30.66932,27.95913,0.3684784,0.3684784,0,0,0,0.3684784,110.5493,0,0,0.4073502,0.387872,0.3684784,0,0,10.68369,1.009952,0.01947815,0,0.01947815,3.883067,27.73614,0.1326876,0.4053262,0.3258801,0,1.417302
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9786244,34.06751,27.42172,0.2096617,0.2096617,0,0,0,0.2096617,466.7636,0,0,0.9786244,0.2206965,0.2096617,0,0,10.66421,1.027483,0.7579279,0,0.7579279,4.602101,32.87208,0.1326561,0.2306278,0.7828995,0,2.006107
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.472819,44.85764,26.89809,1.116011,1.116011,0,0,0,1.116011,221.5765,0,0,2.472819,1.174749,1.116011,0,0,9.906285,1.709618,1.29807,0,1.29807,5.833559,41.66819,0.1326022,1.227613,1.978256,0,4.182437
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.719759,57.9799,28.5241,0,0,0,0,0,0,0,0,0,3.719759,0,0,0,0,8.608214,2.877881,3.719759,0,3.719759,9.362432,66.87438,0.1324479,0,2.975808,0,6.597641
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.342406,58.967,32.32042,0.3167421,0.3167421,0,0,0,0.3167421,1055.245,0,0,3.342406,0.3334127,0.3167421,0,0,4.888455,6.225665,3.008993,0,3.008993,12.21701,87.26421,0.1323233,0.3484163,2.673925,0,9.56807
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.5337,65.65191,36.13742,1.139327,1.139327,0,0,0,1.139327,310.1568,0.4549466,0,3.5337,1.199291,1.139327,0,0,1.879462,8.933759,1.879462,0,1.879462,14.00003,100,0.1322457,1.253259,2.82696,0,12.46746
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.968729,74.32969,39.02428,0.1434664,0.1434664,0,0,0,0.1434664,2766.313,3.817712,0,3.968729,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1322457,0.157813,3.174983,0,14.594
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.112185,67.44745,41.1188,0.1266542,0.1266542,0,0,0,0.1266542,2457.23,2.978865,0,3.112185,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1322457,0.1393197,2.489748,0,13.73746
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.541839,74.58927,43.0204,1.220969,1.220969,0,0,0,1.220969,290.0842,2.256608,0,3.541839,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1322457,1.343066,2.833472,0,14.16711
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.522546,64.94955,43.98499,2.353783,2.353783,0,0,0,2.353783,107.1698,0.04487893,0,2.522546,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1322457,2.589162,2.018037,0,13.14782
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.838509,58.73609,44.10212,1.803347,1.803347,0,0,0,1.803347,101.9498,0,2.220446E-16,1.838509,1.89826,1.803347,0,0,0,10.62527,0,0.0597512,-0.0597512,13.93705,99.55012,0.1322457,1.983682,1.470807,0,12.46378
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9775384,51.6381,44.21924,1.454995,1.454995,0,0,0,1.454995,67.18499,0,0,0.9775384,1.531574,1.454995,0,0,0.06639022,10.56552,0,0.5540355,-0.5540355,13.35304,95.37867,0.1322457,1.600495,0.7820307,0,11.54306
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09657698,43.91052,43.21332,1.477208,1.477208,0,0,0,1.477208,6.537804,0,2.220446E-16,0.09657698,1.554956,1.477208,0,0,0.6819852,10.01149,0,1.458379,-1.458379,11.81577,84.39822,0.1322457,1.624929,0.07726159,0,10.10806
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03790045,41.23625,40.96722,0.7277409,0.7277409,0,0,0,0.7277409,5.20796,0,1.110223E-16,0.03790045,0.7660431,0.7277409,0,0,2.302406,8.553108,0,0.7281426,-0.7281426,11.04824,78.91587,0.1322457,0.800515,0.03032036,0,8.591009
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,38.94849,38.94849,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,3.111454,7.824966,0,2.200153,-2.200153,8.729079,62.35044,0.1322457,2.29916,0,0,7.824966
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,37.12956,37.12956,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,5.556068,5.624813,0,2.119843,-2.119843,6.494567,46.38968,0.1322457,2.215236,0,0,5.624813
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,35.51733,35.51733,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,7.91145,3.504969,0,2.51422,-2.51422,3.844347,27.45956,0.1322457,4.00236,0,5,3.504969
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,33.91198,33.91198,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,10.70503,0.9907489,3.33,0,3.33,7.003462,50.02463,0.1323335,0.1366809,0,5,0.9907489
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,32.69247,32.69247,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,7.375028,3.987749,3.33,0,3.33,10.16258,72.58969,0.1324233,0.1622293,0,5,3.987749
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,31.78301,31.78301,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,4.045028,6.984749,3.33,0,3.33,13.32169,95.15476,0.1325118,0.1491474,0,5,6.984749
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,30.84599,30.84599,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,0.715028,9.981749,0,0.7950358,-0.7950358,12.48365,89.16876,0.1325118,0.8308125,0,0,9.981749
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,29.99853,29.99853,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,1.598401,9.186713,0,0.1808528,-0.1808528,12.29302,87.80708,0.1325118,0.1889911,0,0,9.186713
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,29.28198,29.28198,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,1.799349,9.00586,0,0.06379528,-0.06379528,12.22577,87.32675,0.1325118,0.06666606,0,0,9.00586
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05257424,28.89087,28.54477,0,0,0,0,0,0,0,0,0,0.05257424,0,0,0,0,1.870232,8.942065,0.05257424,0,0.05257424,12.27565,87.68301,0.1325096,0,0.04205939,0,8.994639
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2515708,29.44848,27.78688,0.1167746,0.1167746,0,0,0,0.1167746,215.4329,0,0,0.2515708,0.1229206,0.1167746,0,0,1.817658,8.989382,0.1286502,0,0.1286502,12.39769,88.55479,0.1325043,0.128452,0.2012566,0,9.240952
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.32089,36.32331,27.2288,0.1814571,0.1814571,0,0,0,0.1814571,727.9349,0,0,1.32089,0.1910075,0.1814571,0,0,1.689008,9.105167,1.129882,0,1.129882,13.46959,96.2112,0.1324577,0.1996029,1.056712,0,10.42606
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.23708,42.73509,26.70517,0,0,0,0,0,0,0,1.677955,0,2.23708,0,0,0,0,0.5591255,10.12206,0.5591255,0,0.5591255,14.00003,100,0.1324347,0,1.789664,0,12.35914
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.92534,50.34458,28.33118,0,0,0,0,0,0,0,2.92534,0,2.92534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324347,0,2.340272,0,13.55061
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.344864,58.78032,32.14817,0.3317733,0.3317733,0,0,0,0.3317733,1008.178,2.995629,0,3.344864,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1324347,0.3649507,2.675891,0,13.97014
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.535873,65.48319,35.98584,0.4674263,0.4674263,0,0,0,0.4674263,756.4558,3.043846,0,3.535873,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1324347,0.5141689,2.828699,0,14.16115
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.54171,69.24619,38.89337,2.752662,2.752662,0,0,0,2.752662,128.6649,0.6441706,0,3.54171,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1324347,3.027929,2.833368,0,14.16698
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.376745,70.12595,41.00167,0,0,0,0,0,0,0,3.376745,0,3.376745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324347,0,2.701396,0,14.00202
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.03333,68.81913,42.90327,0.1232862,0.1232862,0,0,0,0.1232862,2460.397,2.903555,0,3.03333,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1324347,0.1356148,2.426664,0,13.6586
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.523821,64.83259,43.87475,2.575852,2.575852,0,0,0,2.575852,97.98003,4.440892E-16,0,2.523821,2.711424,2.575852,0,0,0,10.62527,0,0.1876025,-0.1876025,13.80228,98.5875,0.1324347,2.833438,2.019057,0,13.1491
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.839979,58.61894,43.98499,0.1394807,0.1394807,0,0,0,0.1394807,1319.164,1.48471,0,1.839979,0.1468218,0.1394807,0,0,0.2084473,10.43767,0.2084473,0,0.2084473,14.00003,100,0.1324261,0.1534288,1.471983,0,12.27765
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9792529,51.52862,44.10212,1.462069,1.462069,0,0,0,1.462069,66.9772,0,0,0.9792529,1.53902,1.462069,0,0,0,10.62527,0,0.5597672,-0.5597672,13.40998,95.78539,0.1324261,1.608276,0.7834023,0,11.60453
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09868576,43.80816,43.09619,0.3962571,0.3962571,0,0,0,0.3962571,24.90447,0,0,0.09868576,0.4171128,0.3962571,0,0,0.6219636,10.06551,0,0.318427,-0.318427,13.07433,93.38789,0.1324261,0.4358829,0.07894861,0,10.16419
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04006544,41.1343,40.85009,0,0,0,0,0,0,0,0,0,0.04006544,0,0,0,0,0.9757714,9.74708,0.04006544,0,0.04006544,13.11234,93.65938,0.1324244,0,0.03205235,0,9.787146
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,38.79691,38.79691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.935706,9.783139,0,0,0,13.11234,93.65938,0.1324244,0,0,0,9.783139
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,36.97109,36.97109,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,0.935706,9.783139,0,1.437715,-1.437715,11.59686,82.83451,0.1324244,1.502412,0,0,9.783139
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,35.38642,35.38642,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.533167,8.345424,0,2.56059,-2.56059,8.897756,63.55527,0.1324244,2.675817,0,0,8.345424
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,33.77419,33.77419,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.378267,5.784833,0,0.1239642,-0.1239642,8.767086,62.62192,0.1324244,0.1295426,0,0,5.784833
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,32.55468,32.55468,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.516006,5.660869,0,0.3515036,-0.3515036,8.396568,59.97537,0.1324244,0.3673213,0,0,5.660869
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,31.62454,31.62454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.906565,5.309366,0,0,0,8.396568,59.97537,0.1324244,0,0,0,5.309366
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,30.67374,30.67374,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,5.906565,5.309366,0,0.3589481,-0.3589481,8.018204,57.27277,0.1324244,0.3751008,0,0,5.309366
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,29.8194,29.8194,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.305396,4.950418,0,0.2350213,-0.2350213,7.77047,55.50324,0.1324244,0.2455973,0,0,4.950418
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,29.12352,29.12352,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.566531,4.715396,0,1.049901,-1.049901,6.663777,47.59831,0.1324244,1.097146,0,0,4.715396
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05430293,28.72966,28.37252,1.055431,1.055431,0,0,0,1.055431,5.145094,0,2.220446E-16,0.05430293,1.11098,1.055431,0,0,7.733088,3.665495,0,1.056677,-1.056677,5.549942,39.64236,0.1324244,1.160974,0.04344235,0,3.719798
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2674927,29.40157,27.6353,0.161259,0.161259,0,0,0,0.161259,165.8777,0,0,0.2674927,0.1697463,0.161259,0,0,8.907173,2.608818,0.09774636,0,0.09774636,5.642672,40.30472,0.1324204,0.1773849,0.2139941,0,2.876311
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.322783,36.14738,27.04967,0.3996658,0.3996658,0,0,0,0.3996658,330.9722,0,0,1.322783,0.4207008,0.3996658,0,0,8.809427,2.69679,0.9020818,0,0.9020818,6.498462,46.41749,0.1323832,0.4396324,1.058226,0,4.019572
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.496632,44.63251,26.52604,1.464872,1.464872,0,0,0,1.464872,170.4334,0,0,2.496632,1.541971,1.464872,0,0,7.907345,3.508663,0.9546609,0,0.9546609,7.404132,52.88655,0.1323439,1.611359,1.997305,0,6.005295
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.838376,49.38426,28.15894,0,0,0,0,0,0,0,0,0,2.838376,0,0,0,0,6.952684,4.367858,2.838376,0,2.838376,10.09685,72.12022,0.1322272,0,2.2707,0,7.206234
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.173468,67.22729,31.97593,1.169138,1.169138,0,0,0,1.169138,356.9697,0,0,4.173468,1.230671,1.169138,0,0,4.114309,6.922396,2.942796,0,2.942796,12.88863,92.06149,0.1321065,1.286052,3.338774,0,11.09586
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.538106,65.30643,35.82737,0.1198616,0.1198616,0,0,0,0.1198616,2951.826,2.240424,0,3.538106,0.1261701,0.1198616,0,0,1.171512,9.570913,1.171512,0,1.171512,14.00003,100,0.1320584,0.1318478,2.830485,0,13.10902
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.078076,64.17755,38.7349,0.05951597,0.05951597,0,0,0,0.05951597,5171.849,3.015428,0,3.078076,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1320584,0.06546757,2.462461,0,13.70335
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.378939,69.95768,40.85009,0.06495479,0.06495479,0,0,0,0.06495479,5201.985,3.310565,0,3.378939,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1320584,0.07145028,2.703151,0,14.00421
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.634302,75.36836,42.78615,0,0,0,0,0,0,0,3.634302,0,3.634302,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320584,0,2.907441,0,14.25958
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.52529,64.70944,43.75762,1.936915,1.936915,0,0,0,1.936915,130.3769,0.4864323,0,2.52529,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1320584,2.130606,2.020232,0,13.15056
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.841502,58.50991,43.87475,2.090994,2.090994,0,0,0,2.090994,88.06828,0,0,1.841502,2.201046,2.090994,0,0,0,10.62527,0,0.3595437,-0.3595437,13.62104,97.29292,0.1320584,2.300093,1.473202,0,12.46678
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.981142,51.42052,43.98499,0.504788,0.504788,0,0,0,0.504788,194.3671,0.0502932,0,0.981142,0.5313558,0.504788,0,0,0.399493,10.26573,0.399493,0,0.399493,14.00003,100,0.1320421,0.5552668,0.7849136,0,11.24687
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2581715,44.85406,42.97906,1.982233,1.982233,0,0,0,1.982233,13.02427,0,0,0.2581715,2.086561,1.982233,0,0,0,10.62527,0,1.82839,-1.82839,12.07274,86.23366,0.1320421,2.180457,0.2065372,0,10.88345
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1149515,41.50898,40.69163,1.827362,1.827362,0,0,0,1.827362,6.29057,0,2.220446E-16,0.1149515,1.923539,1.827362,0,0,2.031544,8.796885,0,1.808587,-1.808587,10.16632,72.61641,0.1320421,2.010098,0.09196118,0,8.911836
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,38.65911,38.65911,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.041086,6.988297,0,2.490114,-2.490114,7.541507,53.8678,0.1320421,2.602169,0,0,6.988297
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,36.84018,36.84018,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,6.807879,4.498183,0,1.776181,-1.776181,5.669248,40.49454,0.1320421,1.856109,0,0,4.498183
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,35.22795,35.22795,3.665204,3.665204,1.25,0,0.50625,3.665204,0,0,0,0,2.54232,2.415204,0,0,8.781413,2.722002,0,2.54232,-2.54232,2.989407,21.35286,0.1320421,4.031725,0,5,2.722002
