Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,33.62261,33.62261,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.60621,0.1796817,3.33,0,3.33,6.148522,43.91793,0.1321364,0.2170963,0,5,0.1796817
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,32.39621,32.39621,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.276214,3.176682,3.33,0,3.33,9.307637,66.48299,0.1322139,0.02247979,0,5,3.176682
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,31.47297,31.47297,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,4.946214,6.173682,3.33,0,3.33,12.46675,89.04806,0.1323339,0.5238564,0,5,6.173682
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,30.52216,30.52216,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.616214,9.170682,0,0.3181158,-0.3181158,12.13143,86.65289,0.1323339,0.332431,0,0,9.170682
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,29.68849,29.68849,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,1.969676,8.852566,0,0.3460407,-0.3460407,11.76667,84.04748,0.1323339,0.3616125,0,0,8.852566
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008954857,29.03094,28.97194,0.3848706,0.3848706,0,0,0,0.3848706,2.326718,0,0,0.008954857,0.405127,0.3848706,0,0,2.354165,8.506525,0,0.3961722,-0.3961722,11.34907,81.06461,0.1323339,0.4233577,0.007163885,0,8.51548
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06242469,28.62435,28.21405,0.5354132,0.5354132,0,0,0,0.5354132,11.65916,0,0,0.06242469,0.5635929,0.5354132,0,0,2.794357,8.110353,0,0.5011681,-0.5011681,10.82079,77.29121,0.1323339,0.5889545,0.04993975,0,8.172778
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2552339,29.13886,27.45617,0,0,0,0,0,0,0,0,0,0.2552339,0,0,0,0,3.35121,7.609185,0.2552339,0,0.2552339,11.06293,79.02075,0.1323235,0,0.2041872,0,7.864419
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.324358,35.97643,26.87742,0.06914783,0.06914783,0,0,0,0.06914783,1915.256,0,0,1.324358,0.0727872,0.06914783,0,0,3.095976,7.838896,1.251571,0,1.251571,12.25027,87.50176,0.1322723,0.07606262,1.059486,0,9.163254
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.297616,42.80398,26.33312,0.9441785,0.9441785,0,0,0,0.9441785,243.3455,0,0,2.297616,0.9938721,0.9441785,0,0,1.844406,8.965309,1.303744,0,1.303744,13.48711,96.33632,0.132219,1.038596,1.838093,0,11.26293
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8093556,33.45573,27.9798,1.736508,1.736508,0,0,0,1.736508,46.60822,0,0,0.8093556,1.827904,1.736508,0,0,0.5406618,10.13868,0,1.018548,-1.018548,12.41347,88.66745,0.132219,1.910159,0.6474845,0,10.94803
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.376433,41.58871,31.79679,0.3146257,0.3146257,0,0,0,0.3146257,437.4829,0,0,1.376433,0.3311849,0.3146257,0,0,1.672382,9.120131,1.045249,0,1.045249,13.40508,95.75036,0.1321763,0.3460882,1.101147,0,10.49656
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.917148,58.9255,35.67579,0.06631229,0.06631229,0,0,0,0.06631229,4399.106,2.220212,0,2.917148,0.06980241,0.06631229,0,0,0.6271333,10.06085,0.6271333,0,0.6271333,14.00003,100,0.1321507,0.07294352,2.333719,0,12.978
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9317449,45.38709,38.5971,0.9681343,0.9681343,0,0,0,0.9681343,96.24129,0,0,0.9317449,1.019089,0.9681343,0,0,0,10.62527,0,0.0873438,-0.0873438,13.90796,99.34237,0.1321507,1.064948,0.7453959,0,11.55702
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.608052,61.95855,40.73296,0.7074737,0.7074737,0,0,0,0.7074737,368.6429,1.766294,0,2.608052,0.7447091,0.7074737,0,0,0.09704867,10.53793,0.09704867,0,0.09704867,14.00003,100,0.1321468,0.7782211,2.086442,0,13.14598
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.501182,63.16197,42.63457,1.821308,1.821308,0,0,0,1.821308,137.3289,0.5840157,0,2.501182,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1321468,2.003439,2.000946,0,13.12646
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.527508,64.54508,43.59916,0.1266638,0.1266638,0,0,0,0.1266638,1995.445,2.394177,0,2.527508,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1321468,0.1393302,2.022006,0,13.15278
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.625371,56.49996,43.75762,1.30813,1.30813,0,0,0,1.30813,124.2515,0.2483922,0,1.625371,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1321468,1.438943,1.300297,0,12.25065
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8914174,50.59369,43.87475,0.2395237,0.2395237,0,0,0,0.2395237,372.1625,0.6392872,0,0.8914174,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1321468,0.2634761,0.7131339,0,11.51669
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1028739,43.56853,42.82749,0,0,0,0,0,0,0,0.1028739,0,0.1028739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321468,0,0.08229914,0,10.72815
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05638245,40.97406,40.5745,3.275429,3.275429,1.25,0,0.50625,3.275429,1.721376,0,0,0.05638245,2.132031,2.025429,0,0,0,10.62527,0,2.075648,-2.075648,11.8121,84.37199,0.1321468,3.602972,0.04510596,5,10.68166
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,38.50064,38.50064,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.306276,8.549626,0,3.182635,-3.182635,8.457311,60.40924,0.1321468,3.325854,0,0,8.549626
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,36.68172,36.68172,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.842537,5.366991,0,2.728279,-2.728279,5.581452,39.86744,0.1321468,2.851051,0,0,5.366991
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,35.07637,35.07637,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.873958,2.638712,0,0.3317014,-0.3317014,5.231808,37.36998,0.1321468,0.346628,0,0,2.638712
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,33.46414,33.46414,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.242515,2.307011,0,0.2310926,-0.2310926,4.988215,35.63004,0.1321468,0.2414917,0,0,2.307011
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,32.24463,32.24463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.499285,2.075918,0,0,0,4.988215,35.63004,0.1321468,0,0,0,2.075918
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,31.3145,31.3145,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.499285,2.075918,0,0.2116341,-0.2116341,4.765133,34.0366,0.1321468,0.2211577,0,0,2.075918
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,30.3637,30.3637,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.734433,1.864284,0,0.3762177,-0.3762177,4.368565,31.20398,0.1321468,0.3931475,0,0,1.864284
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,29.50935,29.50935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15245,1.488066,0,0,0,4.368565,31.20398,0.1321468,0,0,0,1.488066
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009230454,28.83977,28.77902,0,0,0,0,0,0,0,0,0,0.009230454,0,0,0,0,10.15245,1.488066,0.009230454,0,0.009230454,4.377322,31.26652,0.1321464,0,0.007384363,0,1.497297
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06020892,28.41638,28.02114,0.1864107,0.1864107,0,0,0,0.1864107,32.29906,0,0,0.06020892,0.1962218,0.1864107,0,0,10.14322,1.496374,0,0.1360129,-0.1360129,4.233952,30.24245,0.1321464,0.2050518,0.04816714,0,1.556583
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2824534,29.12524,27.26325,0.7119399,0.7119399,0,0,0,0.7119399,39.67377,0,1.110223E-16,0.2824534,0.7494105,0.7119399,0,0,10.29435,1.360361,0,0.466957,-0.466957,3.741736,26.72663,0.1321464,0.7831339,0.2259627,0,1.642814
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.65712,38.22876,26.6845,0.4421052,0.4421052,0,0,0,0.4421052,374.8248,0,0,1.65712,0.4653739,0.4421052,0,0,10.81319,0.8934038,1.191746,0,1.191746,4.872325,34.80226,0.1320978,0.4863158,1.325696,0,2.550524
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.886358,39.39779,26.16087,1.100719,1.100719,0,0,0,1.100719,171.3751,0,0,1.886358,1.158652,1.100719,0,0,9.621443,1.965975,0.7277063,0,0.7277063,5.562688,39.73341,0.1320681,1.210791,1.509086,0,3.852334
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.035051,42.3321,27.78688,1.482133,1.482133,0,0,0,1.482133,137.3055,0,0,2.035051,1.56014,1.482133,0,0,8.893737,2.620911,0.4749108,0,0.4749108,6.013228,42.95155,0.1320487,1.630347,1.628041,0,4.655962
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.924214,45.67271,31.62454,1.256763,1.256763,0,0,0,1.256763,153.1088,0,0,1.924214,1.322908,1.256763,0,0,8.418826,3.048331,0.6013063,0,0.6013063,6.583678,47.02618,0.1320242,1.382439,1.539371,0,4.972545
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.307046,73.60628,35.49666,2.997182,2.997182,0,0,0,2.997182,143.7032,0,0,4.307046,3.154929,2.997182,0,0,7.81752,3.589507,1.152118,0,1.152118,7.676672,54.83327,0.1319773,3.296901,3.445637,0,7.896553
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.547972,68.74132,38.44553,2.42625,2.42625,0,0,0,2.42625,146.2328,0,0,3.547972,2.553947,2.42625,0,0,6.665402,4.626412,0.9940251,0,0.9940251,8.619688,61.56907,0.1319368,2.668875,2.838378,0,8.174385
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.382701,69.64937,40.5745,2.343862,2.343862,0,0,0,2.343862,144.3217,0,0,3.382701,2.467223,2.343862,0,0,5.671377,5.521035,0.9154778,0,0.9154778,9.488186,67.77262,0.1318996,2.578248,2.706161,0,8.903736
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.039264,68.35616,42.4761,0.9956078,0.9956078,0,0,0,0.9956078,305.2672,0,0,3.039264,1.048008,0.9956078,0,0,4.755899,6.344965,1.991256,0,1.991256,11.37726,81.26596,0.1318187,1.095169,2.431411,0,9.384229
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.092916,60.32349,43.48203,0.2168752,0.2168752,0,0,0,0.2168752,965.0325,0,0,2.092916,0.2282896,0.2168752,0,0,2.764643,8.137095,1.864626,0,1.864626,13.1462,93.90121,0.131743,0.2385627,1.674333,0,10.23001
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.009446,59.69969,43.59916,1.969578,1.969578,0,0,0,1.969578,102.0242,4.440892E-16,0,2.009446,2.07324,1.969578,0,0,0.9000174,9.815259,0,0.06379445,-0.06379445,13.07895,93.42089,0.131743,2.166536,1.607557,0,11.8247
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.228475,53.13223,43.71628,0.7510017,0.7510017,0,0,0,0.7510017,163.5782,0,0,1.228475,0.7905281,0.7510017,0,0,0.9709001,9.751464,0.4379467,0,0.4379467,13.49442,96.38855,0.1317253,0.8261018,0.9827799,0,10.97994
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.0983082,43.41784,42.71036,1.595864,1.595864,0,0,0,1.595864,6.160186,0,2.220446E-16,0.0983082,1.679857,1.595864,0,0,0.5329534,10.14562,0,1.581549,-1.581549,11.82732,84.48073,0.1317253,1.755451,0.07864656,0,10.24392
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04521738,40.74289,40.42292,3.295393,3.295393,1.25,0,0.50625,3.295393,1.37214,4.440892E-16,0,0.04521738,2.153045,2.045393,0,0,2.29023,8.564067,0,2.107827,-2.107827,9.60548,68.61044,0.1317253,3.624932,0.03617391,5,8.609284
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,38.34907,38.34907,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,4.63226,6.45624,3.33,0,3.33,12.7646,91.1755,0.1318683,0.7964158,0,5,6.45624
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,36.53014,36.53014,2.231299,2.231299,0,0,0,2.231299,0,0,4.440892E-16,0,2.348736,2.231299,0,0,1.30226,9.45324,0,2.348736,-2.348736,10.28881,73.49136,0.1318683,2.454429,0,0,9.45324
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,34.91791,34.91791,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,3.911967,7.104504,0,1.122818,-1.122818,9.105256,65.03741,0.1318683,1.173344,0,0,7.104504
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,33.33323,33.33323,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,5.159542,5.981686,0,0.5149876,-0.5149876,8.562411,61.15996,0.1318683,0.5381621,0,0,5.981686
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,32.08617,32.08617,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,5.731751,5.466699,0,0.1812775,-0.1812775,8.371328,59.79508,0.1318683,0.189435,0,0,5.466699
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,31.15603,31.15603,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,5.93317,5.285421,0,0.3564427,-0.3564427,7.995605,57.11135,0.1318683,0.3724826,0,0,5.285421
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,30.19145,30.19145,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,6.329218,4.928978,0,0.2631589,-0.2631589,7.718211,55.12997,0.1318683,0.275001,0,0,4.928978
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,29.3371,29.3371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.621616,4.665819,0,0,0,7.718211,55.12997,0.1318683,0,0,0,4.665819
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009717897,28.66377,28.59989,0.2378928,0.2378928,0,0,0,0.2378928,4.08499,0,0,0.009717897,0.2504134,0.2378928,0,0,6.621616,4.665819,0,0.2406956,-0.2406956,7.464496,53.31772,0.1318683,0.2616821,0.007774318,0,4.675537
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2075524,29.21787,27.84889,0,0,0,0,0,0,0,0,0,0.2075524,0,0,0,0,6.889056,4.425124,0.2075524,0,0.2075524,7.661397,54.72416,0.1318599,0,0.1660419,0,4.632676
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1759158,28.22382,27.07034,0.1866436,0.1866436,0,0,0,0.1866436,94.25226,0,0,0.1759158,0.1964669,0.1866436,0,0,6.681504,4.611921,0,0.02055114,-0.02055114,7.639734,54.56942,0.1318599,0.2053079,0.1407326,0,4.787837
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6523807,30.83635,26.49158,0.224481,0.224481,0,0,0,0.224481,290.6174,0,0,0.6523807,0.2362958,0.224481,0,0,6.704338,4.59137,0.4160849,0,0.4160849,8.034467,57.38894,0.131843,0.2469291,0.5219045,0,5.243751
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.043501,32.98742,25.94728,0.5002363,0.5002363,0,0,0,0.5002363,208.6016,0,0,1.043501,0.5265646,0.5002363,0,0,6.288253,4.965846,0.5169363,0,0.5169363,8.524876,60.89185,0.131822,0.5502599,0.8348007,0,6.009347
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.090536,35.06556,27.61464,1.613642,1.613642,0,0,0,1.613642,67.58228,0,2.220446E-16,1.090536,1.69857,1.613642,0,0,5.771317,5.431089,0,0.6080342,-0.6080342,7.883952,56.31383,0.131822,1.775006,0.8724286,0,6.521625
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.977665,45.91295,31.4523,0.9695083,0.9695083,0,0,0,0.9695083,203.9864,0,0,1.977665,1.020535,0.9695083,0,0,6.44691,4.823055,0.9571304,0,0.9571304,8.791965,62.79963,0.1317833,1.066459,1.582132,0,6.80072
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.95621,69.25151,35.34508,0.9695559,0.9695559,0,0,0,0.9695559,408.0435,0,0,3.95621,1.020585,0.9695559,0,0,5.48978,5.684472,2.935625,0,2.935625,11.57694,82.69229,0.1316645,1.066511,3.164968,0,9.640682
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.550187,68.56276,38.28706,0.4356796,0.4356796,0,0,0,0.4356796,814.8619,0.5374213,0,3.550187,0.4586101,0.4356796,0,0,2.554155,8.326534,2.554155,0,2.554155,14.00003,100,0.1315613,0.4792475,2.840149,0,11.87672
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.174193,57.59474,40.42292,0.313948,0.313948,0,0,0,0.313948,692.5328,1.843721,0,2.174193,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1315613,0.3453428,1.739354,0,12.79947
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.254251,51.89398,42.35897,0.8694701,0.8694701,0,0,0,0.8694701,144.2546,0.339019,0,1.254251,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1315613,0.9564171,1.003401,0,11.87953
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.049614,59.79843,43.3649,0,0,0,0,0,0,0,2.049614,0,2.049614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315613,0,1.639691,0,12.67489
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.753402,57.30302,43.48203,1.708121,1.708121,0,0,0,1.708121,102.6509,0,0,1.753402,1.798022,1.708121,0,0,0,10.62527,0,0.04462021,-0.04462021,13.95299,99.66405,0.1315613,1.878933,1.402721,0,12.37868
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8919297,50.35268,43.64049,2.043597,2.043597,0,0,0,2.043597,43.6451,0,4.440892E-16,0.8919297,2.151154,2.043597,0,0,0.04957801,10.58065,0,1.259224,-1.259224,12.62566,90.18307,0.1315613,2.247956,0.7135438,0,11.47258
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.351716,45.15248,42.59323,0.4866043,0.4866043,0,0,0,0.4866043,72.27967,0,0,0.351716,0.5122151,0.4866043,0,0,1.448716,9.321429,0,0.1604991,-0.1604991,12.45647,88.97464,0.1315613,0.5352648,0.2813728,0,9.673145
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1590962,41.43652,40.30579,1.52979,1.52979,0,0,0,1.52979,10.39987,0,2.220446E-16,0.1590962,1.610305,1.52979,0,0,1.627049,9.160931,0,1.451209,-1.451209,10.92677,78.04816,0.1315613,1.682769,0.1272769,0,9.320026
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,38.21127,38.21127,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.239503,7.709721,0,1.941623,-1.941623,8.880116,63.42927,0.1315613,2.028996,0,0,7.709721
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,36.39234,36.39234,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.396862,5.768098,0,2.670476,-2.670476,6.065186,43.32267,0.1315613,4.165648,0,5,5.768098
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,34.78011,34.78011,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.364058,3.097622,2.744205,0,2.744205,8.668567,61.91821,0.1317192,2.3225,0,5,3.097622
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,33.19544,33.19544,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.619853,5.567406,3.33,0,3.33,11.82768,84.48328,0.1318431,0.57603,0,5,5.567406
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,31.93459,31.93459,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.289853,8.564406,0,0.1400657,-0.1400657,11.68004,83.4287,0.1318431,0.1463686,0,0,8.564406
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,31.00446,31.00446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.445482,8.42434,0,0,0,11.68004,83.4287,0.1318431,0,0,0,8.42434
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,30.03298,30.03298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.445482,8.42434,0,0,0,11.68004,83.4287,0.1318431,0,0,0,8.42434
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,29.16486,29.16486,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.445482,8.42434,0,0.2333392,-0.2333392,11.43408,81.67183,0.1318431,0.2438394,0,0,8.42434
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01177355,28.52565,28.44831,0.2134862,0.2134862,0,0,0,0.2134862,5.514899,0,0,0.01177355,0.2247224,0.2134862,0,0,2.704747,8.191002,0,0.2129488,-0.2129488,11.20961,80.0685,0.1318431,0.2348349,0.009418841,0,8.202775
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1249682,28.49047,27.66975,0.2197496,0.2197496,0,0,0,0.2197496,56.86848,0,0,0.1249682,0.2313153,0.2197496,0,0,2.941357,7.978053,0,0.1063471,-0.1063471,11.09751,79.26778,0.1318431,0.2417245,0.09997459,0,8.103021
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3356309,29.11044,26.89809,0.3461149,0.3461149,0,0,0,0.3461149,96.97094,0,5.551115E-17,0.3356309,0.3643315,0.3461149,0,0,3.059521,7.871706,0,0.02870059,-0.02870059,11.06726,79.05169,0.1318431,0.3807264,0.2685047,0,8.207336
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6309794,30.5064,26.31245,0,0,0,0,0,0,0,0,0,0.6309794,0,0,0,0,3.09141,7.843005,0.6309794,0,0.6309794,11.66586,83.32739,0.1318176,0,0.5047836,0,8.473985
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7741284,30.93364,25.77504,0.5049591,0.5049591,0,0,0,0.5049591,153.3052,0,0,0.7741284,0.5315359,0.5049591,0,0,2.460431,8.410887,0.2425925,0,0.2425925,11.896,84.97128,0.1318078,0.555455,0.6193027,0,9.185015
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.317858,36.5055,27.42172,0.442537,0.442537,0,0,0,0.442537,297.7961,0,0,1.317858,0.4658284,0.442537,0,0,2.217838,8.62922,0.8520294,0,0.8520294,12.70431,90.74487,0.1317734,0.4867907,1.054286,0,9.947078
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.538894,34.95253,31.27316,1.108068,1.108068,0,0,0,1.108068,48.63367,0,2.220446E-16,0.538894,1.166387,1.108068,0,0,1.365809,9.396047,0,0.6274931,-0.6274931,12.04287,86.02034,0.1317734,1.218875,0.4311152,0,9.93494
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3035356,37.28894,35.18661,0.3731378,0.3731378,0,0,0,0.3731378,81.3468,0,0,0.3035356,0.3927766,0.3731378,0,0,2.063023,8.768553,0,0.08924096,-0.08924096,11.9488,85.34843,0.1317734,0.4104516,0.2428285,0,9.072089
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2377072,39.82867,38.15615,2.811336,2.811336,0,0,0,2.811336,8.455313,0,4.440892E-16,0.2377072,2.959301,2.811336,0,0,2.16218,8.679312,0,2.721594,-2.721594,9.079992,64.85696,0.1317734,3.09247,0.1901658,0,8.91702
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4464606,43.47868,40.26445,0.5204687,0.5204687,0,0,0,0.5204687,85.78049,0,0,0.4464606,0.5478618,0.5204687,0,0,5.186173,5.957718,0,0.1014012,-0.1014012,8.973105,64.09348,0.1317734,0.5725155,0.3571685,0,6.404179
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9743603,49.49911,42.2074,1.265018,1.265018,0,0,0,1.265018,77.02345,0,0,0.9743603,1.331598,1.265018,0,0,5.298841,5.856317,0,0.3572374,-0.3572374,8.596544,61.40377,0.1317734,1.39152,0.7794882,0,6.830678
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3447671,45.73132,43.21332,0.273533,0.273533,0,0,0,0.273533,126.0422,0,0,0.3447671,0.2879295,0.273533,0,0,5.695772,5.49908,0.05683758,0,0.05683758,8.650465,61.78891,0.1317711,0.3008863,0.2758137,0,5.843847
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02859405,43.57088,43.3649,0.211417,0.211417,0,0,0,0.211417,13.52496,0,2.775558E-17,0.02859405,0.2225442,0.211417,0,0,5.638934,5.550233,0,0.1939501,-0.1939501,8.446024,60.32862,0.1317711,0.2325587,0.02287524,0,5.578827
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.0139727,43.58269,43.48203,1.683137,1.683137,0,0,0,1.683137,0.8301582,0,0,0.0139727,1.771723,1.683137,0,0,5.854434,5.356283,0,1.75775,-1.75775,6.593193,47.09414,0.1317711,1.85145,0.01117816,0,5.370256
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1570717,43.60785,42.4761,0,0,0,0,0,0,0,0,0,0.1570717,0,0,0,0,7.80749,3.598533,0.1570717,0,0.1570717,6.742204,48.1585,0.1317648,0,0.1256574,0,3.755605
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05523465,40.53768,40.14733,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.9045817,0,0,0.05523465,3.505263,3.33,0,0,7.650418,3.739898,0,3.450028,-3.450028,3.105555,22.18249,0.1317648,6.716709,0.04418772,5,3.795132
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,38.05969,38.05969,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.48378,0.2898692,3.33,0,3.33,6.26467,44.74755,0.1318613,0.2544405,0,5,0.2898692
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,36.23388,36.23388,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,8.153784,3.286869,3.33,0,3.33,9.423785,67.31261,0.1319403,0.05003425,0,5,3.286869
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,34.6492,34.6492,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,4.823783,6.283869,3.33,0,3.33,12.5829,89.87769,0.1321156,1.195799,0,5,6.283869
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,33.05764,33.05764,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.493783,9.280869,0,0.7061211,-0.7061211,11.83858,84.56114,0.1321156,0.7378966,0,0,9.280869
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,31.81746,31.81746,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,2.278363,8.574748,0,0.9335006,-0.9335006,10.85459,77.53262,0.1321156,0.9755082,0,0,8.574748
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,30.86666,30.86666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.315585,7.641247,0,0,0,10.85459,77.53262,0.1321156,0,0,0,7.641247
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,29.90207,29.90207,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.315585,7.641247,0,0.3936691,-0.3936691,10.43962,74.5686,0.1321156,0.4113842,0,0,7.641247
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,29.02706,29.02706,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,3.752995,7.247578,0,0.1659909,-0.1659909,10.26465,73.31881,0.1321156,0.1734605,0,0,7.247578
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01267539,28.37303,28.28984,0.003900265,0.003900265,0,0,0,0.003900265,324.9879,0,0,0.01267539,0.004105542,0.003900265,0,0,3.93743,7.081587,0.008569847,0,0.008569847,10.27278,73.37688,0.1321153,0.004290292,0.01014031,0,7.094263
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1163751,28.28151,27.51818,0.2815049,0.2815049,0,0,0,0.2815049,41.34035,0,0,0.1163751,0.2963209,0.2815049,0,0,3.92886,7.0893,0,0.1799458,-0.1799458,10.08311,72.02203,0.1321153,0.3096554,0.09310008,0,7.205676
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4222012,29.52956,26.73962,0.1708498,0.1708498,0,0,0,0.1708498,247.1184,0,0,0.4222012,0.1798419,0.1708498,0,0,4.1288,6.909354,0.2423593,0,0.2423593,10.31303,73.66433,0.1321055,0.1879348,0.337761,0,7.331556
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9643676,32.65402,26.16087,0.5325435,0.5325435,0,0,0,0.5325435,181.0871,0,0,0.9643676,0.5605721,0.5325435,0,0,3.88644,7.127478,0.4037955,0,0.4037955,10.6961,76.40057,0.1320892,0.5857979,0.7714941,0,8.091846
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.33206,34.69725,25.61657,1.271177,1.271177,0,0,0,1.271177,104.7894,0,0,1.33206,1.338081,1.271177,0,0,3.482645,7.490894,0,0.006021741,-0.006021741,10.68975,76.35523,0.1320892,1.398295,1.065648,0,8.822953
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.30378,43.89262,27.26325,0,0,0,0,0,0,0,0,0,2.30378,0,0,0,0,3.489336,7.484872,2.30378,0,2.30378,12.87531,91.96632,0.1319965,0,1.843024,0,9.788652
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.428499,41.24106,31.10091,1.894219,1.894219,0,0,0,1.894219,75.41359,0,0,1.428499,1.993915,1.894219,0,0,1.185555,9.558274,0,0.5654163,-0.5654163,12.27931,87.70918,0.1319965,2.083641,1.142799,0,10.98677
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.837848,48.69635,35.01437,0.405235,0.405235,0,0,0,0.405235,453.5266,0,0,1.837848,0.4265631,0.405235,0,0,1.813796,8.992858,1.411285,0,1.411285,13.61817,97.27247,0.1319397,0.4457585,1.470279,0,10.83071
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.012076,53.43726,37.9839,2.522766,2.522766,0,0,0,2.522766,79.75675,0,0,2.012076,2.655543,2.522766,0,0,0.4025104,10.26301,0,0.6434668,-0.6434668,12.9399,92.42767,0.1319397,2.775042,1.609661,0,12.27509
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.210081,49.14791,40.11288,1.927068,1.927068,0,0,0,1.927068,62.79388,0,0,1.210081,2.028492,1.927068,0,0,1.117473,9.619548,0,0.8184117,-0.8184117,12.07722,86.26567,0.1319397,2.119775,0.9680646,0,10.82963
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8366231,48.25959,42.04893,0.5653673,0.5653673,0,0,0,0.5653673,147.9787,0,0,0.8366231,0.5951235,0.5653673,0,0,2.02682,8.801136,0.2414996,0,0.2414996,12.30632,87.90215,0.13193,0.6219041,0.6692985,0,9.637759
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3206647,45.39174,43.05486,0.9523028,0.9523028,0,0,0,0.9523028,33.67255,0,0,0.3206647,1.002424,0.9523028,0,0,1.78532,9.018486,0,0.6817593,-0.6817593,11.58769,82.76903,0.13193,1.047533,0.2565317,0,9.33915
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3787418,45.98394,43.21332,2.380991,2.380991,0,0,0,2.380991,15.9069,0,0,0.3787418,2.506306,2.380991,0,0,2.54283,8.336727,0,2.127565,-2.127565,9.345037,66.75013,0.13193,2.61909,0.3029934,0,8.715468
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6424389,48.13003,43.3649,0.6800557,0.6800557,0,0,0,0.6800557,94.46857,0,0,0.6424389,0.7158481,0.6800557,0,0,4.906791,6.209162,0,0.07340921,-0.07340921,9.267657,66.19742,0.13193,0.7480613,0.5139511,0,6.851601
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3664958,45.02357,42.35897,1.835066,1.835066,0,0,0,1.835066,19.9718,0,0,0.3664958,1.931649,1.835066,0,0,4.988357,6.135753,0,1.565153,-1.565153,7.617841,54.41304,0.13193,2.018573,0.2931966,0,6.502249
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1399056,41.02888,40.03709,1.091673,1.091673,0,0,0,1.091673,12.81571,0,0,0.1399056,1.14913,1.091673,0,0,6.727416,4.5706,0,1.009224,-1.009224,6.554025,46.81437,0.13193,1.200841,0.1119245,0,4.710505
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,37.88055,37.88055,2.42596,2.42596,0,0,0,2.42596,0,0,0,0,2.553642,2.42596,0,0,7.848776,3.561376,0,2.553642,-2.553642,3.86225,27.58745,0.13193,2.668556,0,0,3.561376
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,36.08229,36.08229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68616,1.007734,0,0,0,3.86225,27.58745,0.13193,0,0,0,1.007734
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,34.49073,34.49073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68616,1.007734,0,0,0,3.86225,27.58745,0.13193,0,0,0,1.007734
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,32.90606,32.90606,0.02805413,0.02805413,0,0,0,0.02805413,0,0,3.469447E-18,0,0.02953066,0.02805413,0,0,10.68616,1.007734,0,0.02953066,-0.02953066,3.831122,27.3651,0.13193,0.03085954,0,0,1.007734
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,31.66588,31.66588,0.3352863,0.3352863,0,0,0,0.3352863,0,0,5.551115E-17,0,0.352933,0.3352863,0,0,10.71897,0.9782031,0,0.352933,-0.352933,3.459098,24.70779,0.13193,0.368815,0,0,0.9782031
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,30.71508,30.71508,0.1953692,0.1953692,0,0,0,0.1953692,0,0,2.775558E-17,0,0.2056517,0.1953692,0,0,11.11112,0.6252701,0,0.2056517,-0.2056517,3.242322,23.1594,0.13193,0.2149061,0,0,0.6252701
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,29.72294,29.72294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.33962,0.4196184,0,0,0,3.242322,23.1594,0.13193,0,0,0,0.4196184
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,28.87548,28.87548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.33962,0.4196184,0,0,0,3.242322,23.1594,0.13193,0,0,0,0.4196184
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01450173,28.23336,28.13827,0.44242,0.44242,3.947683,0,1.242718,0.44242,3.27782,0,0,0.01450173,0,0,3.505263,3.33,11.33962,0.4196184,3.344502,0,3.344502,6.415195,45.82273,0.1320447,0.486662,0.01160139,5,0.4341201
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07283688,27.83621,27.35971,0,0,3.505263,0,1.121937,0,0,0,0,0.07283688,0,0,3.505263,3.33,7.995116,3.42967,3.402837,0,3.402837,9.64341,68.88136,0.1321161,0,0.0582695,5,3.502507
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2817174,28.43761,26.58804,0.08045024,0.08045024,3.585713,0,1.1439,0.08045024,350.176,0,0,0.2817174,0,0,3.505263,3.33,4.592279,6.492223,3.611717,0,3.611717,13.06979,93.35542,0.1321864,0.08849526,0.2253739,5,6.773941
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.643543,37.39313,26.0024,0.4471964,0.4471964,0,0,0,0.4471964,367.5215,0.1922481,0,1.643543,0.470733,0.4471964,0,0,0.9805616,9.742769,0.9805616,0,0.9805616,14.00003,100,0.1321471,0.491916,1.314834,0,11.38631
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.730452,45.33566,25.44432,1.081859,1.081859,0,0,0,1.081859,252.3853,1.591654,0,2.730452,1.138799,1.081859,0,0,0,10.62527,0,0,0,14.00003,100,0.1321471,1.190045,2.184362,0,13.35573
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.936421,48.99371,27.091,0.3152871,0.3152871,0,0,0,0.3152871,931.3483,2.60454,0,2.936421,0.3318811,0.3152871,0,0,0,10.62527,0,0,0,14.00003,100,0.1321471,0.3468158,2.349137,0,13.5617
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.358476,57.42306,30.92867,1.649579,1.649579,0,0,0,1.649579,203.5959,1.622077,0,3.358476,1.736399,1.649579,0,0,0,10.62527,0,0,0,14.00003,100,0.1321471,1.814537,2.68678,0,13.98375
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.549978,64.21349,34.86279,0.3985485,0.3985485,0,0,0,0.3985485,890.7266,3.130453,0,3.549978,0.4195248,0.3985485,0,0,0,10.62527,0,0,0,14.00003,100,0.1321471,0.4384034,2.839982,0,14.17525
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.556783,68.01807,37.80477,0.9679271,0.9679271,0,0,0,0.9679271,367.4639,2.537912,0,3.556783,1.018871,0.9679271,0,0,0,10.62527,0,0,0,14.00003,100,0.1321471,1.06472,2.845426,0,14.18206
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.391827,68.96335,39.95441,1.610754,1.610754,0,0,0,1.610754,210.5738,1.696296,0,3.391827,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1321471,1.77183,2.713461,0,14.0171
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.047349,67.772,41.9318,1.511714,1.511714,0,0,0,1.511714,201.5824,1.456072,0,3.047349,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1321471,1.662885,2.43788,0,13.67262
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.537892,63.87006,42.93773,0,0,0,0,0,0,0,2.537892,0,2.537892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321471,0,2.030314,0,13.16317
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.85481,57.76221,43.09619,1.150409,1.150409,0,0,0,1.150409,161.2306,0.643854,0,1.85481,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1321471,1.265449,1.483848,0,12.48008
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9963864,50.76643,43.24777,1.993448,1.993448,0,0,0,1.993448,49.98306,0,0,0.9963864,2.098366,1.993448,0,0,0,10.62527,0,1.10198,-1.10198,12.83844,91.70295,0.1321471,2.192793,0.7971091,0,11.62166
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1130036,43.01859,42.2074,1.301297,1.301297,0,0,0,1.301297,8.683925,0,2.220446E-16,0.1130036,1.369786,1.301297,0,0,1.224422,9.523294,0,1.256783,-1.256783,11.51367,82.24036,0.1321471,1.431427,0.09040292,0,9.636298
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05476825,40.26502,39.87862,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8468429,0,0,0.05476825,3.505263,3.33,0,0,2.620847,8.266512,0,3.450495,-3.450495,7.876533,56.26084,0.1321471,7.114079,0.0438146,5,8.32128
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,37.74965,37.74965,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.454731,4.816017,2.797637,0,2.797637,10.5306,75.21845,0.1323059,2.260631,0,5,4.816017
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,35.9445,35.9445,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.657094,7.33389,0.1917313,0,0.1917313,10.7125,76.51768,0.1323168,5.277995,0,5,7.33389
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,34.33916,34.33916,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.465362,7.506448,3.33,0,3.33,13.87161,99.08275,0.1324501,0.7114815,0,5,7.506448
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,32.7476,32.7476,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.1353622,10.50345,0,0.4166473,-0.4166473,13.43243,95.94572,0.1324501,0.4353964,0,0,10.50345
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,31.50742,31.50742,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.5983037,10.0868,0,0.170741,-0.170741,13.25245,94.66017,0.1324501,0.1784243,0,0,10.0868
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,30.53594,30.53594,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.7880159,9.916059,0,0.5815891,-0.5815891,12.6394,90.28126,0.1324501,0.6077606,0,0,9.916059
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,29.57136,29.57136,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.434226,9.334471,0,0.3387636,-0.3387636,12.28231,87.73064,0.1324501,0.354008,0,0,9.334471
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,28.69635,28.69635,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.81063,8.995708,0,0.2359082,-0.2359082,12.03364,85.95443,0.1324501,0.246524,0,0,8.995708
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01463448,28.05499,27.95913,0.07874713,0.07874713,0,0,0,0.07874713,18.58414,0,0,0.01463448,0.08289172,0.07874713,0,0,2.07275,8.759799,0,0.06825724,-0.06825724,11.96169,85.44051,0.1324501,0.08662184,0.01170758,0,8.774433
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06862149,27.61513,27.16679,0.5130966,0.5130966,0,0,0,0.5130966,13.37399,0,0,0.06862149,0.5401018,0.5130966,0,0,2.148592,8.691542,0,0.4714803,-0.4714803,11.46471,81.89063,0.1324501,0.5644063,0.05489719,0,8.760163
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2649055,28.14509,26.40891,0.1224074,0.1224074,0,0,0,0.1224074,216.413,0,0,0.2649055,0.1288499,0.1224074,0,0,2.672458,8.220061,0.1360556,0,0.1360556,11.59379,82.81258,0.1324446,0.1346481,0.2119244,0,8.484967
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.704959,37.66647,25.83016,0.4428617,0.4428617,0,0,0,0.4428617,384.9867,0,0,1.704959,0.4661703,0.4428617,0,0,2.536403,8.342511,1.238788,0,1.238788,12.769,91.20698,0.1323949,0.4871479,1.363967,0,10.04747
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.246358,41.21518,25.27208,0,0,0,0,0,0,0,0.9487439,0,2.246358,0,0,0,0,1.297614,9.457421,1.297614,0,1.297614,14.00003,100,0.1323429,0,1.797087,0,11.70378
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.937557,48.77863,26.89809,1.728667,1.728667,0,0,0,1.728667,169.9319,1.117907,0,2.937557,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1323429,1.901534,2.350045,0,13.56283
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.360011,57.21944,30.74953,1.892682,1.892682,0,0,0,1.892682,177.5265,1.367715,0,3.360011,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1323429,2.08195,2.688009,0,13.98528
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.552102,64.0099,34.68365,1.638548,1.638548,0,0,0,1.638548,216.7834,1.827314,0,3.552102,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1323429,1.802403,2.841681,0,14.17738
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.558712,67.84542,37.65319,0.3063864,0.3063864,0,0,0,0.3063864,1161.511,3.2362,0,3.558712,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1323429,0.337025,2.84697,0,14.18399
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.233944,78.74284,39.80283,1.163496,1.163496,0,0,0,1.163496,363.8984,3.009211,0,4.233944,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1323429,1.279846,3.387156,0,14.85922
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.542972,72.9854,41.78023,0,0,0,0,0,0,0,3.542972,0,3.542972,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323429,0,2.834378,0,14.16825
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.540576,63.7183,42.78615,0.6304649,0.6304649,0,0,0,0.6304649,402.9687,1.876929,0,2.540576,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1323429,0.6935114,2.032461,0,13.16585
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.857843,57.61281,42.93773,0.9404479,0.9404479,0,0,0,0.9404479,197.5488,0.8678981,0,1.857843,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1323429,1.034493,1.486275,0,12.48312
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.281944,52.9073,43.09619,1.396017,1.396017,0,0,0,1.396017,91.82863,0,0,1.281944,1.469492,1.396017,0,0,0,10.62527,0,0.1875483,-0.1875483,13.80233,98.58791,0.1323429,1.535619,1.025555,0,11.90722
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1031415,42.82978,42.09027,1.261791,1.261791,0,0,0,1.261791,8.174214,0,2.220446E-16,0.1031415,1.328201,1.261791,0,0,0.208387,10.43773,0,1.225059,-1.225059,12.51101,89.36417,0.1323429,1.38797,0.08251318,0,10.54087
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05679455,40.1274,39.72704,0.7218449,0.7218449,0,0,0,0.7218449,7.86797,0,0,0.05679455,0.7598367,0.7218449,0,0,1.569564,9.212667,0,0.7030422,-0.7030422,11.76994,84.07082,0.1323429,0.7940294,0.04543564,0,9.269462
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007300134,37.64185,37.59118,0.1908537,0.1908537,0,0,0,0.1908537,3.824991,0,0,0.007300134,0.2008986,0.1908537,0,0,2.350722,8.509624,0,0.1935984,-0.1935984,11.56587,82.61317,0.1323429,0.209939,0.005840107,0,8.516925
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,35.77225,35.77225,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.565831,8.316026,0,2.320989,-2.320989,9.119329,65.13794,0.1323429,2.425434,0,0,8.316026
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,34.16002,34.16002,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.144708,5.995037,0,2.649244,-2.649244,6.326781,45.1912,0.1323429,2.76846,0,0,5.995037
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,32.57535,32.57535,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.088312,3.345793,0,0.3713181,-0.3713181,5.935377,42.39547,0.1323429,0.3880275,0,0,3.345793
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,31.3145,31.3145,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.500888,2.974475,0,0.2599459,-0.2599459,5.66137,40.43828,0.1323429,0.2716435,0,0,2.974475
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,30.3637,30.3637,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.789717,2.714529,0,0.2871482,-0.2871482,5.358689,38.27628,0.1323429,0.3000698,0,0,2.714529
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,29.37844,29.37844,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.10877,2.427381,0,0.3374883,-0.3374883,5.002945,35.73526,0.1323429,0.3526753,0,0,2.427381
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,28.50343,28.50343,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.483758,2.089892,0,0.1487416,-0.1487416,4.846158,34.61535,0.1323429,0.155435,0,0,2.089892
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03090885,27.96858,27.76621,0,0,0,0,0,0,0,0,0,0.03090885,0,0,0,0,9.649026,1.941151,0.03090885,0,0.03090885,4.875481,34.82479,0.1323416,0,0.02472708,0,1.97206
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2486866,28.60824,26.97388,0,0,0,0,0,0,0,0,0,0.2486866,0,0,0,0,9.618117,1.968969,0.2486866,0,0.2486866,5.111406,36.50997,0.1323317,0,0.1989493,0,2.217655
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2638491,27.94318,26.21599,0.2395421,0.2395421,0,0,0,0.2395421,110.1473,0,0,0.2638491,0.2521496,0.2395421,0,0,9.369431,2.192787,0.01169948,0,0.01169948,5.122505,36.58925,0.1323312,0.2634963,0.2110793,0,2.456636
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.12234,33.19827,25.61657,0.1775037,0.1775037,0,0,0,0.1775037,632.2914,0,0,1.12234,0.186846,0.1775037,0,0,9.357731,2.203316,0.9354945,0,0.9354945,6.009993,42.92844,0.1322937,0.195254,0.8978724,0,3.325657
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.206261,33.20755,25.05849,0,0,0,0,0,0,0,0,0,1.206261,0,0,0,0,8.422236,3.045261,1.206261,0,1.206261,7.154352,51.10241,0.1322454,0,0.9650084,0,4.251522
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.579553,37.6712,26.70517,0.4934267,0.4934267,0,0,0,0.4934267,320.1191,0,0,1.579553,0.5193965,0.4934267,0,0,7.215976,4.130896,1.060156,0,1.060156,8.160105,58.28635,0.132203,0.5427693,1.263642,0,5.710449
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6580171,35.05204,30.55661,2.359368,2.359368,0,0,0,2.359368,27.88955,0,0,0.6580171,2.483546,2.359368,0,0,6.15582,5.085036,0,1.825529,-1.825529,6.235829,44.54155,0.132203,2.595305,0.5264137,0,5.743053
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6281704,38.88469,34.49073,2.653013,2.653013,0,0,0,2.653013,23.67763,0,0,0.6281704,2.792645,2.653013,0,0,8.184185,3.259508,0,2.164474,-2.164474,3.954273,28.24475,0.132203,2.918314,0.5025364,0,3.887678
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.692759,50.20015,37.47405,0.02546698,0.02546698,0,0,0,0.02546698,6646.879,0,0,1.692759,0.02680734,0.02546698,0,0,10.58916,1.095034,1.665952,0,1.665952,5.534733,39.53373,0.1321364,0.02801367,1.354207,0,2.787793
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.526016,70.0186,39.63058,3.326573,3.326573,5,0,1.53,3.326573,105.9955,0,0,3.526016,0,0,1.673427,1.589756,8.923204,2.59439,5.115772,0,5.115772,10.38798,74.19971,0.1322757,3.65923,2.820813,5,6.120407
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.444969,71.62756,41.58731,1.242129,1.242129,1.62367,0,0.6082618,1.242129,277.3438,0,0,3.444969,0,0,0.38154,0.362463,3.807432,7.198585,3.807432,0,3.807432,14.00003,100,0.132158,1.366342,2.755975,5,10.64355
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.235342,60.66449,42.63457,0.8575792,0.8575792,0,0,0,0.8575792,260.6572,1.332627,0,2.235342,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.132158,0.9433372,1.788274,0,12.86062
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.748371,56.49203,42.78615,0.6708528,0.6708528,0,0,0,0.6708528,260.6192,1.042211,0,1.748371,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.132158,0.737938,1.398697,0,12.37365
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.00326,50.49477,42.93773,1.92103,1.92103,0,0,0,1.92103,52.22512,0,0,1.00326,2.022137,1.92103,0,0,0,10.62527,0,1.018877,-1.018877,12.92604,92.32865,0.132158,2.113133,0.8026083,0,11.62853
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2533574,43.75906,41.9318,0,0,0,0,0,0,0,0,0,0.2533574,0,0,0,0,1.132085,9.606398,0.2533574,0,0.2533574,13.16639,94.04548,0.132148,0,0.2026859,0,9.859755
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1865029,40.91039,39.58924,0.5303178,0.5303178,0,0,0,0.5303178,35.16814,0,0,0.1865029,0.5582293,0.5303178,0,0,0.8787279,9.834419,0,0.3717263,-0.3717263,12.77456,91.24667,0.132148,0.5833496,0.1492023,0,10.02092
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.0208202,37.56338,37.41893,1.235791,1.235791,0,0,0,1.235791,1.684767,0,2.220446E-16,0.0208202,1.300833,1.235791,0,0,1.291757,9.462692,0,1.280013,-1.280013,11.42531,81.60918,0.132148,1.35937,0.01665616,0,9.483513
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,35.61378,35.61378,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.713994,8.18268,0,1.12007,-1.12007,10.24465,73.17593,0.132148,1.170473,0,0,8.18268
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,33.98777,33.98777,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,3.958516,7.06261,0,2.377586,-2.377586,7.738454,55.27457,0.132148,2.484577,0,0,7.06261
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,32.39621,32.39621,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.600278,4.685024,0,0.2847436,-0.2847436,7.438309,53.13067,0.132148,0.297557,0,0,4.685024
