Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,31.15603,31.15603,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,6.91666,4.40028,0,0.1887831,-0.1887831,7.239314,51.70928,0.132148,0.1972783,0,0,4.40028
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,30.19145,30.19145,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.126419,4.211497,0,0.005920971,-0.005920971,7.233072,51.6647,0.132148,0.006187415,0,0,4.211497
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,29.19931,29.19931,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.132998,4.205576,0,0.357429,-0.357429,6.856309,48.97354,0.132148,0.3735133,0,0,4.205576
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,28.33118,28.33118,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.530141,3.848147,0,0.2004426,-0.2004426,6.645024,47.46436,0.132148,0.2094626,0,0,3.848147
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01652635,27.702,27.59397,0,0,0,0,0,0,0,0,0,0.01652635,0,0,0,0,7.752855,3.647705,0.01652635,0,0.01652635,6.660702,47.57635,0.1321473,0,0.01322108,0,3.664231
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07851534,27.29296,26.78096,0,0,0,0,0,0,0,0,0,0.07851534,0,0,0,0,7.736329,3.662579,0.07851534,0,0.07851534,6.735188,48.10839,0.1321442,0,0.06281227,0,3.741094
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2584517,27.71263,26.02307,0.07439507,0.07439507,0,0,0,0.07439507,347.4044,0,0,0.2584517,0.07831059,0.07439507,0,0,7.657813,3.733242,0.1801411,0,0.1801411,6.906085,49.32908,0.132137,0.08183458,0.2067614,0,3.991694
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.327958,34.4635,25.42365,0.3079965,0.3079965,0,0,0,0.3079965,431.1603,0,0,1.327958,0.3242068,0.3079965,0,0,7.477672,3.895369,1.003752,0,1.003752,7.858328,56.1308,0.132097,0.3387961,1.062367,0,5.223328
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.247129,40.76203,24.85868,0.6529695,0.6529695,0,0,0,0.6529695,344.14,0,0,2.247129,0.6873364,0.6529695,0,0,6.47392,4.798746,1.559793,0,1.559793,9.338078,66.70042,0.1320349,0.7182665,1.797704,0,7.045876
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.939445,48.3373,26.50537,1.701884,1.701884,0,0,0,1.701884,172.7171,0,0,2.939445,1.791457,1.701884,0,0,4.914127,6.202559,1.147989,0,1.147989,10.42716,74.47953,0.1319893,1.872072,2.351556,0,9.142005
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.363302,56.78094,30.3637,0,0,0,0,0,0,0,0,0,3.363302,0,0,0,0,3.766139,7.235749,3.363302,0,3.363302,13.61786,97.27026,0.1318557,0,2.690641,0,10.59905
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.556774,63.57263,34.29782,0,0,0,0,0,0,0,3.153937,0,3.556774,0,0,0,0,0.4028372,10.26272,0.4028372,0,0.4028372,14.00003,100,0.1318397,0,2.84542,0,13.8195
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.563629,67.4502,37.3018,1.461233,1.461233,0,0,0,1.461233,243.8783,2.025489,0,3.563629,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1318397,1.607356,2.850903,0,14.1889
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.399226,68.43345,39.47212,0,0,0,0,0,0,0,3.399226,0,3.399226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318397,0,2.719381,0,14.0245
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.055908,67.24373,41.42884,1.282691,1.282691,0,0,0,1.282691,238.2419,1.705707,0,3.055908,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1318397,1.410961,2.444727,0,13.68118
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.546369,63.4108,42.4761,1.946977,1.946977,0,0,0,1.946977,130.7858,0.4969199,0,2.546369,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1318397,2.141675,2.037095,0,13.17164
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.863801,57.36657,42.66902,0,0,0,0,0,0,0,1.863801,0,1.863801,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318397,0,1.491041,0,12.48907
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.006704,50.40606,42.82749,1.928129,1.928129,0,0,0,1.928129,52.21144,0,0,1.006704,2.029609,1.928129,0,0,0,10.62527,0,1.022906,-1.022906,12.92179,92.29832,0.1318397,2.120942,0.8053632,0,11.63198
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1188775,42.63149,41.78023,0.2423402,0.2423402,0,0,0,0.2423402,49.05397,0,0,0.1188775,0.255095,0.2423402,0,0,1.136562,9.602368,0,0.1362175,-0.1362175,12.7782,91.27271,0.1318397,0.2665743,0.095102,0,9.721246
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06077965,39.85851,39.43078,2.869131,2.869131,0,0,0,2.869131,2.1184,0,0,0.06077965,3.020138,2.869131,0,0,1.287915,9.466151,0,2.959358,-2.959358,9.658768,68.99106,0.1318397,3.156044,0.04862372,0,9.526931
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008546867,37.31968,37.26047,3.496627,3.496627,1.25,0,0.50625,3.496627,0.2444318,0,0,0.008546867,2.364871,2.246627,0,0,4.57609,6.506793,0,2.356324,-2.356324,7.174984,51.24978,0.1318397,3.84629,0.006837494,5,6.51534
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,35.44154,35.44154,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.194228,4.150469,2.195018,0,2.195018,9.25736,66.12387,0.1319634,2.9584,0,5,4.150469
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,33.8362,33.8362,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.99921,6.125985,3.33,0,3.33,12.41648,88.68894,0.1320369,0,0,5,6.125985
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,32.22396,32.22396,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.66921,9.122985,0,0.5121686,-0.5121686,11.8766,84.83271,0.1320369,0.5352163,0,0,9.122985
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,30.98379,30.98379,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.238286,8.610816,0,0.1359288,-0.1359288,11.73332,83.80927,0.1320369,0.1420456,0,0,8.610816
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,30.0192,30.0192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.389318,8.474888,0,0,0,11.73332,83.80927,0.1320369,0,0,0,8.474888
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,29.02706,29.02706,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.389318,8.474888,0,0.3250224,-0.3250224,11.39072,81.36211,0.1320369,0.3396484,0,0,8.474888
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,28.15894,28.15894,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.750454,8.149865,0,0.1539045,-0.1539045,11.22849,80.20333,0.1320369,0.1608302,0,0,8.149865
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02277822,27.54981,27.40105,0.1505733,0.1505733,0,0,0,0.1505733,15.12767,0,2.775558E-17,0.02277822,0.1584982,0.1505733,0,0,2.921459,7.995961,0,0.13572,-0.13572,11.08543,79.18147,0.1320369,0.1656306,0.01822258,0,8.018739
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07180959,27.05566,26.58804,0.1300408,0.1300408,0,0,0,0.1300408,55.22082,0,0,0.07180959,0.136885,0.1300408,0,0,3.072259,7.860241,0,0.06507545,-0.06507545,11.01683,78.6915,0.1320369,0.1430449,0.05744767,0,7.932051
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.257576,27.51199,25.83016,0,0,0,0,0,0,0,0,0,0.257576,0,0,0,0,3.144565,7.795166,0.257576,0,0.257576,11.26119,80.4369,0.1320267,0,0.2060608,0,8.052741
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.327323,34.2548,25.23074,0.4987016,0.4987016,0,0,0,0.4987016,266.1558,0,0,1.327323,0.5249491,0.4987016,0,0,2.886989,8.026984,0.8023744,0,0.8023744,12.02239,85.87403,0.1319949,0.5485718,1.061859,0,9.354307
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.247282,40.52606,24.6451,0,0,0,0,0,0,0,0.1626669,0,2.247282,0,0,0,0,2.084615,8.749121,2.084615,0,2.084615,14.00003,100,0.1319123,0,1.797825,0,10.9964
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.940322,48.10411,26.29867,1.915707,1.915707,0,0,0,1.915707,153.485,0.9237882,0,2.940322,2.016534,1.915707,0,0,0,10.62527,0,0,0,14.00003,100,0.1319123,2.107278,2.352257,0,13.5656
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.364782,56.56023,30.17078,1.430079,1.430079,0,0,0,1.430079,235.2865,1.859436,0,3.364782,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.1319123,1.573087,2.691826,0,13.99006
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.558087,63.39553,34.14624,0.2033814,0.2033814,0,0,0,0.2033814,1749.466,3.344002,0,3.558087,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1319123,0.2237195,2.84647,0,14.18336
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.565505,67.27715,37.15023,1.327558,1.327558,0,0,0,1.327558,268.5762,2.168075,0,3.565505,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1319123,1.460314,2.852404,0,14.19078
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.40154,68.26685,39.32054,1.174991,1.174991,0,0,0,1.174991,289.4949,2.164707,0,3.40154,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1319123,1.292491,2.721232,0,14.02681
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.057895,67.12066,41.31171,1.996559,1.996559,0,0,0,1.996559,153.1583,0.9562548,0,3.057895,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1319123,2.196214,2.446316,0,13.68317
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.54882,63.29715,42.35897,0.4038449,0.4038449,0,0,0,0.4038449,631.1384,2.12372,0,2.54882,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1319123,0.4442294,2.039056,0,13.17409
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.867192,57.22788,42.51744,1.088906,1.088906,0,0,0,1.088906,171.4741,0.7209752,0,1.867192,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1319123,1.197797,1.493754,0,12.49247
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.010363,50.31178,42.71036,1.370889,1.370889,0,0,0,1.370889,73.70128,0,0,1.010363,1.443041,1.370889,0,0,0,10.62527,0,0.4326783,-0.4326783,13.54395,96.74227,0.1319123,1.507978,0.8082901,0,11.63564
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1207756,42.52739,41.6631,0.3467342,0.3467342,0,0,0,0.3467342,34.83234,0,0,0.1207756,0.3649834,0.3467342,0,0,0.4807537,10.1926,0,0.2442077,-0.2442077,13.28653,94.90358,0.1319123,0.3814076,0.0966205,0,10.31337
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06273215,39.74101,39.29987,0,0,0,0,0,0,0,0,0,0.06273215,0,0,0,0,0.7520956,9.948388,0.06273215,0,0.06273215,13.34604,95.32867,0.1319098,0,0.05018573,0,10.01112
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01079342,37.16292,37.08822,1.623172,1.623172,0,0,0,1.623172,0.6649582,0,0,0.01079342,1.708602,1.623172,0,0,0.6893635,10.00485,0,1.697809,-1.697809,11.55639,82.54549,0.1319098,1.785489,0.008634733,0,10.01564
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,35.26929,35.26929,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.575818,8.307038,0,1.318093,-1.318093,10.167,72.62129,0.1319098,1.377407,0,0,8.307038
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,33.65706,33.65706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.040366,6.988945,0,0,0,10.167,72.62129,0.1319098,0,0,0,6.988945
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,32.05172,32.05172,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,4.040366,6.988945,0,0.4136437,-0.4136437,9.730982,69.50687,0.1319098,0.4322577,0,0,6.988945
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,30.81154,30.81154,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.499969,6.575302,0,0.08284936,-0.08284936,9.643651,68.88309,0.1319098,0.08657758,0,0,6.575302
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,29.8194,29.8194,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.592024,6.492452,0,0.2370095,-0.2370095,9.393821,67.09859,0.1319098,0.2476749,0,0,6.492452
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,28.83414,28.83414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.855369,6.255443,0,0,0,9.393821,67.09859,0.1319098,0,0,0,6.255443
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,27.95913,27.95913,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.855369,6.255443,0,1.048001,-1.048001,8.289131,59.20796,0.1319098,1.095161,0,0,6.255443
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07016556,27.66669,27.20813,0.5189193,0.5189193,0,0,0,0.5189193,13.52148,0,0,0.07016556,0.5462309,0.5189193,0,0,6.019814,5.207442,0,0.4760653,-0.4760653,7.787314,55.62356,0.1319098,0.5708113,0.05613245,0,5.277607
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1444957,27.33764,26.39513,0.224173,0.224173,0,0,0,0.224173,64.45721,0,0,0.1444957,0.2359716,0.224173,0,0,6.548775,4.731377,0,0.09147592,-0.09147592,7.69089,54.93482,0.1319098,0.2465903,0.1155966,0,4.875872
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2648024,27.36476,25.63724,0.4030362,0.4030362,0,0,0,0.4030362,65.70189,0,0,0.2648024,0.4242486,0.4030362,0,0,6.650415,4.639901,0,0.1594462,-0.1594462,7.522819,53.73431,0.1319098,0.4433398,0.2118419,0,4.904703
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.326438,34.04433,25.03782,0.01635841,0.01635841,0,0,0,0.01635841,8108.597,0,0,1.326438,0.01721938,0.01635841,0,0,6.827578,4.480454,1.309218,0,1.309218,8.764853,62.60596,0.1318581,0.01799425,1.06115,0,5.806892
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.246972,40.30946,24.45218,2.731938,2.731938,0,0,0,2.731938,82.24825,0,0,2.246972,2.875725,2.731938,0,0,5.518359,5.658751,0,0.6287531,-0.6287531,8.102089,57.87195,0.1318581,3.005132,1.797577,0,7.905723
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.940925,47.87667,26.09886,1.947035,1.947035,0,0,0,1.947035,151.0463,0,0,2.940925,2.049511,1.947035,0,0,6.216974,5.029998,0.891414,0,0.891414,8.947759,63.91243,0.1318228,2.141739,2.35274,0,7.970923
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.366159,56.33862,29.97786,0.5825025,0.5825025,0,0,0,0.5825025,577.8789,0,0,3.366159,0.6131606,0.5825025,0,0,5.32556,5.832271,2.752999,0,2.752999,11.55948,82.56757,0.1317141,0.6407528,2.692927,0,9.19843
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.559967,63.1897,33.96711,0.9283856,0.9283856,0,0,0,0.9283856,383.4578,0.01015816,0,3.559967,0.977248,0.9283856,0,0,2.572561,8.309969,2.572561,0,2.572561,14.00003,100,0.1316126,1.021224,2.847974,0,11.86994
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.567052,67.11817,37.01243,0.1218247,0.1218247,0,0,0,0.1218247,2928.021,3.438815,0,3.567052,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1316126,0.1340071,2.853642,0,14.19233
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.403579,68.11474,39.18274,0.6592281,0.6592281,0,0,0,0.6592281,516.2977,2.709655,0,3.403579,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1316126,0.7251509,2.722863,0,14.02885
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.060636,66.96315,41.16014,0,0,0,0,0,0,0,3.060636,0,3.060636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316126,0,2.448509,0,13.68591
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.551934,63.14949,42.2074,0.4962619,0.4962619,0,0,0,0.4962619,514.2313,2.029553,0,2.551934,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1316126,0.5458881,2.041547,0,13.17721
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.870341,57.12532,42.40031,0,0,0,0,0,0,0,1.870341,0,1.870341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316126,0,1.496273,0,12.49562
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.014195,50.21884,42.59323,1.130778,1.130778,0,0,0,1.130778,89.69006,0,0,1.014195,1.190292,1.130778,0,0,0,10.62527,0,0.1760971,-0.1760971,13.81441,98.67413,0.1316126,1.243856,0.8113562,0,11.63947
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1226506,42.4231,41.54597,2.332506,2.332506,0,0,0,2.332506,5.258318,0,0,0.1226506,2.45527,2.332506,0,0,0.1956635,10.44918,0,2.332619,-2.332619,11.35561,81.11133,0.1316126,2.565757,0.09812049,0,10.57183
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.0646629,39.61644,39.16207,2.862979,2.862979,0,0,0,2.862979,2.258588,0,4.440892E-16,0.0646629,3.013662,2.862979,0,0,2.787463,8.116558,0,2.948999,-2.948999,8.247091,58.90767,0.1316126,3.149276,0.05173032,0,8.181221
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.0120791,37.03395,36.95042,1.90128,1.90128,0,0,0,1.90128,0.6353142,0,0,0.0120791,2.001347,1.90128,0,0,6.064128,5.167559,0,1.989268,-1.989268,6.150218,43.93004,0.1316126,2.091408,0.009663281,0,5.179638
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,35.13149,35.13149,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.274426,3.178291,0,0.7080297,-0.7080297,5.403889,38.59913,0.1316126,0.7398911,0,0,3.178291
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,33.52615,33.52615,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.061126,2.470261,0,1.710975,-1.710975,3.600363,25.71683,0.1316126,1.787969,0,0,2.470261
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,31.91392,31.91392,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,10.96221,0.7592855,0,0.2589809,-0.2589809,3.327373,23.7669,0.1316126,0.270635,0,0,0.7592855
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,30.65307,30.65307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24997,0.5003046,0,0,0,3.327373,23.7669,0.1316126,0,0,0,0.5003046
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,29.66782,29.66782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24997,0.5003046,0,0,0,3.327373,23.7669,0.1316126,0,0,0,0.5003046
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,28.6619,28.6619,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.24997,0.5003046,0,0.2384559,-0.2384559,3.076018,21.97152,0.1316126,0.2491864,0,0,0.5003046
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,27.78688,27.78688,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.51492,0.2618488,3.33,0,3.33,6.235134,44.53658,0.131733,0.5681743,0,5,0.2618488
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02070676,27.15013,27.01521,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.578128,0,0,0.02070676,0,0,3.505263,3.33,8.184917,3.258849,3.350707,0,3.350707,9.413894,67.24196,0.1318392,0.4083348,0.01656541,5,3.279556
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07752381,26.69909,26.19532,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,20.68061,0,0,0.07752381,0,0,3.505263,3.33,4.83421,6.274485,3.407524,0,3.407524,12.64655,90.33235,0.1319432,0.4123486,0.06201905,5,6.352009
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2549469,27.12587,25.46499,0.5233585,0.5233585,0,0,0,0.5233585,48.71363,0,1.110223E-16,0.2549469,0.5509037,0.5233585,0,0,1.426687,9.341256,0,0.2959568,-0.2959568,12.33459,88.10403,0.1319432,0.5756944,0.2039575,0,9.596203
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.325208,33.84602,24.85868,0,0,0,0,0,0,0,0,0,1.325208,0,0,0,0,1.755527,9.0453,1.325208,0,1.325208,13.59179,97.08403,0.131891,0,1.060166,0,10.37051
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.796324,44.52538,24.25926,2.313181,2.313181,0,0,0,2.313181,120.8865,0,0,2.796324,2.434928,2.313181,0,0,0.4303193,10.23799,0.3613966,0,0.3613966,13.93464,99.53296,0.1318768,2.5445,2.23706,0,13.03431
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.087607,48.92624,25.90594,1.347831,1.347831,0,0,0,1.347831,229.0797,1.599915,0,3.087607,1.418769,1.347831,0,0,0.06892269,10.56324,0.06892269,0,0.06892269,14.00003,100,0.1318741,1.482614,2.470086,0,13.65085
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.865618,51.53961,29.80562,0.5894645,0.5894645,0,0,0,0.5894645,486.1393,2.24513,0,2.865618,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1318741,0.648411,2.292495,0,13.49089
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.156486,58.95761,33.79486,0,0,0,0,0,0,0,3.156486,0,3.156486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318741,0,2.525188,0,13.78176
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.569391,66.92387,36.84018,2.072778,2.072778,0,0,0,2.072778,172.2032,1.387519,0,3.569391,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1318741,2.280056,2.855512,0,14.19466
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.406112,67.94186,39.02428,0.8672066,0.8672066,0,0,0,0.8672066,392.7683,2.493263,0,3.406112,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1318741,0.9539273,2.72489,0,14.03139
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.246767,68.77322,41.04301,1.061007,1.061007,0,0,0,1.061007,306.008,2.129917,0,3.246767,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1318741,1.167108,2.597413,0,13.87204
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.648332,63.945,42.09027,0.1335267,0.1335267,0,0,0,0.1335267,1983.372,2.507778,0,2.648332,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1318741,0.1468794,2.118666,0,13.27361
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.280365,60.67797,42.28319,2.284396,2.284396,0,0,0,2.284396,99.82353,0,0,2.280365,2.404628,2.284396,0,0,0,10.62527,0,0.1242626,-0.1242626,13.86904,99.0644,0.1318741,2.512836,1.824292,0,12.90564
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.018201,50.12724,42.4761,0,0,0,0,0,0,0,0.880131,0,1.018201,0,0,0,0,0.1380696,10.50101,0.1380696,0,0.1380696,14.00003,100,0.1318687,0,0.8145605,0,11.51921
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1124189,42.27338,41.47018,1.00725,1.00725,0,0,0,1.00725,11.16097,0,0,0.1124189,1.060263,1.00725,0,0,0,10.62527,0,0.9478442,-0.9478442,13.00091,92.86347,0.1318687,1.107975,0.08993513,0,10.73769
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.0620391,39.48051,39.04494,0.4451059,0.4451059,0,0,0,0.4451059,13.93805,0,5.551115E-17,0.0620391,0.4685325,0.4451059,0,0,1.05316,9.67743,0,0.4064934,-0.4064934,12.57243,89.80289,0.1318687,0.4896165,0.04963128,0,9.73947
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01250713,36.90593,36.81951,1.203954,1.203954,0,0,0,1.203954,1.038837,0,0,0.01250713,1.267321,1.203954,0,0,1.50482,9.270937,0,1.254813,-1.254813,11.24974,80.35513,0.1318687,1.32435,0.0100057,0,9.283443
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,34.99369,34.99369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.899057,8.016123,0,0,0,11.24974,80.35513,0.1318687,0,0,0,8.016123
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,33.36768,33.36768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.899057,8.016123,0,0,0,11.24974,80.35513,0.1318687,0,0,0,8.016123
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,31.76234,31.76234,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.899057,8.016123,0,0.3532991,-0.3532991,10.87733,77.69507,0.1318687,0.3691976,0,0,8.016123
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,30.50149,30.50149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.291611,7.662824,0,0,0,10.87733,77.69507,0.1318687,0,0,0,7.662824
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,29.50935,29.50935,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.291611,7.662824,0,0.1053286,-0.1053286,10.7663,76.90202,0.1318687,0.1100684,0,0,7.662824
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,28.50343,28.50343,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.408643,7.557496,0,0.5512775,-0.5512775,10.18521,72.75134,0.1318687,0.576085,0,0,7.557496
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,27.61464,27.61464,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.021173,7.006218,0,0.5268865,-0.5268865,9.629821,68.78429,0.1318687,0.5505964,0,0,7.006218
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02310885,27.00719,26.85675,0.3403659,0.3403659,0,0,0,0.3403659,6.789414,0,5.551115E-17,0.02310885,0.3582799,0.3403659,0,0,4.606603,6.479331,0,0.335171,-0.335171,9.27652,66.26072,0.1318687,0.3744025,0.01848708,0,6.50244
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07811814,26.5302,26.02307,0.3489996,0.3489996,0,0,0,0.3489996,22.38344,0,5.551115E-17,0.07811814,0.367368,0.3489996,0,0,4.979015,6.14416,0,0.2892499,-0.2892499,8.971623,64.08289,0.1318687,0.3838996,0.06249451,0,6.222279
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2704724,27.04706,25.28586,0,0,0,0,0,0,0,0,0,0.2704724,0,0,0,0,5.300404,5.85491,0.2704724,0,0.2704724,9.228216,65.9157,0.131858,0,0.2163779,0,6.125383
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.26226,33.21415,24.68644,0.1636834,0.1636834,0,0,0,0.1636834,771.1595,0,0,1.26226,0.1722983,0.1636834,0,0,5.029932,6.098336,1.089962,0,1.089962,10.26224,73.3016,0.1318152,0.1800518,1.009808,0,7.360596
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.786469,44.26949,24.10769,2.569594,2.569594,0,0,0,2.569594,108.44,0,0,2.786469,2.704836,2.569594,0,0,3.93997,7.079301,0.08163288,0,0.08163288,10.33969,73.85477,0.131812,2.826554,2.229175,0,9.86577
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.102959,48.88255,25.75437,0.7557993,0.7557993,0,0,0,0.7557993,410.5534,0,0,3.102959,0.7955782,0.7557993,0,0,3.858337,7.152771,2.307381,0,2.307381,12.52866,89.49026,0.1317213,0.8313792,2.482368,0,10.25573
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.367917,55.92808,29.62648,1.533627,1.533627,0,0,0,1.533627,219.6046,0.2026167,0,3.367917,1.614345,1.533627,0,0,1.550956,9.229414,1.550956,0,1.550956,14.00003,100,0.1316605,1.68699,2.694334,0,12.59733
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.563269,62.79087,33.62261,0.5441373,0.5441373,0,0,0,0.5441373,654.8473,2.990493,0,3.563269,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1316605,0.598551,2.850615,0,14.18854
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.571408,66.74371,36.68172,0.7449304,0.7449304,0,0,0,0.7449304,479.4283,2.78727,0,3.571408,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1316605,0.8194235,2.857126,0,14.19668
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.055984,75.18565,38.8727,2.563764,2.563764,0,0,0,2.563764,158.2042,1.357284,0,4.055984,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1316605,2.820141,3.244787,0,14.68126
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.921977,65.2142,40.88454,0,0,0,0,0,0,0,2.921977,0,2.921977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316605,0,2.337581,0,13.54725
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.745068,64.75587,41.97314,1.472788,1.472788,0,0,0,1.472788,186.3858,1.194765,0,2.745068,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1316605,1.620067,2.196054,0,13.37034
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.257842,60.33627,42.16606,0.1931561,0.1931561,0,0,0,0.1931561,1168.921,2.05452,0,2.257842,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1316605,0.2124717,1.806274,0,12.88312
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.166978,51.18942,42.35897,0.4858775,0.4858775,0,0,0,0.4858775,240.1796,0.6555283,0,1.166978,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1316605,0.5344652,0.9335826,0,11.79225
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1429271,42.33327,41.31171,0.2605027,0.2605027,0,0,0,0.2605027,54.86588,0,0,0.1429271,0.2742134,0.2605027,0,0,0,10.62527,0,0.1312863,-0.1312863,13.86164,99.01152,0.1316605,0.286553,0.1143417,0,10.7682
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2190796,40.47551,38.92782,1.842208,1.842208,0,0,0,1.842208,11.89223,0,0,0.2190796,1.939166,1.842208,0,0,0.1458736,10.49399,0,1.720086,-1.720086,12.04851,86.06062,0.1316605,2.026428,0.1752637,0,10.71307
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04741703,37.00957,36.68172,2.482979,2.482979,0,0,0,2.482979,1.909683,0,0,0.04741703,2.613662,2.482979,0,0,2.057081,8.773902,0,2.566245,-2.566245,9.343451,66.7388,0.1316605,2.731277,0.03793363,0,8.821319
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,34.86279,34.86279,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.908463,6.207657,0,0.2135699,-0.2135699,9.118328,65.13078,0.1316605,0.2231805,0,0,6.207657
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,33.22989,33.22989,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.145763,5.994087,0,0.277131,-0.277131,8.826206,63.0442,0.1316605,0.2896019,0,0,5.994087
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,31.62454,31.62454,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.453687,5.716956,0,0.4295012,-0.4295012,8.373472,59.8104,0.1316605,0.4488288,0,0,5.716956
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,30.3637,30.3637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.930911,5.287455,0,0,0,8.373472,59.8104,0.1316605,0,0,0,5.287455
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,29.37844,29.37844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.930911,5.287455,0,0,0,8.373472,59.8104,0.1316605,0,0,0,5.287455
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,28.37252,28.37252,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.930911,5.287455,0,0.2890246,-0.2890246,8.068813,57.63427,0.1316605,0.3020307,0,0,5.287455
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,27.49751,27.49751,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.252049,4.99843,0,0.07326019,-0.07326019,7.99159,57.08268,0.1316605,0.0765569,0,0,4.99843
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05586121,27.08277,26.71895,0.1800282,0.1800282,0,0,0,0.1800282,31.02914,0,2.775558E-17,0.05586121,0.1895034,0.1800282,0,0,6.333449,4.92517,0,0.1336422,-0.1336422,7.850719,56.07645,0.1316605,0.1980311,0.04468897,0,4.981031
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1671697,26.97334,25.88528,0.2308711,0.2308711,0,0,0,0.2308711,72.40823,0,0,0.1671697,0.2430222,0.2308711,0,0,6.48194,4.791528,0,0.07585251,-0.07585251,7.770764,55.50534,0.1316605,0.2539582,0.1337357,0,4.958697
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2051549,26.50032,25.16873,0,0,0,0,0,0,0,0,0,0.2051549,0,0,0,0,6.566221,4.715675,0.2051549,0,0.2051549,7.965391,56.89553,0.1316525,0,0.164124,0,4.92083
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.700611,29.16839,24.54864,0.1174574,0.1174574,0,0,0,0.1174574,596.4811,0,0,0.700611,0.1236393,0.1174574,0,0,6.361066,4.900315,0.5769717,0,0.5769717,8.512754,60.80527,0.1316298,0.1292031,0.5604888,0,5.600926
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.420013,33.58494,23.96989,0,0,0,0,0,0,0,0,0,1.420013,0,0,0,0,5.784094,5.41959,1.420013,0,1.420013,9.859898,70.4277,0.1315742,0,1.136011,0,6.839602
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6361005,29.82745,25.61657,0.2855293,0.2855293,0,0,0,0.2855293,222.7794,0,0,0.6361005,0.3005572,0.2855293,0,0,4.364081,6.697601,0.3355434,0,0.3355434,10.17822,72.70144,0.1315611,0.3140822,0.5088804,0,7.333702
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.343481,38.87157,29.4749,1.340464,1.340464,0,0,0,1.340464,100.2251,0,0,1.343481,1.411014,1.340464,0,0,4.028538,6.99959,0,0.06753336,-0.06753336,10.10704,72.19296,0.1315611,1.47451,1.074785,0,8.343071
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.218613,42.16481,33.46414,1.885516,1.885516,0,0,0,1.885516,64.63021,0,0,1.218613,1.984754,1.885516,0,0,4.103575,6.932057,0,0.7661407,-0.7661407,9.299452,66.42452,0.1315611,2.074068,0.9748904,0,8.15067
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1733896,37.71354,36.50947,2.454403,2.454403,0,0,0,2.454403,7.064434,0,0,0.1733896,2.583582,2.454403,0,0,4.954842,6.165916,0,2.410192,-2.410192,6.758886,48.27766,0.1315611,2.699843,0.1387117,0,6.339306
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.676867,51.42244,38.71423,2.94982,2.94982,0,0,0,2.94982,56.8464,0,0,1.676867,3.105074,2.94982,0,0,7.632833,3.755724,0,1.428207,-1.428207,5.253424,37.52438,0.1315611,3.244802,1.341493,0,5.43259
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7581226,46.28977,40.73296,1.496041,1.496041,0,0,0,1.496041,50.67525,0,2.220446E-16,0.7581226,1.57478,1.496041,0,0,9.21973,2.327517,0,0.8166575,-0.8166575,4.392591,31.37559,0.1315611,1.645645,0.6064981,0,3.085639
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7134745,47.07057,41.81468,1.490286,1.490286,4.614006,0,1.424624,1.490286,47.875,0,0,0.7134745,0,0,3.12372,2.967534,10.12713,1.510859,3.681008,0,3.681008,7.884702,56.31919,0.1317205,1.639315,0.5707796,5,2.224334
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1988849,43.43908,42.0076,2.377309,2.377309,5,0,1.53,2.377309,8.36597,0,0,0.1988849,0,0,2.622691,2.491556,6.446119,4.823767,2.690441,0,2.690441,10.43708,74.55042,0.1318685,2.61504,0.159108,5,5.022652
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2573506,44.10196,42.24185,0,0,3.505263,0,1.121937,0,0,0,0,0.2573506,0,0,3.505263,3.33,3.755678,7.245164,3.587351,0,3.587351,13.84034,98.85937,0.1319312,0,0.2058804,5,7.502515
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09291585,41.8567,41.19459,0.4317865,0.4317865,0,0,0,0.4317865,21.51893,0,0,0.09291585,0.4545121,0.4317865,0,0,0.1683273,10.47378,0,0.3615963,-0.3615963,13.45918,96.13683,0.1319312,0.4749652,0.07433268,0,10.5667
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2023613,40.22425,38.79691,1.245495,1.245495,0,0,0,1.245495,16.24746,0,0,0.2023613,1.311048,1.245495,0,0,0.5701009,10.11218,0,1.108686,-1.108686,12.29052,87.78928,0.1319312,1.370045,0.161889,0,10.31454
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05410079,36.91777,36.54392,0.9856092,0.9856092,0,0,0,0.9856092,5.489071,0,0,0.05410079,1.037483,0.9856092,0,0,1.801975,9.003497,0,0.9833825,-0.9833825,11.25395,80.38519,0.1319312,1.08417,0.04328063,0,9.057598
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,34.72499,34.72499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.894622,8.020115,0,0,0,11.25395,80.38519,0.1319312,0,0,0,8.020115
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,33.11965,33.11965,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,2.894622,8.020115,0,2.918358,-2.918358,8.17773,58.41224,0.1319312,4.424684,0,5,8.020115
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,31.50742,31.50742,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.137242,5.101757,3.33,0,3.33,11.33684,80.9773,0.1320037,0,0,5,5.101757
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,30.24657,30.24657,0.2505096,0.2505096,0,0,0,0.2505096,0,0,5.551115E-17,0,0.2636943,0.2505096,0,0,2.807242,8.098757,0,0.2636943,-0.2636943,11.05889,78.99189,0.1320037,0.2755606,0,0,8.098757
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,29.26132,29.26132,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,3.100235,7.835063,0,0.7663251,-0.7663251,10.25111,73.22206,0.1320037,0.8008097,0,0,7.835063
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,28.25539,28.25539,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,3.951708,7.068737,0,0.1366822,-0.1366822,10.10703,72.19295,0.1320037,0.1428329,0,0,7.068737
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,27.35971,27.35971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.103577,6.932055,0,0,0,10.10703,72.19295,0.1320037,0,0,0,6.932055
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02608738,26.75762,26.58804,0.03892731,0.03892731,0,0,0,0.03892731,67.01562,0,0,0.02608738,0.04097612,0.03892731,0,0,4.103577,6.932055,0,0.01488874,-0.01488874,10.09134,72.08085,0.1320037,0.04282004,0.0208699,0,6.958142
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2809995,27.58999,25.75437,0,0,0,0,0,0,0,0,0,0.2809995,0,0,0,0,4.12012,6.917166,0.2809995,0,0.2809995,10.35792,73.98499,0.1319927,0,0.2247996,0,7.198166
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3671088,27.43374,25.03782,0.7902585,0.7902585,0,0,0,0.7902585,46.45427,0,0,0.3671088,0.8318511,0.7902585,0,0,3.83912,7.170066,0,0.4647423,-0.4647423,9.868037,70.48584,0.1319927,0.8692844,0.293687,0,7.537175
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.207457,32.56387,24.4384,0.2810961,0.2810961,0,0,0,0.2810961,429.5533,0,0,1.207457,0.2958906,0.2810961,0,0,4.355501,6.705324,0.9115669,0,0.9115669,10.73283,76.66289,0.1319571,0.3092057,0.9659659,0,7.912781
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.440622,33.58679,23.83209,2.086101,2.086101,0,0,0,2.086101,69.05811,0,0,1.440622,2.195895,2.086101,0,0,3.443934,7.525734,0,0.7552739,-0.7552739,9.936697,70.97626,0.1319571,2.294711,1.152497,0,8.966355
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.401725,35.05525,25.47877,0,0,0,0,0,0,0,0,0,1.401725,0,0,0,0,4.283127,6.77046,1.401725,0,1.401725,11.26649,80.47477,0.1319023,0,1.12138,0,8.172185
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.401058,46.99556,29.31643,1.251353,1.251353,0,0,0,1.251353,191.877,0,0,2.401058,1.317213,1.251353,0,0,2.881402,8.032013,1.083845,0,1.083845,12.29472,87.81922,0.1318599,1.376488,1.920846,0,10.43307
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.512561,61.83326,33.27122,0,0,0,0,0,0,0,1.715004,0,3.512561,0,0,0,0,1.797557,9.007473,1.797557,0,1.797557,14.00003,100,0.1317898,0,2.810049,0,12.52003
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.329904,63.77721,36.33033,0,0,0,0,0,0,0,3.329904,0,3.329904,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317898,0,2.663923,0,13.95518
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.267191,65.87345,38.54198,0,0,0,0,0,0,0,3.267191,0,3.267191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317898,0,2.613753,0,13.89246
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.240891,68.12575,40.5745,0.2326858,0.2326858,0,0,0,0.2326858,1392.818,2.995958,0,3.240891,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1317898,0.2559544,2.592713,0,13.86617
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.564527,62.63268,41.6631,2.036757,2.036757,0,0,0,2.036757,125.9123,0.4205726,0,2.564527,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1317898,2.240432,2.051622,0,13.1898
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.884787,56.69268,41.89735,0.9037534,0.9037534,0,0,0,0.9037534,208.5511,0.9334679,0,1.884787,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1317898,0.9941288,1.50783,0,12.51006
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9518825,49.19988,42.09027,1.126632,1.126632,0,0,0,1.126632,84.48923,0,0,0.9518825,1.185928,1.126632,0,0,0,10.62527,0,0.2340456,-0.2340456,13.75332,98.23782,0.1317898,1.239295,0.761506,0,11.57716
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.126851,41.98904,41.08435,2.347072,2.347072,0,0,0,2.347072,5.404648,0,0,0.126851,2.470602,2.347072,0,0,0.2600507,10.39123,0,2.343751,-2.343751,11.28279,80.59121,0.1317898,2.581779,0.1014808,0,10.51808
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06653055,39.12518,38.65911,3.75974,3.75974,1.25,0,0.50625,3.75974,1.769552,0,4.440892E-16,0.06653055,2.641832,2.50974,0,0,2.864218,8.047478,0,2.575301,-2.575301,8.568186,61.20121,0.1317898,4.135714,0.05322444,5,8.114008
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01774812,36.53537,36.41301,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,1.953651,0,0,0.01774812,0,0,3.505263,3.33,5.725664,5.472177,3.347748,0,3.347748,11.74414,83.88654,0.1319431,0.9993052,0.0141985,5,5.489924
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,34.57341,34.57341,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.377916,8.485149,0,1.170239,-1.170239,10.5106,75.07555,0.1319431,1.2229,0,0,8.485149
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,32.96118,32.96118,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.678181,7.314911,0,1.003819,-1.003819,9.452481,67.51759,0.1319431,1.04899,0,0,7.314911
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,31.36962,31.36962,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.793535,6.311092,0,0.1914624,-0.1914624,9.250662,66.07603,0.1319431,0.2000782,0,0,6.311092
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,30.11566,30.11566,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,5.006271,6.11963,0,0.4362402,-0.4362402,8.790825,62.79148,0.1319431,0.455871,0,0,6.11963
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,29.12352,29.12352,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.490983,5.68339,0,0.7482575,-0.7482575,8.002091,57.15768,0.1319431,0.7819291,0,0,5.68339
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,28.09693,28.09693,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.32238,4.935133,0,0.361872,-0.361872,7.620645,54.43307,0.1319431,0.3781562,0,0,4.935133
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,27.2288,27.2288,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.72446,4.57326,0,0.314749,-0.314749,7.288871,52.06326,0.1319431,0.3289127,0,0,4.57326
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02963346,26.64275,26.45024,0.1831568,0.1831568,0,0,0,0.1831568,16.17929,0,2.775558E-17,0.02963346,0.1927966,0.1831568,0,0,7.074181,4.258512,0,0.1631632,-0.1631632,7.116881,50.83477,0.1319431,0.2014725,0.02370677,0,4.288145
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2883803,27.4994,25.61657,0,0,0,0,0,0,0,0,0,0.2883803,0,0,0,0,7.255474,4.095348,0.2883803,0,0.2883803,7.390463,52.78892,0.1319318,0,0.2307043,0,4.383729
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.511447,28.2542,24.90002,0.08830891,0.08830891,0,0,0,0.08830891,579.1567,0,0,0.511447,0.09295674,0.08830891,0,0,6.967093,4.35489,0.4184902,0,0.4184902,7.787478,55.62473,0.1319155,0.0971398,0.4091575,0,4.866337
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6106814,28.30683,24.3006,0.09765513,0.09765513,0,0,0,0.09765513,625.3448,0,0,0.6106814,0.1027949,0.09765513,0,0,6.548603,4.731532,0.5078865,0,0.5078865,8.269301,59.06632,0.1318957,0.1074206,0.4885451,0,5.342213
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.025605,30.5186,23.70118,0,0,0,0,0,0,0,0,0,1.025605,0,0,0,0,6.040716,5.18863,1.025605,0,1.025605,9.242276,66.01612,0.1318557,0,0.8204842,0,6.214235
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8354557,30.89311,25.32719,1.315078,1.315078,0,0,0,1.315078,63.52899,0,0,0.8354557,1.384292,1.315078,0,0,5.015111,6.111674,0,0.5488368,-0.5488368,8.663751,61.88381,0.1318557,1.446586,0.6683645,0,6.94713
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7670796,34.3841,29.16486,1.289874,1.289874,0,0,0,1.289874,59.46933,0,0,0.7670796,1.357762,1.289874,0,0,5.62493,5.562837,0,0.5906829,-0.5906829,8.041117,57.43643,0.1318557,1.418862,0.6136637,0,6.329917
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1723888,34.29193,33.11965,0.9307074,0.9307074,0,0,0,0.9307074,18.52234,0,2.220446E-16,0.1723888,0.979692,0.9307074,0,0,6.281244,4.972155,0,0.8073032,-0.8073032,7.190144,51.35807,0.1318557,1.023778,0.137911,0,5.144543
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.36615,46.16342,36.15808,0,0,0,0,0,0,0,0,0,1.36615,0,0,0,0,7.178248,4.164851,1.36615,0,1.36615,8.486188,60.61551,0.1318025,0,1.09292,0,5.531001
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6979893,43.4134,38.3904,1.448695,1.448695,0,0,0,1.448695,48.18054,0,0,0.6979893,1.524943,1.448695,0,0,5.812098,5.394386,0,0.8269532,-0.8269532,7.614503,54.3892,0.1318025,1.593565,0.5583915,0,6.092376
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4985248,44.02443,40.42292,1.960675,1.960675,0,0,0,1.960675,25.42618,0,2.220446E-16,0.4985248,2.063868,1.960675,0,0,6.730935,4.567433,0,1.565343,-1.565343,5.964486,42.60339,0.1318025,2.156742,0.3988198,0,5.065958
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.421462,52.34291,41.50463,0,0,0,0,0,0,0,0,0,1.421462,0,0,0,0,8.470205,3.00209,1.421462,0,1.421462,7.313003,52.23563,0.1317472,0,1.137169,0,4.423552
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.221108,50.96532,41.73889,2.604872,2.604872,0,0,0,2.604872,46.87785,0,0,1.221108,2.741971,2.604872,0,0,7.048743,4.281405,0,1.520863,-1.520863,5.709873,40.78473,0.1317472,2.865359,0.9768864,0,5.502513
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6722124,46.92028,41.97314,2.140852,2.140852,0,0,0,2.140852,31.39929,0,4.440892E-16,0.6722124,2.253529,2.140852,0,0,8.738591,2.760542,0,1.581316,-1.581316,4.043019,28.87865,0.1317472,2.354937,0.5377699,0,3.432755
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2661734,42.83436,40.92588,1.191812,1.191812,4.697075,0,1.447302,1.191812,22.33351,0,0,0.2661734,0,0,3.505263,3.33,10.49561,1.179226,3.596173,0,3.596173,7.454649,53.24739,0.1319159,1.310993,0.2129387,5,1.4454
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1230729,39.36409,38.50064,2.232551,2.232551,5,0,1.53,2.232551,5.512658,0,0,0.1230729,0,0,2.767449,2.629077,6.899436,4.415782,2.75215,0,2.75215,10.06557,71.89677,0.1320667,2.455806,0.09845831,5,4.538855
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05193545,36.61276,36.25454,0,0,3.505263,0,1.121937,0,0,0,0,0.05193545,0,0,3.505263,3.33,4.147286,6.892717,3.381935,0,3.381935,13.27395,94.81376,0.1321366,0,0.04154836,5,6.944653
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,34.43562,34.43562,1.175855,1.175855,0,0,0,1.175855,0,0,2.220446E-16,0,1.237743,1.175855,0,0,0.7653505,9.936459,0,1.237743,-1.237743,11.96926,85.49453,0.1321366,1.293441,0,0,9.936459
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,32.82338,32.82338,1.63668,1.63668,0,0,0,1.63668,0,0,2.220446E-16,0,1.722821,1.63668,0,0,2.14062,8.698716,0,1.722821,-1.722821,10.15324,72.52303,0.1321366,1.800347,0,0,8.698716
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,31.25938,31.25938,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,4.054865,6.975896,0,0.1402162,-0.1402162,10.00544,71.46732,0.1321366,0.146526,0,0,6.975896
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,29.97786,29.97786,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,4.210661,6.83568,0,0.4781239,-0.4781239,9.501457,67.86742,0.1321366,0.4996395,0,0,6.83568
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,28.98572,28.98572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.74191,6.357555,0,0,0,9.501457,67.86742,0.1321366,0,0,0,6.357555
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,27.95913,27.95913,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,4.74191,6.357555,0,0.277494,-0.277494,9.208953,65.77811,0.1321366,0.2899813,0,0,6.357555
