Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,27.091,27.091,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,5.050236,6.080061,0,0.07909562,-0.07909562,9.125579,65.18258,0.1321366,0.08265492,0,0,6.080061
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07284136,26.77221,26.29867,0.3292833,0.3292833,0,0,0,0.3292833,22.12118,0,0,0.07284136,0.346614,0.3292833,0,0,5.13812,6.000966,0,0.2737726,-0.2737726,8.836997,63.12128,0.1321366,0.3622116,0.05827309,0,6.073807
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2030876,26.78538,25.46499,0.3199125,0.3199125,0,0,0,0.3199125,63.48225,0,0,0.2030876,0.33675,0.3199125,0,0,5.442312,5.727193,0,0.1336624,-0.1336624,8.696105,62.11491,0.1321366,0.3519038,0.1624701,0,5.930281
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2102913,26.11025,24.74845,0.09221436,0.09221436,0,0,0,0.09221436,228.0461,0,0,0.2102913,0.09706774,0.09221436,0,0,5.590826,5.593531,0.1132235,0,0.1132235,8.803518,62.88215,0.1321322,0.1014358,0.168233,0,5.803822
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.354192,26.44027,24.14214,0.4349954,0.4349954,0,0,0,0.4349954,81.42432,0,5.551115E-17,0.354192,0.4578899,0.4349954,0,0,5.477602,5.695432,0,0.1036978,-0.1036978,8.694211,62.10138,0.1321322,0.4784949,0.2833536,0,6.049624
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9299835,29.69415,23.54272,0.02064259,0.02064259,0,0,0,0.02064259,4505.167,0,0,0.9299835,0.02172905,0.02064259,0,0,5.592822,5.591734,0.9082544,0,0.9082544,9.555857,68.25598,0.1320969,0.02270685,0.7439868,0,6.521718
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.205065,33.31501,25.16873,0.6992715,0.6992715,0,0,0,0.6992715,172.3315,0,0,1.205065,0.7360753,0.6992715,0,0,4.684568,6.409163,0.46899,0,0.46899,10.00078,71.434,0.1320786,0.7691987,0.9640522,0,7.614229
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.700812,33.73532,28.98572,1.158079,1.158079,0,0,0,1.158079,60.51503,0,0,0.700812,1.219031,1.158079,0,0,4.215578,6.831254,0,0.5182189,-0.5182189,9.454529,67.53222,0.1320786,1.273887,0.5606496,0,7.532066
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.121966,40.86535,32.91984,0.08649804,0.08649804,0,0,0,0.08649804,1297.1,0,0,1.121966,0.09105057,0.08649804,0,0,4.791377,6.313035,1.030916,0,1.030916,10.43254,74.51801,0.1320386,0.09514784,0.8975731,0,7.435002
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.72035,48.77935,35.96517,0.8541446,0.8541446,0,0,0,0.8541446,201.4121,0,0,1.72035,0.8990995,0.8541446,0,0,3.760461,7.24086,0.8212509,0,0.8212509,11.21165,80.08305,0.1320067,0.939559,1.37628,0,8.96121
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.416087,57.22508,38.1906,1.786825,1.786825,0,0,0,1.786825,135.2168,0,0,2.416087,1.880869,1.786825,0,0,2.93921,7.979985,0.5352184,0,0.5352184,11.7194,83.70985,0.1319859,1.965508,1.93287,0,10.39607
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.844815,54.4995,40.23,1.723881,1.723881,0,0,0,1.723881,107.0152,0,0,1.844815,1.814612,1.723881,0,0,2.403991,8.461682,0.03020253,0,0.03020253,11.74805,83.91451,0.1319848,1.896269,1.475852,0,10.3065
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.266957,50.92327,41.35305,1.293897,1.293897,0,0,0,1.293897,97.91795,0,0,1.266957,1.361996,1.293897,0,0,2.373789,8.488864,0,0.09503938,-0.09503938,11.64787,83.19894,0.1319848,1.423286,1.013566,0,9.755821
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.408856,52.32845,41.58731,0.7478033,0.7478033,0,0,0,0.7478033,188.3993,0,0,1.408856,0.7871614,0.7478033,0,0,2.479388,8.393825,0.6216949,0,0.6216949,12.23767,87.41172,0.1319606,0.8225837,1.127085,0,9.802681
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5353658,45.6892,41.78023,0,0,0,0,0,0,0,0,0,0.5353658,0,0,0,0,1.857693,8.95335,0.5353658,0,0.5353658,12.74556,91.03952,0.1319399,0,0.4282927,0,9.488716
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4369923,43.96453,40.80875,0,0,0,0,0,0,0,0,0,0.4369923,0,0,0,0,1.322327,9.43518,0.4369923,0,0.4369923,13.16013,94.00071,0.1319229,0,0.3495938,0,9.872171
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2031903,39.79913,38.36974,2.42841,2.42841,0,0,0,2.42841,8.367215,0,4.440892E-16,0.2031903,2.556221,2.42841,0,0,0.8853351,9.828473,0,2.35303,-2.35303,10.67981,76.28423,0.1319229,2.671251,0.1625522,0,10.03166
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04965653,36.44511,36.10297,1.279542,1.279542,0,0,0,1.279542,3.880805,0,0,0.04965653,1.346887,1.279542,0,0,3.499813,7.475442,0,1.29723,-1.29723,9.312413,66.51711,0.1319229,1.407496,0.03972523,0,7.525099
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,34.27715,34.27715,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,4.94118,6.178212,0,2.195454,-2.195454,6.998202,49.98705,0.1319229,2.294249,0,0,6.178212
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,32.67181,32.67181,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,7.380573,3.982759,0,1.33444,-1.33444,5.591578,39.93977,0.1319229,1.39449,0,0,3.982759
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,31.10091,31.10091,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,8.863284,2.648318,0,0.3043128,-0.3043128,5.270804,37.64853,0.1319229,0.3180069,0,0,2.648318
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,29.8194,29.8194,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,9.201409,2.344006,0,0.1168454,-0.1168454,5.147638,36.76877,0.1319229,0.1221035,0,0,2.344006
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,28.83414,28.83414,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,9.331238,2.22716,0,0.7589774,-0.7589774,4.347606,31.05427,0.1319229,0.7931314,0,0,2.22716
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,27.80755,27.80755,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,10.17455,1.468183,0,0.3350717,-0.3350717,3.99441,28.53144,0.1319229,0.3501499,0,0,1.468183
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,26.91876,26.91876,0.3144196,0.3144196,0,0,0,0.3144196,0,0,5.551115E-17,0,0.330968,0.3144196,0,0,10.54685,1.133111,0,0.330968,-0.330968,3.645539,26.03951,0.1319229,0.3458615,0,0,1.133111
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03228549,26.34957,26.1402,0.4264903,0.4264903,0,0,0,0.4264903,7.570041,0,5.551115E-17,0.03228549,0.4489372,0.4264903,0,0,10.91459,0.8021431,0,0.4166517,-0.4166517,3.206349,22.90245,0.1319229,0.4691393,0.02582839,0,0.8344285
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08557551,25.83915,25.28586,0.7578354,0.7578354,4.263099,0,1.328826,0.7578354,11.2921,8.881784E-16,0,0.08557551,0,0,3.505263,3.33,11.37754,0.3854914,3.415576,0,3.415576,6.446649,46.0474,0.132059,0.8336189,0.0684604,5,0.4710669
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.243689,26.1686,24.58998,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,55.46179,0,0,0.243689,0,0,3.505263,3.33,7.961961,3.459509,3.573689,0,3.573689,9.836947,70.26377,0.1321603,0.4833199,0.1949512,5,3.703198
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.311552,32.80893,23.96989,0,0,3.238652,0,1.049152,0,0,0,0,1.311552,0,0,3.238652,3.07672,4.388272,6.675829,4.388272,0,4.388272,14.00003,100,0.1321671,0,1.049242,5,7.987382
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.236068,39.02504,23.37047,2.155354,2.155354,0,0,0,2.155354,103.7448,0,0,2.236068,2.268794,2.155354,0,0,0,10.62527,0,0.03272546,-0.03272546,13.96553,99.7536,0.1321671,2.370889,1.788855,0,12.86134
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.936167,46.5543,24.99648,2.659402,2.659402,0,0,0,2.659402,110.407,0.1004345,0,2.936167,2.799371,2.659402,0,0,0.03636162,10.59255,0.03636162,0,0.03636162,14.00003,100,0.1321657,2.925343,2.348934,0,13.52872
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.369482,54.95594,28.81347,1.751894,1.751894,0,0,0,1.751894,192.3337,1.525383,0,3.369482,1.844099,1.751894,0,0,0,10.62527,0,0,0,14.00003,100,0.1321657,1.927083,2.695586,0,13.99476
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.571624,61.75306,32.72692,1.141818,1.141818,0,0,0,1.141818,312.8015,2.36971,0,3.571624,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1321657,1.256,2.857299,0,14.1969
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.731723,67.31136,35.77225,1.659239,1.659239,0,0,0,1.659239,224.9057,1.985155,0,3.731723,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1321657,1.825163,2.985378,0,14.357
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.550907,68.2007,37.99768,2.192855,2.192855,0,0,0,2.192855,161.9308,1.242639,0,3.550907,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1321657,2.41214,2.840726,0,14.17618
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.615269,71.54277,40.03709,0.4641792,0.4641792,0,0,0,0.4641792,778.8521,3.126659,0,3.615269,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1321657,0.5105971,2.892215,0,14.24054
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.398078,60.47775,41.16014,1.72954,1.72954,0,0,0,1.72954,138.6541,0.5775102,0,2.398078,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1321657,1.902494,1.918463,0,13.02335
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.229974,59.193,41.3875,0,0,0,0,0,0,0,2.229974,0,2.229974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321657,0,1.783979,0,12.85525
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.083054,49.73963,41.62176,0.6457512,0.6457512,0,0,0,0.6457512,167.72,0.4033159,0,1.083054,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1321657,0.7103264,0.8664433,0,11.70833
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1351252,41.61863,40.65718,1.627869,1.627869,0,0,0,1.627869,8.300741,0,2.220446E-16,0.1351252,1.713547,1.627869,0,0,0,10.62527,0,1.578421,-1.578421,12.33623,88.11572,0.1321657,1.790656,0.1081002,0,10.7604
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07743812,38.75249,38.21127,1.955706,1.955706,0,0,0,1.955706,3.9596,0,2.220446E-16,0.07743812,2.058638,1.955706,0,0,1.753801,9.046853,0,1.9812,-1.9812,10.24786,73.19884,0.1321657,2.151276,0.0619505,0,9.124291
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.0224629,36.09895,35.9445,2.002398,2.002398,0,0,0,2.002398,1.1218,0,0,0.0224629,2.107787,2.002398,0,0,3.955134,7.065653,0,2.085324,-2.085324,8.049734,57.49798,0.1321657,2.202637,0.01797032,0,7.088116
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,34.12557,34.12557,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.272161,4.98033,0,1.375522,-1.375522,6.599806,47.14138,0.1321657,1.437421,0,0,4.98033
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,32.53401,32.53401,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.800519,3.604807,0,2.099596,-2.099596,4.386637,31.33306,0.1321657,2.194078,0,0,3.604807
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,30.94934,30.94934,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.1334,1.505211,0,0.6612319,-0.6612319,3.689638,26.3545,0.1321657,0.6909873,0,0,1.505211
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,29.66782,29.66782,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.86811,0.8439792,0,0.494172,-0.494172,3.168735,22.63378,0.1321657,0.5164097,0,0,0.8439792
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,28.68257,28.68257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.41719,0.3498073,0,0,0,3.168735,22.63378,0.1321657,0,0,0,0.3498073
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,27.64909,27.64909,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.41719,0.3498073,3.33,0,3.33,6.32785,45.19884,0.1323075,0.8728648,0,5,0.3498073
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,26.76029,26.76029,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.087186,3.346807,3.33,0,3.33,9.486965,67.76391,0.1323787,0,0,5,3.346807
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03186961,26.17441,25.96795,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,8.205498,0,0,0.03186961,0,0,3.505263,3.33,4.757185,6.343807,3.36187,0,3.36187,12.67632,90.54493,0.1324829,0.4272327,0.02549569,5,6.375677
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08728482,25.69815,25.13428,0.5252429,0.5252429,0,0,0,0.5252429,16.61799,0,0,0.08728482,0.5528873,0.5252429,0,0,1.395316,9.36949,0,0.4656025,-0.4656025,12.18553,87.03931,0.1324829,0.5777673,0.06982785,0,9.456775
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2367751,25.94959,24.41773,0.2333008,0.2333008,0,0,0,0.2333008,101.4892,0,0,0.2367751,0.2455797,0.2333008,0,0,1.912652,8.903888,0,0.00880461,-0.00880461,12.17625,86.97301,0.1324829,0.2566308,0.1894201,0,9.140662
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.308507,32.62715,23.81831,0,0,0,0,0,0,0,0,0,1.308507,0,0,0,0,1.922435,8.895082,1.308507,0,1.308507,13.41761,95.83984,0.1324323,0,1.046806,0,10.20359
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.234006,38.8183,23.19822,2.053197,2.053197,0,0,0,2.053197,108.8062,0,0,2.234006,2.16126,2.053197,0,0,0.6139275,10.07274,0.07274634,0,0.07274634,13.48662,96.33279,0.1324295,2.258516,1.787205,0,12.30675
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.935224,46.34633,24.82423,3.682478,3.682478,1.408138,0,0.5494217,3.682478,79.70783,0,0,2.935224,2.394042,2.27434,0,0,0.5411811,10.13821,0.5411811,0,0.5411811,14.00003,100,0.1324226,4.050726,2.348179,5,13.07343
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.370188,54.72872,28.62056,0.8064089,0.8064089,0,0,0,0.8064089,417.9255,2.521337,0,3.370188,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1324226,0.8870497,2.696151,0,13.99546
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.573058,61.55196,32.55468,0.9763274,0.9763274,0,0,0,0.9763274,365.9692,2.545345,0,3.573058,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1324226,1.07396,2.858446,0,14.19833
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.587153,65.51021,35.57933,0.5153638,0.5153638,0,0,0,0.5153638,696.0428,3.044664,0,3.587153,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1324226,0.5669002,2.869722,0,14.21243
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.427519,66.63278,37.80477,2.483056,2.483056,0,0,0,2.483056,138.0363,0.8137755,0,3.427519,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1324226,2.731362,2.742015,0,14.05279
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.087597,65.61996,39.83728,0.6569041,0.6569041,0,0,0,0.6569041,470.0226,2.39612,0,3.087597,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1324226,0.7225945,2.470078,0,13.71287
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.580869,62.01416,41.00167,0.6662526,0.6662526,0,0,0,0.6662526,387.3711,1.879551,0,2.580869,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1324226,0.7328778,2.064696,0,13.20614
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.903364,56.11934,41.23593,1.241345,1.241345,0,0,0,1.241345,153.3308,0.5966852,0,1.903364,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1324226,1.36548,1.522691,0,12.52864
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.052037,49.33475,41.47018,0.7428475,0.7428475,0,0,0,0.7428475,141.6222,0.270092,0,1.052037,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1324226,0.8171322,0.8416294,0,11.67731
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1368237,41.47135,40.49871,1.187393,1.187393,0,0,0,1.187393,11.52304,0,2.220446E-16,0.1368237,1.249887,1.187393,0,0,0,10.62527,0,1.113064,-1.113064,12.82676,91.6195,0.1324226,1.306132,0.109459,0,10.7621
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.0791473,38.63312,38.08036,0.379732,0.379732,0,0,0,0.379732,20.84294,0,0,0.0791473,0.3997178,0.379732,0,0,1.236737,9.512211,0,0.3205705,-0.3205705,12.48884,89.20586,0.1324226,0.4177051,0.06331784,0,9.591358
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02409959,35.97227,35.8067,1.562854,1.562854,0,0,0,1.562854,1.542024,0,4.440892E-16,0.02409959,1.645109,1.562854,0,0,1.592927,9.19164,0,1.62101,-1.62101,10.78015,77.00092,0.1324226,1.719139,0.01927967,0,9.215739
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,33.98777,33.98777,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.394049,7.57063,0,0.9321635,-0.9321635,9.797564,69.98246,0.1324226,0.9741108,0,0,7.57063
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,32.38243,32.38243,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.429786,6.638467,0,3.083966,-3.083966,6.546778,46.76261,0.1324226,3.222745,0,0,6.638467
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,30.81154,30.81154,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.856415,3.5545,0,0.6431764,-0.6431764,5.868811,41.91999,0.1324226,0.6721194,0,0,3.5545
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,29.53002,29.53002,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.571055,2.911324,0,0.3488362,-0.3488362,5.501105,39.29353,0.1324226,0.3645339,0,0,2.911324
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,28.5241,28.5241,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.958652,2.562488,0,0.6068904,-0.6068904,4.861386,34.72412,0.1324226,0.6342005,0,0,2.562488
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,27.49751,27.49751,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.632975,1.955597,0,0.6709605,-0.6709605,4.154131,29.67231,0.1324226,0.7011538,0,0,1.955597
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,26.62249,26.62249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37849,1.284637,0,0,0,4.154131,29.67231,0.1324226,0,0,0,1.284637
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03487127,26.0559,25.83016,0.6550936,0.6550936,0,0,0,0.6550936,5.323099,0,1.110223E-16,0.03487127,0.6895722,0.6550936,0,0,10.37849,1.284637,0,0.6547009,-0.6547009,3.464016,24.74292,0.1324226,0.7206029,0.02789702,0,1.319508
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09511922,25.58991,24.97581,0,0,0,0,0,0,0,0,0,0.09511922,0,0,0,0,11.10593,0.6299359,0.09511922,0,0.09511922,3.554254,25.38748,0.1324189,0,0.07609538,0,0.7250551
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2331042,25.78661,24.27993,0.2179231,0.2179231,0,0,0,0.2179231,106.9663,0,0,0.2331042,0.2293927,0.2179231,0,0,11.01081,0.7155432,0.003711529,0,0.003711529,3.557775,25.41263,0.1324188,0.2397154,0.1864834,0,0.9486474
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.305294,32.43698,23.65985,0.2163417,0.2163417,0,0,0,0.2163417,603.3484,0,0,1.305294,0.2277281,0.2163417,0,0,11.0071,0.7188835,1.077566,0,1.077566,4.580044,32.71454,0.1323771,0.2379759,1.044235,0,2.024178
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.231359,38.64526,23.06042,0.0906982,0.0906982,0,0,0,0.0906982,2460.202,0,0,2.231359,0.09547178,0.0906982,0,0,9.929535,1.688693,2.135887,0,2.135887,6.606325,47.18794,0.1322947,0.09976801,1.785087,0,3.920052
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.934281,46.13047,24.6451,2.034665,2.034665,0,0,0,2.034665,144.2144,0,0,2.934281,2.141752,2.034665,0,0,7.793647,3.610992,0.7925283,0,0.7925283,7.358183,52.55835,0.1322641,2.238132,2.347425,0,6.545273
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.370413,54.52213,28.44831,1.712462,1.712462,0,0,0,1.712462,196.8168,0,0,3.370413,1.802592,1.712462,0,0,7.001119,4.324267,1.567821,0,1.567821,8.84555,63.18237,0.1322037,1.883708,2.69633,0,7.69468
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.574936,61.32959,32.36176,1.333062,1.333062,0,0,0,1.333062,268.1748,0,0,3.574936,1.403223,1.333062,0,0,5.433298,5.735306,2.171713,0,2.171713,10.90582,77.89854,0.1321201,1.466368,2.859949,0,9.310243
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.590044,65.29601,35.38642,0.3305593,0.3305593,0,0,0,0.3305593,1086.051,0,0,3.590044,0.3479572,0.3305593,0,0,3.261585,7.689848,3.242087,0,3.242087,13.98153,99.86787,0.1319955,0.3636153,2.872035,0,11.27989
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.430743,66.45011,37.63252,1.479388,1.479388,0,0,0,1.479388,231.9028,1.853994,0,3.430743,1.557251,1.479388,0,0,0.01949807,10.60773,0.01949807,0,0.01949807,14.00003,100,0.1319947,1.627327,2.744594,0,14.03847
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.090947,65.47712,39.69259,2.144325,2.144325,0,0,0,2.144325,144.1455,0.8337631,0,3.090947,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1319947,2.358757,2.472757,0,13.71622
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.585697,61.83424,40.80875,0,0,0,0,0,0,0,2.585697,0,2.585697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319947,0,2.068558,0,13.21097
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.908212,55.99296,41.08435,1.739619,1.739619,0,0,0,1.739619,109.6913,0.07703356,0,1.908212,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1319947,1.913581,1.52657,0,12.53349
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.121804,49.71889,41.31171,1.481649,1.481649,0,0,0,1.481649,75.71323,0,0,1.121804,1.55963,1.481649,0,0,0,10.62527,0,0.437826,-0.437826,13.53852,96.70351,0.1319947,1.629813,0.8974432,0,11.74708
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1272656,41.25058,40.34713,1.765574,1.765574,0,0,0,1.765574,7.208175,0,0,0.1272656,1.858498,1.765574,0,0,0.4864734,10.18745,0,1.731233,-1.731233,11.71364,83.66869,0.1319947,1.942131,0.1018125,0,10.31471
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07481083,38.44376,37.92189,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.192804,0,0,0.07481083,3.505263,3.33,0,0,2.410065,8.456216,0,3.430452,-3.430452,8.097625,57.84007,0.1319947,6.899031,0.05984867,5,8.531026
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.0252554,35.82848,35.65512,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.695613,0,0,0.0252554,0,0,3.505263,3.33,6.221679,5.025763,3.355255,0,3.355255,11.2807,80.57626,0.1321122,0.5916361,0.02020432,5,5.051019
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,33.8362,33.8362,1.445851,1.445851,0,0,0,1.445851,0,0,0,0,1.521949,1.445851,0,0,2.866424,8.045493,0,1.521949,-1.521949,9.676425,69.11718,0.1321122,1.590437,0,0,8.045493
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,32.24463,32.24463,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,4.557478,6.523544,0,1.099531,-1.099531,8.517418,60.83858,0.1321122,1.14901,0,0,6.523544
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,30.67374,30.67374,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,5.779179,5.424013,0,0.3303416,-0.3303416,8.169207,58.35136,0.1321122,0.345207,0,0,5.424013
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,29.39911,29.39911,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,6.146225,5.093672,0,0.2579939,-0.2579939,7.897257,56.40887,0.1321122,0.2696037,0,0,5.093672
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,28.40697,28.40697,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,6.432885,4.835678,0,0.281679,-0.281679,7.600342,54.28805,0.1321122,0.2943545,0,0,4.835678
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,27.38038,27.38038,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,6.745862,4.553999,0,0.6005734,-0.6005734,6.967282,49.7662,0.1321122,0.6275991,0,0,4.553999
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,26.49158,26.49158,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,7.413165,3.953425,0,0.2795448,-0.2795448,6.672616,47.66145,0.1321122,0.2921243,0,0,3.953425
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03360405,25.90972,25.69236,0.1582774,0.1582774,0,0,0,0.1582774,21.23111,0,2.775558E-17,0.03360405,0.1666078,0.1582774,0,0,7.723771,3.673881,0,0.1330037,-0.1330037,6.532418,46.66003,0.1321122,0.1741051,0.02688324,0,3.707485
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08899914,25.43274,24.85868,0,0,0,0,0,0,0,0,0,0.08899914,0,0,0,0,7.871552,3.540877,0.08899914,0,0.08899914,6.616849,47.26312,0.1321088,0,0.07119931,0,3.629876
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2357267,25.68553,24.16281,0.3809277,0.3809277,0,0,0,0.3809277,61.88225,0,5.551115E-17,0.2357267,0.4009765,0.3809277,0,0,7.782553,3.620976,0,0.1652499,-0.1652499,6.442661,46.01891,0.1321088,0.4190205,0.1885813,0,3.856703
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.200154,31.57088,23.54272,0.4100674,0.4100674,0,0,0,0.4100674,292.6723,0,0,1.200154,0.4316499,0.4100674,0,0,7.966164,3.455726,0.7685038,0,0.7685038,7.171728,51.22652,0.1320793,0.4510741,0.960123,0,4.65588
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.228552,38.47106,22.92263,0.8054065,0.8054065,0,0,0,0.8054065,276.6991,0,0,2.228552,0.8477963,0.8054065,0,0,7.19766,4.14738,1.380756,0,1.380756,8.481628,60.58294,0.1320263,0.8859471,1.782842,0,6.375932
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.29342,49.12074,24.53486,1.645868,1.645868,0,0,0,1.645868,200.1023,0,0,3.29342,1.732493,1.645868,0,0,5.816905,5.39006,1.560927,0,1.560927,9.962454,71.16024,0.1319665,1.810455,2.634736,0,8.68348
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.995874,60.47862,28.28984,0.4173068,0.4173068,0,0,0,0.4173068,957.5385,0,0,3.995874,0.4392703,0.4173068,0,0,4.255977,6.794895,3.556603,0,3.556603,13.33654,95.26083,0.1318304,0.4590375,3.196699,0,10.79077
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.576029,61.14246,32.2033,1.634738,1.634738,0,0,0,1.634738,218.7524,1.155878,0,3.576029,1.720777,1.634738,0,0,0.6993737,9.995838,0.6993737,0,0.6993737,14.00003,100,0.1318036,1.798212,2.860823,0,13.57187
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.592642,65.09625,35.20728,0.3836177,0.3836177,0,0,0,0.3836177,936.5164,3.188834,0,3.592642,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1318036,0.4219794,2.874114,0,14.21792
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.212143,75.16567,37.46027,1.728863,1.728863,0,0,0,1.728863,243.6366,2.392287,0,4.212143,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1318036,1.90175,3.369715,0,14.83742
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.094661,65.32113,39.53413,0,0,0,0,0,0,0,3.094661,0,3.094661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318036,0,2.475729,0,13.71993
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.589423,61.73254,40.69163,0.4431982,0.4431982,0,0,0,0.4431982,584.2585,2.122899,0,2.589423,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1318036,0.487518,2.071538,0,13.2147
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.91328,55.86079,40.92588,1.211967,1.211967,0,0,0,1.211967,157.8657,0.6375254,0,1.91328,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1318036,1.333164,1.530624,0,12.53855
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.304643,51.05821,41.19459,0,0,0,0,0,0,0,1.304643,0,1.304643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318036,0,1.043714,0,11.92992
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.140099,41.22439,40.23,0.6174598,0.6174598,0,0,0,0.6174598,22.68958,0,0,0.140099,0.6499577,0.6174598,0,0,0,10.62527,0,0.5098587,-0.5098587,13.46259,96.16116,0.1318036,0.6792058,0.1120792,0,10.76537
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0747641,38.32592,37.80477,2.51129,2.51129,0,0,0,2.51129,2.977119,0,0,0.0747641,2.643464,2.51129,0,0,0.5665097,10.11542,0,2.568699,-2.568699,10.75494,76.82087,0.1318036,2.762419,0.05981128,0,10.19018
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.0274165,35.72607,35.53799,3.57374,3.57374,1.25,0,0.50625,3.57374,0.7671654,4.440892E-16,0,0.0274165,2.446043,2.32374,0,0,3.42062,7.546716,0,2.418626,-2.418626,8.205487,58.6105,0.1318036,3.931114,0.0219332,5,7.574132
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,33.73974,33.73974,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.107982,5.12809,3.33,0,3.33,11.3646,81.17557,0.1319452,0.8826883,0,5,5.12809
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,32.14817,32.14817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.777982,8.12509,0,0,0,11.3646,81.17557,0.1319452,0,0,0,8.12509
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,30.55661,30.55661,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.777982,8.12509,0,0.3883568,-0.3883568,10.95524,78.25155,0.1319452,0.4058328,0,0,8.12509
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,29.28198,29.28198,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.20949,7.736733,0,0.4757529,-0.4757529,10.45375,74.6695,0.1319452,0.4971618,0,0,7.736733
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,28.28984,28.28984,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.738104,7.260981,0,0.417417,-0.417417,10.01375,71.52668,0.1319452,0.4362008,0,0,7.260981
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,27.26325,27.26325,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.201901,6.843564,0,0.7001165,-0.7001165,9.275767,66.25535,0.1319452,0.7316217,0,0,6.843564
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,26.37446,26.37446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.979808,6.143447,0,0,0,9.275767,66.25535,0.1319452,0,0,0,6.143447
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03467317,25.80626,25.58212,0.3959703,0.3959703,0,0,0,0.3959703,8.756508,0,5.551115E-17,0.03467317,0.4168108,0.3959703,0,0,4.979808,6.143447,0,0.3821376,-0.3821376,8.872959,63.37815,0.1319452,0.4355673,0.02773853,0,6.17812
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.192353,25.97241,24.72778,0.1128957,0.1128957,0,0,0,0.1128957,170.381,0,0,0.192353,0.1188376,0.1128957,0,0,5.404406,5.761309,0.07351532,0,0.07351532,8.942701,63.87631,0.1319424,0.1241853,0.1538824,0,5.953662
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2273945,25.49919,24.0319,0.09305772,0.09305772,0,0,0,0.09305772,244.3586,0,0,0.2273945,0.0979555,0.09305772,0,0,5.33089,5.827473,0.129439,0,0.129439,9.065498,64.75343,0.1319374,0.1023635,0.1819156,0,6.054868
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.500428,33.56312,23.40492,0.447019,0.447019,0,0,0,0.447019,335.6519,0,0,1.500428,0.4705463,0.447019,0,0,5.201451,5.943968,1.029882,0,1.029882,10.04253,71.73221,0.1318981,0.4917209,1.200342,0,7.444396
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.575907,41.04765,22.78483,1.689565,1.689565,0,0,0,1.689565,152.4597,0,0,2.575907,1.77849,1.689565,0,0,4.171569,6.870862,0.7974172,0,0.7974172,10.79903,77.13574,0.1318676,1.858522,2.060725,0,9.446769
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.067702,46.98288,24.39706,0.8736317,0.8736317,0,0,0,0.8736317,351.1436,0,0,3.067702,0.9196123,0.8736317,0,0,3.374152,7.588537,2.14809,0,2.14809,12.83688,91.69183,0.1317857,0.9609948,2.454161,0,10.65624
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.369995,54.14286,28.13827,0.7703933,0.7703933,0,0,0,0.7703933,437.4383,1.332992,0,3.369995,0.8109403,0.7703933,0,0,1.226063,9.521817,1.226063,0,1.226063,14.00003,100,0.1317389,0.8474326,2.695996,0,12.89181
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.849483,53.99784,32.03105,1.002792,1.002792,0,0,0,1.002792,284.1549,1.793913,0,2.849483,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.1317389,1.103071,2.279587,0,13.47476
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.266967,72.47585,35.03503,0.2395141,0.2395141,0,0,0,0.2395141,1781.51,4.014847,0,4.266967,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.1317389,0.2634655,3.413574,0,14.89224
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.842452,70.51643,37.28114,1.664148,1.664148,0,0,0,1.664148,230.8961,2.090717,0,3.842452,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1317389,1.830563,3.073961,0,14.46773
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.098468,65.16608,39.37566,1.070354,1.070354,0,0,0,1.070354,289.4806,1.971779,0,3.098468,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1317389,1.17739,2.478774,0,13.72374
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.593823,61.59688,40.54005,0.8636521,0.8636521,0,0,0,0.8636521,300.332,1.684716,0,2.593823,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1317389,0.9500173,2.075059,0,13.2191
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.918015,55.77163,40.80875,1.528152,1.528152,0,0,0,1.528152,125.512,0.3094333,0,1.918015,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1317389,1.680968,1.534412,0,12.54329
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.068656,49.05882,41.08435,0.8588424,0.8588424,0,0,0,0.8588424,124.4299,0.1646118,0,1.068656,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1317389,0.9447266,0.8549252,0,11.69393
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.130569,41.03854,40.11288,0.5347714,0.5347714,0,0,0,0.5347714,24.41585,0,0,0.130569,0.5629173,0.5347714,0,0,0,10.62527,0,0.4323483,-0.4323483,13.54429,96.74476,0.1317389,0.5882486,0.1044552,0,10.75584
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1018845,38.39816,37.68764,1.04555,1.04555,0,0,0,1.04555,9.744592,0,0,0.1018845,1.100578,1.04555,0,0,0.480387,10.19293,0,0.9986939,-0.9986939,12.49158,89.22537,0.1317389,1.150105,0.08150763,0,10.29481
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04396448,35.72246,35.42087,3.882786,3.882786,1.25,0,0.50625,3.882786,1.132292,0,0,0.04396448,2.771354,2.632786,0,0,1.590047,9.194232,0,2.727389,-2.727389,9.616656,68.69027,0.1317389,4.271065,0.03517158,5,9.238196
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,33.63639,33.63639,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.620479,6.466843,1.909192,0,1.909192,11.42788,81.62752,0.1318424,3.289356,0,5,6.466843
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,32.05172,32.05172,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.711287,8.185116,0,0.7829951,-0.7829951,10.60253,75.73218,0.1318424,0.8182299,0,0,8.185116
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,30.46016,30.46016,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.581282,7.402121,0,0.3073358,-0.3073358,10.27857,73.41817,0.1318424,0.3211659,0,0,7.402121
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,29.18553,29.18553,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.922766,7.094785,0,0.4643053,-0.4643053,9.789145,69.92233,0.1318424,0.4851991,0,0,7.094785
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,28.19339,28.19339,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.438661,6.630479,0,0.6738042,-0.6738042,9.078893,64.84911,0.1318424,0.7041254,0,0,6.630479
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,27.16679,27.16679,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.187332,5.956676,0,0.1387988,-0.1387988,8.932586,63.80406,0.1318424,0.1450448,0,0,5.956676
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,26.29867,26.29867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.341553,5.817876,0,0,0,8.932586,63.80406,0.1318424,0,0,0,5.817876
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07171239,25.94271,25.47877,0.6805878,0.6805878,0,0,0,0.6805878,10.53683,0,0,0.07171239,0.7164082,0.6805878,0,0,5.341553,5.817876,0,0.6446958,-0.6446958,8.253016,58.95,0.1318424,0.7486466,0.05736991,0,5.889589
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2067437,25.96904,24.63132,0.4565538,0.4565538,0,0,0,0.4565538,45.28353,0,5.551115E-17,0.2067437,0.4805829,0.4565538,0,0,6.057882,5.173181,0,0.2738392,-0.2738392,7.964365,56.88821,0.1318424,0.5022091,0.1653949,0,5.379924
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3845541,26.42343,23.92855,0.325137,0.325137,0,0,0,0.325137,118.2745,0,0,0.3845541,0.3422495,0.325137,0,0,6.362147,4.899342,0.0423046,0,0.0423046,8.004498,57.17488,0.1318408,0.3576507,0.3076432,0,5.283895
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4879733,26.47527,23.30846,0.6540107,0.6540107,0,0,0,0.6540107,74.61244,0,0,0.4879733,0.6884323,0.6540107,0,0,6.319843,4.937416,0,0.2004589,-0.2004589,7.793196,55.66558,0.1318408,0.7194117,0.3903787,0,5.425389
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3163171,24.72018,22.68837,1.942836,1.942836,0,0,0,1.942836,16.2812,0,0,0.3163171,2.045091,1.942836,0,0,6.542575,4.736957,0,1.728774,-1.728774,5.970909,42.64927,0.1318408,2.13712,0.2530537,0,5.053274
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.908385,30.28922,24.25926,1.062163,1.062163,0,0,0,1.062163,85.52218,0,0,0.908385,1.118066,1.062163,0,0,8.463434,3.008183,0,0.2096814,-0.2096814,5.749886,41.07053,0.1318408,1.168379,0.726708,0,3.916568
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.221552,36.41579,28.00047,0,0,0,0,0,0,0,0,0,1.221552,0,0,0,0,8.696414,2.798502,1.221552,0,1.221552,6.908751,49.34813,0.1317943,0,0.9772416,0,4.020054
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.127315,39.78865,31.8588,2.002572,2.002572,0,0,0,2.002572,56.29337,0,0,1.127315,2.107971,2.002572,0,0,7.474862,3.897899,0,0.9806556,-0.9806556,5.87505,41.96456,0.1317943,2.20283,0.9018523,0,5.025214
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.756741,47.89371,34.88346,1.376315,1.376315,0,0,0,1.376315,127.6409,0,0,1.756741,1.448753,1.376315,0,0,8.564479,2.917243,0.3079881,0,0.3079881,6.167233,44.05157,0.1317826,1.513947,1.405393,0,4.673984
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.192638,45.84638,37.12956,0,0,0,0,0,0,0,0,0,1.192638,0,0,0,0,8.256491,3.194432,1.192638,0,1.192638,7.298668,52.13324,0.1317372,0,0.9541102,0,4.38707
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.368654,49.44204,39.20341,0.9275388,0.9275388,0,0,0,0.9275388,147.5576,0,0,1.368654,0.9763566,0.9275388,0,0,7.063853,4.267807,0.3922977,0,0.3922977,7.670835,54.79156,0.1317222,1.020293,1.094923,0,5.63646
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.945077,55.53104,40.38158,1.620255,1.620255,0,0,0,1.620255,120.0476,0,0,1.945077,1.705531,1.620255,0,0,6.671556,4.620874,0.2395457,0,0.2395457,7.898088,56.4148,0.1317131,1.78228,1.556062,0,6.565951
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.332885,50.71139,40.65718,1.459189,1.459189,0,0,0,1.459189,91.34422,0,2.220446E-16,1.332885,1.535988,1.459189,0,0,6.43201,4.836465,0,0.2031035,-0.2031035,7.683998,54.88559,0.1317131,1.605108,1.066308,0,6.16935
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9371899,47.86535,40.92588,1.747992,1.747992,0,0,0,1.747992,53.61525,0,0,0.9371899,1.839991,1.747992,0,0,6.657681,4.633362,0,0.9028012,-0.9028012,6.732362,48.0882,0.1317131,1.922791,0.749752,0,5.570552
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4405623,43.11895,39.95441,2.907325,2.907325,0,0,0,2.907325,15.15353,0,0,0.4405623,3.060342,2.907325,0,0,7.660793,3.730561,0,2.619779,-2.619779,3.970872,28.36331,0.1317131,3.198057,0.3524499,0,4.171123
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1487649,38.60932,37.57051,3.742322,3.742322,2.545753,0,0.8599905,3.742322,3.975204,0,0,0.1487649,1.259546,1.196569,0,0,10.57166,1.110781,0,1.110781,-1.110781,2.800006,20,0.1317131,4.116554,0.1190119,5,1.259546
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1006559,35.99538,35.30374,5.118017,5.095623,5,0,1.53,5.095623,1.975339,0,0.02239357,0.1006559,0.1006559,0.09562306,0,0,11.80586,0,0,0,0,2.800006,20,0.1317131,5.629818,0.08052468,5,0.1006559
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,33.52615,33.52615,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1318934,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,31.93459,31.93459,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.1320656,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,30.3637,30.3637,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1321801,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,29.08907,29.08907,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1321801,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,28.07626,28.07626,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1321801,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,27.04967,27.04967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1321801,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,26.18154,26.18154,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1321801,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03662208,25.60499,25.36853,0,0,0,0,0,0,0,0,0,0.03662208,0,0,0,0,2.546819,8.333137,0.03662208,0,0.03662208,11.61865,82.99016,0.1321787,0,0.02929766,0,8.369759
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2760357,26.30377,24.51419,0.1606888,0.1606888,0,0,0,0.1606888,171.7828,0,0,0.2760357,0.1691461,0.1606888,0,0,2.510197,8.366096,0.1068896,0,0.1068896,11.72005,83.71448,0.1321746,0.1767576,0.2208285,0,8.642132
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3306781,25.93687,23.79764,0,0,0,0,0,0,0,0,0,0.3306781,0,0,0,0,2.403308,8.462297,0.3306781,0,0.3306781,12.03376,85.95525,0.132162,0,0.2645425,0,8.792975
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.391236,32.5383,23.17755,0.4412161,0.4412161,0,0,0,0.4412161,315.3184,0,0,1.391236,0.464438,0.4412161,0,0,2.07263,8.759908,0.9267976,0,0.9267976,12.913,92.2355,0.1321268,0.4853377,1.112988,0,10.15114
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.80923,34.90679,22.55746,1.395617,1.395617,0,0,0,1.395617,129.6366,0,0,1.80923,1.46907,1.395617,0,0,1.145832,9.594026,0.3401601,0,0.3401601,13.2357,94.54053,0.1321138,1.535178,1.447384,0,11.40326
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.632074,51.72247,24.14214,1.16401,1.16401,0,0,0,1.16401,312.0311,1.601128,0,3.632074,1.225274,1.16401,0,0,0.805672,9.900169,0.805672,0,0.805672,14.00003,100,0.1320832,1.280411,2.905659,0,13.53224
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.368966,53.78326,27.84889,0.6245614,0.6245614,0,0,0,0.6245614,539.4131,2.711533,0,3.368966,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1320832,0.6870176,2.695173,0,13.99424
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.472286,70.3025,31.67966,0.7945271,0.7945271,0,0,0,0.7945271,562.8865,3.635941,0,4.472286,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1320832,0.8739799,3.577828,0,15.09756
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.021399,69.11471,34.68365,0,0,0,0,0,0,0,4.021399,0,4.021399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320832,0,3.21712,0,14.64667
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.018817,61.41224,36.93664,1.765361,1.765361,0,0,0,1.765361,171.0028,1.160542,0,3.018817,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1320832,1.941898,2.415054,0,13.64409
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.590372,69.95194,39.02428,0,0,0,0,0,0,0,3.590372,0,3.590372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320832,0,2.872298,0,14.21565
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.603095,61.32183,40.23,1.247127,1.247127,0,0,0,1.247127,208.7273,1.290329,0,2.603095,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1320832,1.371839,2.082476,0,13.22837
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.928766,55.52001,40.49871,0.006971392,0.006971392,0,0,0,0.006971392,27666.88,1.921428,0,1.928766,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1320832,0.007668531,1.543013,0,12.55404
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.01319,48.33377,40.80875,0.750138,0.750138,0,0,0,0.750138,135.0672,0.2235711,0,1.01319,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1320832,0.8251517,0.810552,0,11.63846
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1547247,40.93347,39.83728,0,0,0,0,0,0,0,0.1547247,0,0.1547247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320832,0,0.1237797,0,10.78
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2887543,39.46671,37.4396,0.743906,0.743906,0,0,0,0.743906,38.81597,0,1.110223E-16,0.2887543,0.7830589,0.743906,0,0,0,10.62527,0,0.4943046,-0.4943046,13.47898,96.27827,0.1320832,0.8182966,0.2310035,0,10.91403
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09161937,35.80163,35.17283,0,0,0,0,0,0,0,0,0,0.09161937,0,0,0,0,0.5492274,10.13097,0.09161937,0,0.09161937,13.5659,96.89912,0.1320797,0,0.0732955,0,10.22259
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,33.40902,33.40902,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.457608,10.21343,0,1.283268,-1.283268,12.21322,87.23711,0.1320797,1.341015,0,0,10.21343
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,31.81746,31.81746,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.883461,8.93016,0,1.910087,-1.910087,10.19981,72.85565,0.1320797,1.99604,0,0,8.93016
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,30.24657,30.24657,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,4.00578,7.020072,0,0.2672891,-0.2672891,9.918064,70.84318,0.1320797,0.2793171,0,0,7.020072
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,28.97194,28.97194,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.302767,6.752783,0,0.1585428,-0.1585428,9.750946,69.64948,0.1320797,0.1656772,0,0,6.752783
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,27.95913,27.95913,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.478926,6.594241,0,0.1726493,-0.1726493,9.568957,68.34956,0.1320797,0.1804185,0,0,6.594241
