Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,26.95321,26.95321,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.670759,6.421591,0,0.1310434,-0.1310434,9.430825,67.36291,0.1320797,0.1369404,0,0,6.421591
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,26.06441,26.06441,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.816362,6.290548,0,0.6649669,-0.6649669,8.729889,62.35622,0.1320797,0.6948905,0,0,6.290548
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08437905,25.79682,25.25141,0.5160075,0.5160075,0,0,0,0.5160075,16.35229,0,1.110223E-16,0.08437905,0.5431658,0.5160075,0,0,5.555214,5.625581,0,0.4587867,-0.4587867,8.246285,58.90192,0.1320797,0.5676082,0.06750324,0,5.70996
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1959464,25.64182,24.37639,0,0,0,0,0,0,0,0,0,0.1959464,0,0,0,0,6.064978,5.166794,0.1959464,0,0.1959464,8.432176,60.22971,0.1320723,0,0.1567571,0,5.362741
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5311794,27.14126,23.68051,0,0,0,0,0,0,0,0,0,0.5311794,0,0,0,0,5.869031,5.343146,0.5311794,0,0.5311794,8.936097,63.82914,0.1320521,0,0.4249435,0,5.874325
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4893582,26.23167,23.06042,0.1249014,0.1249014,0,0,0,0.1249014,391.7957,0,0,0.4893582,0.1314751,0.1249014,0,0,5.337852,5.821208,0.3578831,0,0.3578831,9.275615,66.25426,0.1320385,0.1373915,0.3914865,0,6.310565
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7294767,27.19452,22.44034,3.823141,3.823141,1.25,0,0.50625,3.823141,19.08056,0,0,0.7294767,2.70857,2.573141,0,0,4.979969,6.143302,0,1.979093,-1.979093,7.189467,51.35324,0.1320385,4.205455,0.5835814,5,6.872779
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.307147,32.82123,24.01123,0,0,3.505263,0,1.121937,0,0,0,0,1.307147,0,0,3.505263,3.33,7.178961,4.164209,4.637147,0,4.637147,11.58865,82.77592,0.1320591,0,1.045718,5,5.471356
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8278917,33.28601,27.69042,0.02053714,0.02053714,0,0,0,0.02053714,4031.192,0,0,0.8278917,0.02161804,0.02053714,0,0,2.541814,8.337642,0.8062736,0,0.8062736,12.35355,88.23946,0.1320285,0.02259086,0.6623133,0,9.165533
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8527914,37.4187,31.50742,1.771942,1.771942,0,0,0,1.771942,48.12751,0,2.220446E-16,0.8527914,1.865202,1.771942,0,0,1.73554,9.063288,0,1.01241,-1.01241,11.28638,80.61681,0.1320285,1.949136,0.6822332,0,9.91608
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.997368,49.43163,34.49073,0.3260932,0.3260932,0,0,0,0.3260932,612.5144,0,0,1.997368,0.343256,0.3260932,0,0,2.86044,8.050878,1.654112,0,1.654112,12.8556,91.82556,0.1319658,0.3587025,1.597894,0,10.04825
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.644985,49.03034,36.7575,0.75666,0.75666,0,0,0,0.75666,217.4008,0,0,1.644985,0.7964842,0.75666,0,0,1.206329,9.539578,0.8485007,0,0.8485007,13.66056,97.57525,0.1319337,0.832326,1.315988,0,11.18456
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.984581,63.38499,38.85203,0.9782807,0.9782807,0,0,0,0.9782807,305.0843,1.596984,0,2.984581,1.029769,0.9782807,0,0,0.3578283,10.30323,0.3578283,0,0.3578283,14.00003,100,0.1319202,1.076109,2.387665,0,13.28781
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.182561,57.23268,40.03709,0,0,0,0,0,0,0,2.182561,0,2.182561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319202,0,1.746049,0,12.80784
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.075816,56.63574,40.34713,0.3555799,0.3555799,0,0,0,0.3555799,583.7834,1.701522,0,2.075816,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1319202,0.3911379,1.660653,0,12.70109
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.118126,48.99746,40.65718,0.7617005,0.7617005,0,0,0,0.7617005,146.7934,0.3163362,0,1.118126,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1319202,0.8378706,0.894501,0,11.7434
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3595181,42.26104,39.69259,0,0,0,0,0,0,0,0.3595181,0,0.3595181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319202,0,0.2876145,0,10.98479
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2933908,39.3601,37.3018,0.7952745,0.7952745,0,0,0,0.7952745,36.89177,0,0,0.2933908,0.8371311,0.7952745,0,0,0,10.62527,0,0.5437403,-0.5437403,13.42688,95.90606,0.1319202,0.874802,0.2347126,0,10.91866
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1121616,35.80483,35.03503,3.11345,3.11345,1.25,0,0.50625,3.11345,3.602486,0,4.440892E-16,0.1121616,1.961526,1.86345,0,0,0.6041558,10.08153,0,1.849364,-1.849364,11.47747,81.9818,0.1319202,3.424795,0.08972927,5,10.1937
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,33.27122,33.27122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.659005,8.232169,0,0,0,11.47747,81.9818,0.1319202,0,0,0,8.232169
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,31.70033,31.70033,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.659005,8.232169,0,1.369395,-1.369395,10.03401,71.67132,0.1319202,1.431018,0,0,8.232169
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,30.12944,30.12944,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.180556,6.862774,0,0.2936369,-0.2936369,9.724484,69.46046,0.1319202,0.3068506,0,0,6.862774
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,28.85481,28.85481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.506819,6.569137,0,0,0,9.724484,69.46046,0.1319202,0,0,0,6.569137
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,27.86267,27.86267,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.506819,6.569137,0,0.5803556,-0.5803556,9.112736,65.09084,0.1319202,0.6064716,0,0,6.569137
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,26.83608,26.83608,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.151659,5.988781,0,0.595691,-0.595691,8.484822,60.60575,0.1319202,0.6224971,0,0,5.988781
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,25.94728,25.94728,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.813538,5.393091,0,0.5613362,-0.5613362,7.893122,56.37933,0.1319202,0.5865963,0,0,5.393091
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03994747,25.39188,25.13428,0,0,0,0,0,0,0,0,0,0.03994747,0,0,0,0,6.437244,4.831754,0.03994747,0,0.03994747,7.931019,56.65002,0.1319186,0,0.03195798,0,4.871702
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1194109,25.02766,24.25926,0,0,0,0,0,0,0,0,0,0.1194109,0,0,0,0,6.397297,4.867707,0.1194109,0,0.1194109,8.044303,57.45919,0.1319141,0,0.09552874,0,4.987118
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2020526,24.86231,23.56339,0.9210977,0.9210977,0,0,0,0.9210977,21.93607,0,1.110223E-16,0.2020526,0.9695765,0.9210977,0,0,6.277886,4.975177,0,0.7675239,-0.7675239,7.235261,51.68034,0.1319141,1.013207,0.1616421,0,5.177229
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.564561,33.53381,22.9433,0.1472351,0.1472351,0,0,0,0.1472351,1062.627,0,0,1.564561,0.1549843,0.1472351,0,0,7.13069,4.207653,1.409577,0,1.409577,8.572503,61.23204,0.1318608,0.1619586,1.251649,0,5.772214
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.211477,37.65408,22.30254,0,0,0,0,0,0,0,0,0,2.211477,0,0,0,0,5.721114,5.476272,2.211477,0,2.211477,10.6705,76.21767,0.1317772,0,1.769182,0,7.687749
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.599722,51.09544,23.87343,0.1477609,0.1477609,0,0,0,0.1477609,2436.18,0,0,3.599722,0.1555378,0.1477609,0,0,3.509636,7.466601,3.444185,0,3.444185,13.93793,99.55648,0.1316472,0.162537,2.879778,0,11.06632
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.368195,53.40145,27.53885,0.3638436,0.3638436,0,0,0,0.3638436,925.726,2.91975,0,3.368195,0.3829933,0.3638436,0,0,0.06545168,10.56637,0.06545168,0,0.06545168,14.00003,100,0.1316447,0.400228,2.694556,0,13.93456
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.583575,60.10846,31.3145,2.02826,2.02826,0,0,0,2.02826,176.6823,1.448565,0,3.583575,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1316447,2.231086,2.86686,0,14.20885
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.563251,63.63975,34.29782,0,0,0,0,0,0,0,3.563251,0,3.563251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316447,0,2.850601,0,14.18853
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.876042,50.7164,36.56459,0.5418853,0.5418853,0,0,0,0.5418853,346.2064,1.305636,0,1.876042,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1316447,0.5960737,1.500833,0,12.50132
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.257775,56.34018,38.65911,1.027639,1.027639,0,0,0,1.027639,219.7051,1.17605,0,2.257775,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1316447,1.130403,1.80622,0,12.88305
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.605347,60.93179,39.87862,0.458521,0.458521,0,0,0,0.458521,568.2068,2.122694,0,2.605347,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1316447,0.5043731,2.084278,0,13.23062
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.742489,53.58465,40.18866,2.877972,2.877972,0,0,0,2.877972,60.54574,0,0,1.742489,3.029444,2.877972,0,0,0,10.62527,0,1.286955,-1.286955,12.64346,90.31024,0.1316447,3.165769,1.393991,0,12.36776
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8025948,46.38508,40.49871,0.2588603,0.2588603,0,0,0,0.2588603,310.0494,0,0,0.8025948,0.2724845,0.2588603,0,0,1.429949,9.33832,0.5301103,0,0.5301103,13.14637,93.90243,0.1316247,0.2847463,0.6420758,0,10.14091
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1367121,40.51394,39.5479,1.01513,1.01513,0,0,0,1.01513,13.46744,0,0,0.1367121,1.068558,1.01513,0,0,0.8998391,9.815419,0,0.9318458,-0.9318458,12.16411,86.88635,0.1316247,1.116643,0.1093697,0,9.952131
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2890793,39.17595,37.15023,2.513189,2.513189,0,0,0,2.513189,11.50249,0,0,0.2890793,2.645462,2.513189,0,0,1.935223,8.883574,0,2.356383,-2.356383,9.680268,69.14463,0.1316247,2.764508,0.2312634,0,9.172652
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06777979,35.34735,34.88346,1.593204,1.593204,0,0,0,1.593204,4.254307,0,4.440892E-16,0.06777979,1.677057,1.593204,0,0,4.553427,6.52719,0,1.609277,-1.609277,7.983941,57.02803,0.1316247,1.752525,0.05422384,0,6.59497
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,33.1541,33.1541,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.341513,4.917913,0,0.564697,-0.564697,7.388698,52.77631,0.1316247,0.5901083,0,0,4.917913
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,31.56943,31.56943,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,6.968954,4.353216,0,1.58765,-1.58765,5.715168,40.82255,0.1316247,1.659094,0,0,4.353216
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,30.0192,30.0192,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,8.733009,2.765566,0,0.4008276,-0.4008276,5.292659,37.80463,0.1316247,0.4188648,0,0,2.765566
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,28.73769,28.73769,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.178373,2.364738,0,0.4019753,-0.4019753,4.868939,34.77807,0.1316247,0.4200642,0,0,2.364738
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,27.73176,27.73176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.625012,1.962763,0,0,0,4.868939,34.77807,0.1316247,0,0,0,1.962763
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,26.70517,26.70517,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.625012,1.962763,0,0.7022462,-0.7022462,4.128707,29.49071,0.1316247,0.7338473,0,0,1.962763
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,25.80949,25.80949,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.40529,1.260517,0,0.07083257,-0.07083257,4.054043,28.95739,0.1316247,0.07402004,0,0,1.260517
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02299726,25.12388,24.97581,0.04310644,0.04310644,0,0,0,0.04310644,53.34993,0,0,0.02299726,0.0453752,0.04310644,0,0,10.48399,1.189684,0,0.02237795,-0.02237795,4.030455,28.7889,0.1316247,0.04741709,0.0183978,0,1.212682
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2054575,25.43291,24.10769,0.6331775,0.6331775,0,0,0,0.6331775,32.44864,0,0,0.2054575,0.6665027,0.6331775,0,0,10.50885,1.167306,0,0.4610452,-0.4610452,3.54447,25.31759,0.1316247,0.6964953,0.164366,0,1.372764
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4157626,26.09711,23.40492,0.0643901,0.0643901,0,0,0,0.0643901,645.6934,0,0,0.4157626,0.06777905,0.0643901,0,0,11.02113,0.7062612,0.3479836,0,0.3479836,3.874596,27.67563,0.1316116,0.07082911,0.3326101,0,1.122024
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.92168,28.85083,22.78483,0,0,0,0,0,0,0,0,0,0.92168,0,0,0,0,10.67314,1.019446,0.92168,0,0.92168,4.748979,33.92121,0.1315769,0,0.737344,0,1.941126
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9169486,28.18262,22.17163,1.512967,1.512967,0,0,0,1.512967,60.60597,0,0,0.9169486,1.592597,1.512967,0,0,9.751462,1.848958,0,0.6756488,-0.6756488,4.036783,28.8341,0.1315769,1.664264,0.7335589,0,2.765907
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3003136,25.67545,23.73563,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.83233,0,0,0.3003136,0,0,3.264174,3.100965,10.50218,1.17331,3.401279,0,3.401279,7.263519,51.88218,0.131743,1.5131,0.2402509,5,1.473623
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1919138,28.62106,27.35971,0,0,3.505263,0,1.121937,0,0,0,0,0.1919138,0,0,3.505263,3.33,7.100904,4.234461,3.521914,0,3.521914,10.6047,75.7477,0.1318058,0,0.153531,5,4.426374
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1844538,32.36133,31.12158,1.230833,1.230833,4.736096,0,1.457954,1.230833,14.98609,0,0,0.1844538,0,0,3.505263,3.33,3.57899,7.404183,3.514454,0,3.514454,13.9388,99.56268,0.1319754,1.353917,0.147563,5,7.588637
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8532685,40.11943,34.1049,1.728311,1.728311,0,0,0,1.728311,49.37008,0,2.220446E-16,0.8532685,1.819275,1.728311,0,0,0.06453624,10.56719,0,0.9660061,-0.9660061,12.92054,92.28941,0.1319754,1.901142,0.6826148,0,11.42046
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8660387,42.57088,36.37167,0.3148093,0.3148093,0,0,0,0.3148093,275.0995,0,0,0.8660387,0.3313782,0.3148093,0,0,1.137876,9.601186,0.5346605,0,0.5346605,13.42777,95.91243,0.1319553,0.3462902,0.692831,0,10.46722
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5744208,42.61353,38.50064,2.72208,2.72208,0,0,0,2.72208,21.10227,0,4.440892E-16,0.5744208,2.865348,2.72208,0,0,0.6032159,10.08238,0,2.290927,-2.290927,11.01292,78.66354,0.1319553,2.994288,0.4595366,0,10.6568
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.373272,58.6,39.72704,1.684514,1.684514,0,0,0,1.684514,140.8877,0,0,2.373272,1.773172,1.684514,0,0,3.14869,7.791453,0.6000997,0,0.6000997,11.58222,82.73,0.1319327,1.852965,1.898618,0,10.16473
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6435375,44.70646,40.03709,1.211602,1.211602,0,0,0,1.211602,53.11458,0,0,0.6435375,1.275371,1.211602,0,0,2.54859,8.331543,0,0.6318335,-0.6318335,10.91621,77.97279,0.1319327,1.332763,0.51483,0,8.97508
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8137055,46.3122,40.34713,0.8333644,0.8333644,0,0,0,0.8333644,97.64102,0,0,0.8137055,0.8772257,0.8333644,0,0,3.250628,7.699709,0,0.0635202,-0.0635202,10.84926,77.49453,0.1319327,0.9167008,0.6509644,0,8.513414
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4813065,42.86874,39.417,0.9435437,0.9435437,0,0,0,0.9435437,51.01051,0,1.110223E-16,0.4813065,0.9932039,0.9435437,0,0,3.321206,7.636189,0,0.5118974,-0.5118974,10.30967,73.64034,0.1319327,1.037898,0.3850452,0,8.117496
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2117995,38.51117,37.0331,3.224437,3.224437,1.25,0,0.50625,3.224437,6.568574,0,4.440892E-16,0.2117995,2.078355,1.974437,0,0,3.889981,7.124292,0,1.866555,-1.866555,8.342146,59.58664,0.1319327,3.546881,0.1694396,5,7.336091
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08402141,35.32062,34.74566,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,10.02372,0,0,0.08402141,0,0,3.505263,3.33,5.963931,5.257736,3.414021,0,3.414021,11.58097,82.72105,0.1320718,0.9220489,0.06721713,5,5.341758
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,33.02319,33.02319,3.078225,3.078225,1.25,0,0.50625,3.078225,0,0,4.440892E-16,0,1.924448,1.828225,0,0,2.54991,8.330356,0,1.924448,-1.924448,9.552425,68.23148,0.1320718,3.386048,0,5,8.330356
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,31.4523,31.4523,0.1387433,0.1387433,3.644006,0,1.159814,0.1387433,0,0,0,0,0,0,3.505263,3.33,4.688185,6.405908,3.33,0,3.33,12.71154,90.79654,0.1321533,0.1526176,0,5,6.405908
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,29.8814,29.8814,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,1.358185,9.402907,0,0.1766424,-0.1766424,12.52534,89.46656,0.1321533,0.1845913,0,0,9.402907
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,28.59989,28.59989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.554454,9.226266,0,0,0,12.52534,89.46656,0.1321533,0,0,0,9.226266
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,27.61464,27.61464,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,1.554454,9.226266,0,0.03506364,-0.03506364,12.48838,89.20256,0.1321533,0.0366415,0,0,9.226266
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,26.58804,26.58804,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,1.593414,9.191202,0,0.4698436,-0.4698436,11.99312,85.665,0.1321533,0.4909865,0,0,9.191202
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,25.67858,25.67858,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,2.115462,8.721358,0,0.1785948,-0.1785948,11.80487,84.32032,0.1321533,0.1866316,0,0,8.721358
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05279553,25.19876,24.85868,0.2710733,0.2710733,0,0,0,0.2710733,19.47648,0,0,0.05279553,0.2853402,0.2710733,0,0,2.313901,8.542764,0,0.2325447,-0.2325447,11.55974,82.56944,0.1321533,0.2981806,0.04223642,0,8.595559
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09567279,24.60468,23.99056,0.3877827,0.3877827,0,0,0,0.3877827,24.67175,0,5.551115E-17,0.09567279,0.4081923,0.3877827,0,0,2.572284,8.310219,0,0.3125195,-0.3125195,11.23032,80.21642,0.1321533,0.426561,0.07653823,0,8.405891
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4165761,25.96945,23.27401,0.2769411,0.2769411,0,0,0,0.2769411,150.4205,0,0,0.4165761,0.291517,0.2769411,0,0,2.919528,7.997699,0.1250591,0,0.1250591,11.34896,81.06385,0.1321486,0.3046352,0.3332609,0,8.414275
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.261025,31.06363,22.65392,0,0,0,0,0,0,0,0,0,1.261025,0,0,0,0,2.794469,8.110252,1.261025,0,1.261025,12.54528,89.60893,0.1321012,0,1.00882,0,9.371277
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.366728,38.55489,22.03383,1.243851,1.243851,0,0,0,1.243851,190.2742,0,0,2.366728,1.309317,1.243851,0,0,1.533444,9.245174,1.057411,0,1.057411,13.54842,96.77426,0.1320615,1.368236,1.893383,0,11.6119
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.999177,45.44888,23.58405,4.074282,4.074282,1.677294,0,0.6229012,4.074282,73.61243,0,0,2.999177,2.523145,2.396988,0,0,0.4760325,10.19685,0.4760325,0,0.4760325,14.00003,100,0.1320804,4.48171,2.399342,5,13.19602
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.367713,52.99776,27.20813,1.683817,1.683817,0,0,0,1.683817,200.0048,1.595275,0,3.367713,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1320804,1.852198,2.694171,0,13.99299
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.586842,59.68592,30.94934,0.2438019,0.2438019,0,0,0,0.2438019,1471.211,3.330208,0,3.586842,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1320804,0.2681821,2.869473,0,14.21212
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.171614,69.80932,33.91198,0.665319,0.665319,0,0,0,0.665319,627.0096,3.471278,0,4.171614,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1320804,0.7318509,3.337291,0,14.79689
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.4822,65.16248,36.17875,0.7582579,0.7582579,0,0,0,0.7582579,459.237,2.684034,0,3.4822,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1320804,0.8340836,2.78576,0,14.10747
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.827569,71.73003,38.3284,0.8084456,0.8084456,0,0,0,0.8084456,473.448,2.976574,0,3.827569,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1320804,0.8892902,3.062055,0,14.45284
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.443695,59.03936,39.5479,0,0,0,0,0,0,0,2.443695,0,2.443695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320804,0,1.954956,0,13.06897
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.330136,58.38085,39.87862,0.8672906,0.8672906,0,0,0,0.8672906,268.6684,1.417199,0,2.330136,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1320804,0.9540197,1.864109,0,12.95541
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.294432,49.94527,40.23,0,0,0,0,0,0,0,1.294432,0,1.294432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320804,0,1.035546,0,11.91971
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4233163,42.28319,39.25853,0.4049219,0.4049219,0,0,0,0.4049219,104.5427,0,0,0.4233163,0.4262335,0.4049219,0,0,0,10.62527,0,0.002917212,-0.002917212,13.99695,99.97803,0.1320804,0.445414,0.3386531,0,11.04859
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1548732,37.9517,36.87463,1.230207,1.230207,0,0,0,1.230207,12.5892,0,0,0.1548732,1.294955,1.230207,0,0,0.003241347,10.62236,0,1.140082,-1.140082,12.7952,91.39411,0.1320804,1.353228,0.1238986,0,10.77723
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05854335,35.00771,34.60786,0,0,0,0,0,0,0,0,0,0.05854335,0,0,0,0,1.269999,9.482275,0.05854335,0,0.05854335,12.85074,91.79082,0.1320782,0,0.04683468,0,9.540818
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,32.88539,32.88539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211456,9.534965,0,0,0,12.85074,91.79082,0.1320782,0,0,0,9.534965
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,31.29383,31.29383,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.211456,9.534965,0,2.992666,-2.992666,9.696194,69.25839,0.1320782,3.127336,0,0,9.534965
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,29.74361,29.74361,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.53664,6.542299,0,0.2754699,-0.2754699,9.405823,67.18432,0.1320782,0.2878661,0,0,6.542299
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,28.46898,28.46898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.842717,6.266829,0,0,0,9.405823,67.18432,0.1320782,0,0,0,6.266829
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,27.47684,27.47684,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.842717,6.266829,0,0.5788524,-0.5788524,8.795659,62.82601,0.1320782,0.6049008,0,0,6.266829
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,26.45024,26.45024,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.485887,5.687976,0,0.7222147,-0.7222147,8.034378,57.3883,0.1320782,0.7547144,0,0,5.687976
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,25.54078,25.54078,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.288347,4.965762,0,0.08288039,-0.08288039,7.947014,56.76427,0.1320782,0.08661001,0,0,4.965762
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1214472,25.51149,24.72778,0.0594293,0.0594293,0,0,0,0.0594293,204.3558,0,0,0.1214472,0.06255716,0.0594293,0,0,6.380437,4.882881,0.05889006,0,0.05889006,8.002882,57.16333,0.132076,0.06537223,0.09715777,0,5.004328
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2982395,25.75946,23.83209,0.1340152,0.1340152,0,0,0,0.1340152,222.5416,0,0,0.2982395,0.1410686,0.1340152,0,0,6.321547,4.935882,0.157171,0,0.157171,8.151988,58.22837,0.1320701,0.1474167,0.2385916,0,5.234122
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5457221,26.66099,23.11555,0.224242,0.224242,0,0,0,0.224242,243.363,0,0,0.5457221,0.2360443,0.224242,0,0,6.164376,5.077336,0.3096779,0,0.3096779,8.445774,60.32684,0.1320585,0.2466663,0.4365777,0,5.623058
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.131568,29.99367,22.49545,0.1223016,0.1223016,0,0,0,0.1223016,925.2277,0,0,1.131568,0.1287385,0.1223016,0,0,5.854698,5.356046,1.00283,0,1.00283,9.397141,67.12231,0.1320208,0.1345318,0.9052545,0,6.487614
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.098033,29.11331,21.87537,2.067865,2.067865,0,0,0,2.067865,53.09986,0,0,1.098033,2.1767,2.067865,0,0,4.851868,6.258593,0,1.078666,-1.078666,8.260127,59.00079,0.1320208,2.274651,0.8784267,0,7.356626
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5162878,26.7822,23.42559,1.539053,1.539053,0,0,0,1.539053,33.54582,0,0,0.5162878,1.620055,1.539053,0,0,6.050386,5.179926,0,1.103768,-1.103768,7.096654,50.69028,0.1320208,1.692958,0.4130302,0,5.696214
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7962577,32.38144,27.029,1.164292,1.164292,0,0,0,1.164292,68.38985,0,2.220446E-16,0.7962577,1.225571,1.164292,0,0,7.276795,4.076159,0,0.429313,-0.429313,6.644118,47.45789,0.1320208,1.280721,0.6370062,0,4.872416
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.715184,51.31168,30.74953,1.984305,1.984305,0,0,0,1.984305,136.833,0,0,2.715184,2.088742,1.984305,0,0,7.753809,3.646846,0.6264422,0,0.6264422,7.238414,51.70285,0.1319973,2.182735,2.172147,0,6.36203
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.911992,56.55683,33.71907,0.5269511,0.5269511,0,0,0,0.5269511,552.6114,0,0,2.911992,0.5546854,0.5269511,0,0,7.127367,4.210644,2.357306,0,2.357306,9.474751,67.67666,0.1319089,0.5796462,2.329593,0,7.122635
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.275695,53.49076,36.00651,0.1187079,0.1187079,0,0,0,0.1187079,1917.055,0,0,2.275695,0.1249556,0.1187079,0,0,4.770061,6.33222,2.150739,0,2.150739,11.51512,82.2507,0.1318283,0.1305787,1.820556,0,8.607915
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.332412,66.04694,38.13548,1.437347,1.437347,0,0,0,1.437347,231.8447,0,0,3.332412,1.512997,1.437347,0,0,2.619321,8.267885,1.819416,0,1.819416,13.24117,94.57961,0.1317602,1.581082,2.66593,0,11.6003
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.642852,60.69732,39.37566,0.1288505,0.1288505,0,0,0,0.1288505,2051.098,1.707314,0,2.642852,0.1356322,0.1288505,0,0,0.7999055,9.905359,0.7999055,0,0.7999055,14.00003,100,0.1317303,0.1417356,2.114281,0,12.54821
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.08268,47.73715,39.72704,0.5220513,0.5220513,0,0,0,0.5220513,207.3896,0.5331522,0,1.08268,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1317303,0.5742564,0.8661439,0,11.70795
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9662539,47.19529,40.07154,0,0,0,0,0,0,0,0.9662539,0,0.9662539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317303,0,0.7730031,0,11.59153
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3925008,41.91878,39.12074,1.141833,1.141833,0,0,0,1.141833,34.37463,0,0,0.3925008,1.201929,1.141833,0,0,0,10.62527,0,0.8094285,-0.8094285,13.14682,93.90564,0.1317303,1.256016,0.3140006,0,11.01777
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2528643,38.50138,36.73684,0,0,0,0,0,0,0,0,0,0.2528643,0,0,0,0,0.8993651,9.815845,0.2528643,0,0.2528643,13.3867,95.61912,0.1317209,0,0.2022915,0,10.06871
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03616882,34.71666,34.47007,3.38115,3.38115,1.25,0,0.50625,3.38115,1.069719,0,4.440892E-16,0.03616882,2.243316,2.13115,0,0,0.6465007,10.04342,0,2.207148,-2.207148,11.06017,79.00102,0.1317209,3.719266,0.02893506,5,10.07959
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,32.72692,32.72692,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.098887,7.836276,2.048493,0,2.048493,13.00354,92.88223,0.1318298,3.12806,0,5,7.836276
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,31.15603,31.15603,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.050393,9.67992,0,2.5427,-2.5427,10.3233,73.73769,0.1318298,2.657121,0,0,9.67992
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,29.60581,29.60581,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.875616,7.13722,0,0.3423374,-0.3423374,9.962441,71.16015,0.1318298,0.3577426,0,0,7.13722
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,28.33118,28.33118,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.255991,6.794883,0,0.1296108,-0.1296108,9.825819,70.18428,0.1318298,0.1354432,0,0,6.794883
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,27.32526,27.32526,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.400002,6.665272,0,0.5334807,-0.5334807,9.263481,66.16759,0.1318298,0.5574874,0,0,6.665272
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,26.29867,26.29867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.992759,6.131791,0,0,0,9.263481,66.16759,0.1318298,0,0,0,6.131791
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,25.40298,25.40298,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,4.992759,6.131791,0,0.3354187,-0.3354187,8.909919,63.64215,0.1318298,0.3505126,0,0,6.131791
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.141646,25.50399,24.58998,0.7133936,0.7133936,0,0,0,0.7133936,19.85524,0,1.110223E-16,0.141646,0.7509406,0.7133936,0,0,5.365446,5.796372,0,0.6092946,-0.6092946,8.267666,59.05464,0.1318298,0.784733,0.1133168,0,5.938019
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2644287,25.40652,23.70118,0,0,0,0,0,0,0,0,0,0.2644287,0,0,0,0,6.04244,5.187078,0.2644287,0,0.2644287,8.518525,60.84649,0.13182,0,0.211543,0,5.451507
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.546352,26.53147,22.98464,0.1641642,0.1641642,0,0,0,0.1641642,332.8082,0,0,0.546352,0.1728044,0.1641642,0,0,5.778011,5.425064,0.3735475,0,0.3735475,8.872903,63.37775,0.131806,0.1805806,0.4370816,0,5.971416
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1779238,23.49931,22.36455,0.4571169,0.4571169,0,0,0,0.4571169,38.92305,0,5.551115E-17,0.1779238,0.4811757,0.4571169,0,0,5.404464,5.761257,0,0.3032518,-0.3032518,8.553247,61.09451,0.131806,0.5028286,0.1423391,0,5.93918
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1874857,22.93631,21.74446,0,0,0,0,0,0,0,0,0,0.1874857,0,0,0,0,5.74141,5.458005,0.1874857,0,0.1874857,8.731112,62.36496,0.131799,0,0.1499885,0,5.645491
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7206256,27.99271,23.27401,0.9948936,0.9948936,0,0,0,0.9948936,72.43243,0,1.110223E-16,0.7206256,1.047256,0.9948936,0,0,5.553925,5.626742,0,0.3266308,-0.3266308,8.386813,59.90569,0.131799,1.094383,0.5765005,0,6.347367
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8549098,32.61143,26.85675,1.821027,1.821027,0,0,0,1.821027,46.94659,0,2.220446E-16,0.8549098,1.91687,1.821027,0,0,5.916848,5.300111,0,1.06196,-1.06196,7.267409,51.90996,0.131799,2.003129,0.6839279,0,6.155021
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4785284,33.80103,30.55661,0,0,0,0,0,0,0,0,0,0.4785284,0,0,0,0,7.096804,4.238151,0.4785284,0,0.4785284,7.721381,55.15261,0.1317811,0,0.3828227,0,4.716679
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6528159,38.06949,33.52615,0.2704495,0.2704495,0,0,0,0.2704495,241.3818,0,0,0.6528159,0.2846837,0.2704495,0,0,6.618275,4.668827,0.3681322,0,0.3681322,8.070621,57.64718,0.1317674,0.2974945,0.5222527,0,5.321642
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4648266,39.06166,35.8067,0,0,0,0,0,0,0,0,0,0.4648266,0,0,0,0,6.250143,5.000145,0.4648266,0,0.4648266,8.511595,60.79699,0.13175,0,0.3718613,0,5.464972
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4858423,41.41575,37.96323,0,0,0,0,0,0,0,0,0,0.4858423,0,0,0,0,5.785316,5.418489,0.4858423,0,0.4858423,8.972506,64.0892,0.1317319,0,0.3886738,0,5.904332
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2110119,40.69617,39.20341,2.337792,2.337792,0,0,0,2.337792,9.02612,0,0,0.2110119,2.460834,2.337792,0,0,5.299474,5.855747,0,2.249822,-2.249822,6.600985,47.1498,0.1317319,2.571571,0.1688095,0,6.066759
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7795861,45.2231,39.5479,0.8818684,0.8818684,0,0,0,0.8818684,88.40164,0,0,0.7795861,0.9282825,0.8818684,0,0,7.799276,3.605926,0,0.1486964,-0.1486964,6.444245,46.03023,0.1317319,0.9700552,0.6236689,0,4.385512
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6760359,44.82896,39.91996,0.9198045,0.9198045,0,0,0,0.9198045,73.49779,0,0,0.6760359,0.9682152,0.9198045,0,0,7.964494,3.457229,0,0.2921793,-0.2921793,6.136261,43.83035,0.1317319,1.011785,0.5408288,0,4.133265
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.304867,41.13176,38.96915,1.615809,1.615809,0,0,0,1.615809,18.86776,0,2.220446E-16,0.304867,1.700851,1.615809,0,0,8.289138,3.16505,0,1.395985,-1.395985,4.664764,33.31968,0.1317319,1.77739,0.2438936,0,3.469917
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1528716,37.6464,36.58526,0.573127,0.573127,0,0,0,0.573127,26.67325,0,0,0.1528716,0.6032916,0.573127,0,0,9.840232,1.769065,0,0.45042,-0.45042,4.18998,29.92837,0.1317319,0.6304397,0.1222973,0,1.921937
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05857883,34.71787,34.31849,0.5058302,0.5058302,0,0,0,0.5058302,11.58073,0,0,0.05857883,0.5324528,0.5058302,0,0,10.3407,1.318645,0,0.473874,-0.473874,3.690473,26.36047,0.1317319,0.5564132,0.04686307,0,1.377224
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,32.59602,32.59602,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.86723,0.8447714,3.33,0,3.33,6.849588,48.92553,0.1318857,1.080681,0,5,0.8447714
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,31.02513,31.02513,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,7.537225,3.841771,2.018582,0,2.018582,8.764583,62.60404,0.1319928,3.162695,0,5,3.841771
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,29.45423,29.45423,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,5.518643,5.658495,3.33,0,3.33,11.9237,85.16911,0.1320961,0.4391279,0,5,5.658495
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,28.17272,28.17272,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,2.188644,8.655495,0,0.08581772,-0.08581772,11.83324,84.52296,0.1320961,0.08967951,0,0,8.655495
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,27.18746,27.18746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.283997,8.569677,0,0,0,11.83324,84.52296,0.1320961,0,0,0,8.569677
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,26.16087,26.16087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.283997,8.569677,0,0,0,11.83324,84.52296,0.1320961,0,0,0,8.569677
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,25.25141,25.25141,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.283997,8.569677,0,0.000662208,-0.000662208,11.83254,84.51797,0.1320961,0.0006920074,0,0,8.569677
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1059074,25.12027,24.4384,0,0,0,0,0,0,0,0,0,0.1059074,0,0,0,0,2.284732,8.569016,0.1059074,0,0.1059074,11.93301,85.23563,0.1320922,0,0.08472591,0,8.674922
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1616248,24.58004,23.54272,0.5837091,0.5837091,0,0,0,0.5837091,27.68927,0,1.110223E-16,0.1616248,0.6144307,0.5837091,0,0,2.178825,8.664331,0,0.4528059,-0.4528059,11.45571,81.82636,0.1320922,0.64208,0.1292998,0,8.825956
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1951618,24.07505,22.82617,0.1981006,0.1981006,0,0,0,0.1981006,98.5165,0,0,0.1951618,0.208527,0.1981006,0,0,2.681943,8.211526,0,0.01336516,-0.01336516,11.44163,81.72573,0.1320922,0.2179107,0.1561294,0,8.406688
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3020787,24.16078,22.22675,0.1874052,0.1874052,0,0,0,0.1874052,161.1902,0,0,0.3020787,0.1972686,0.1874052,0,0,2.696793,8.198161,0.1048101,0,0.1048101,11.54106,82.43596,0.1320883,0.2061457,0.2416629,0,8.500239
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08905254,22.14953,21.58599,1.170195,1.170195,0,0,0,1.170195,7.610063,0,2.220446E-16,0.08905254,1.231784,1.170195,0,0,2.591983,8.29249,0,1.142731,-1.142731,10.33651,73.83208,0.1320883,1.287214,0.07124203,0,8.381542
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4306808,25.90113,23.11555,1.920622,1.920622,0,0,0,1.920622,22.42403,0,2.220446E-16,0.4306808,2.021707,1.920622,0,0,3.861684,7.149758,0,1.591026,-1.591026,8.659424,61.85291,0.1320883,2.112684,0.3445446,0,7.580439
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1169042,27.44753,26.6845,1.432226,1.432226,0,0,0,1.432226,8.162413,0,2.220446E-16,0.1169042,1.507606,1.432226,0,0,5.629491,5.558732,0,1.390702,-1.390702,7.193496,51.38201,0.1320883,1.575448,0.09352333,0,5.675636
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8109893,35.95556,30.38437,1.103272,1.103272,0,0,0,1.103272,73.50764,0,0,0.8109893,1.161339,1.103272,0,0,7.174715,4.168031,0,0.3503497,-0.3503497,6.824194,48.74415,0.1320883,1.213599,0.6487914,0,4.97902
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.139533,41.43186,33.33323,0,0,0,0,0,0,0,0,0,1.139533,0,0,0,0,7.563993,3.817681,1.139533,0,1.139533,7.90525,56.46596,0.1320457,0,0.911626,0,4.957213
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4953595,39.08302,35.61378,1.396534,1.396534,0,0,0,1.396534,35.47064,0,2.220446E-16,0.4953595,1.470036,1.396534,0,0,6.42446,4.84326,0,0.9746763,-0.9746763,6.877851,49.12741,0.1320457,1.536187,0.3962876,0,5.33862
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3878302,40.51075,37.77032,1.497866,1.497866,0,0,0,1.497866,25.89219,0,0,0.3878302,1.576701,1.497866,0,0,7.507433,3.868584,0,1.18887,-1.18887,5.624671,40.17615,0.1320457,1.647652,0.3102642,0,4.256414
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1729619,40.2444,39.02428,0.9960607,0.9960607,0,0,0,0.9960607,17.3646,0,1.110223E-16,0.1729619,1.048485,0.9960607,0,0,8.828401,2.679713,0,0.875523,-0.875523,4.701789,33.58414,0.1320457,1.095667,0.1383695,0,2.852675
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3983731,42.22098,39.37566,1.721645,1.721645,1.25,0,0.50625,1.721645,23.13909,5.551115E-17,0,0.3983731,0.4964687,0.4716452,0,0,9.801204,1.804191,0,0.09809559,-0.09809559,4.598388,32.84556,0.1320457,1.89381,0.3186985,5,2.202564
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6716148,44.63228,39.76149,0,0,3.505263,0,1.121937,0,0,0,0,0.6716148,0,0,3.505263,3.33,9.910199,1.706095,4.001615,0,4.001615,8.394652,59.96169,0.1320897,0,0.5372918,5,2.37771
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4881279,42.29878,38.81069,0.5249432,0.5249432,4.030206,0,1.265246,0.5249432,92.98682,4.440892E-16,0,0.4881279,0,0,3.505263,3.33,5.908585,5.307548,3.818128,0,3.818128,12.01685,85.83445,0.1321853,0.5774375,0.3905024,5,5.795676
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1001079,37.12635,36.43368,1.469233,1.469233,0,0,0,1.469233,6.813617,0,2.220446E-16,0.1001079,1.546561,1.469233,0,0,2.090456,8.743863,0,1.446454,-1.446454,10.49215,74.94379,0.1321853,1.616157,0.08008635,0,8.843971
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07637724,34.68063,34.16002,1.918615,1.918615,0,0,0,1.918615,3.980853,0,2.220446E-16,0.07637724,2.019594,1.918615,0,0,3.697627,7.29741,0,1.943217,-1.943217,8.44382,60.31288,0.1321853,2.110476,0.06110179,0,7.373787
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,32.43755,32.43755,2.374256,2.374256,0,0,0,2.374256,0,0,0,0,2.499217,2.374256,0,0,5.856757,5.354193,0,2.499217,-2.499217,5.809414,41.49573,0.1321853,2.611682,0,0,5.354193
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,30.86666,30.86666,1.539908,1.539908,0,0,0,1.539908,0,0,2.220446E-16,0,1.620956,1.539908,0,0,8.633665,2.854976,0,1.620956,-1.620956,4.100776,29.2912,0.1321853,1.693899,0,0,2.854976
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,29.31643,29.31643,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,10.43473,1.23402,0,0.552236,-0.552236,3.518669,25.1333,0.1321853,0.5770866,0,0,1.23402
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,28.04181,28.04181,0.4697513,0.4697513,0,0,0,0.4697513,0,0,5.551115E-17,0,0.494475,0.4697513,0,0,11.04832,0.6817836,0,0.494475,-0.494475,2.997446,21.41029,0.1321853,0.5167264,0,0,0.6817836
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,27.04967,27.04967,0.07328768,0.07328768,0,0,0,0.07328768,0,0,0,0,0.07714493,0.07328768,0,0,11.59774,0.1873085,0,0.07714493,-0.07714493,2.916128,20.82944,0.1321853,0.08061645,0,0,0.1873085
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,26.0024,26.0024,0.5705339,0.5705339,4.075797,0,1.277693,0.5705339,0,0,0,0,0,0,3.505263,3.33,11.68346,0.1101636,3.33,0,3.33,6.075243,43.39451,0.1323027,0.6275874,0,5,0.1101636
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,25.11361,25.11361,0.2126343,0.2126343,3.717897,0,1.179986,0.2126343,0,0,0,0,0,0,3.505263,3.33,8.353456,3.107164,3.33,0,3.33,9.234359,65.95957,0.1323894,0.2338978,0,5,3.107164
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.111141,24.99497,24.27993,0.3236511,0.3236511,3.828914,0,1.210294,0.3236511,34.33976,0,0,0.111141,0,0,3.505263,3.33,5.023456,6.104164,3.441141,0,3.441141,12.49891,89.27776,0.1324812,0.3560162,0.08891281,5,6.215304
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1428428,24.32031,23.40492,0.1338237,0.1338237,0,0,0,0.1338237,106.7395,0,0,0.1428428,0.1408671,0.1338237,0,0,1.582315,9.201191,0.001975711,0,0.001975711,12.50079,89.29115,0.1324812,0.1472061,0.1142742,0,9.344033
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1784235,23.84931,22.70904,0.03078038,0.03078038,0,0,0,0.03078038,579.6663,0,0,0.1784235,0.0324004,0.03078038,0,0,1.58034,9.202969,0.1460231,0,0.1460231,12.63932,90.28065,0.1324757,0.03385842,0.1427388,0,9.381392
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9857109,28.56538,22.08895,0.5009851,0.5009851,0,0,0,0.5009851,196.7545,0,0,0.9857109,0.5273528,0.5009851,0,0,1.434316,9.33439,0.4583581,0,0.4583581,13.07415,93.38662,0.1324587,0.5510836,0.7885687,0,10.3201
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.736979,33.18068,21.44819,1.231842,1.231842,0,0,0,1.231842,141.0067,0,0,1.736979,1.296676,1.231842,0,0,0.9759583,9.746912,0.4403034,0,0.4403034,13.49186,96.37025,0.1324423,1.355026,1.389583,0,11.48389
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.986122,44.64244,22.98464,2.028439,2.028439,0,0,0,2.028439,147.2128,0.315268,0,2.986122,2.135199,2.028439,0,0,0.5356549,10.14318,0.5356549,0,0.5356549,14.00003,100,0.1324223,2.231283,2.388897,0,13.12931
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.926313,48.22377,26.50537,3.131581,3.131581,1.25,0,0.50625,3.131581,93.44525,0.9457021,0,2.926313,1.980611,1.881581,0,0,0,10.62527,0,0,0,14.00003,100,0.1324223,3.444739,2.341051,5,13.55159
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.594199,58.81577,30.19145,0.6027272,0.6027272,0,0,0,0.6027272,596.3228,2.95975,0,3.594199,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1324223,0.6629999,2.87536,0,14.21947
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.626105,62.82265,33.13343,0.3240021,0.3240021,0,0,0,0.3240021,1119.161,3.28505,0,3.626105,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1324223,0.3564023,2.900884,0,14.25138
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.47794,64.16646,35.42087,0,0,0,0,0,0,0,3.47794,0,3.47794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324223,0,2.782352,0,14.10321
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.145836,63.46396,37.59118,1.122043,1.122043,0,0,0,1.122043,280.3669,1.964739,0,3.145836,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1324223,1.234247,2.516669,0,13.77111
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.647128,60.12392,38.85203,0.9941495,0.9941495,0,0,0,0.9941495,266.2706,1.600655,0,2.647128,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1324223,1.093564,2.117702,0,13.2724
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.448342,58.70845,39.22408,1.202355,1.202355,0,0,0,1.202355,203.6288,1.182705,0,2.448342,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1324223,1.322591,1.958673,0,13.07362
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.365008,49.82625,39.58924,0.6333737,0.6333737,0,0,0,0.6333737,215.5139,0.698299,0,1.365008,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1324223,0.6967111,1.092007,0,11.99028
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1446433,39.69666,38.67978,2.660856,2.660856,0,0,0,2.660856,5.435968,0,0,0.1446433,2.8009,2.660856,0,0,0,10.62527,0,2.656257,-2.656257,11.20009,80.00046,0.1324223,2.926941,0.1157146,0,10.76992
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08681975,36.89576,36.29588,2.891973,2.891973,0,0,0,2.891973,3.002094,0,4.440892E-16,0.08681975,3.044182,2.891973,0,0,2.951397,7.969017,0,2.957362,-2.957362,8.082753,57.73384,0.1324223,3.18117,0.06945579,0,8.055837
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03999237,34.30108,34.02911,1.121946,1.121946,0,0,0,1.121946,3.564554,0,0,0.03999237,1.180996,1.121946,0,0,6.237355,5.011654,0,1.141003,-1.141003,6.88003,49.14297,0.1324223,1.234141,0.0319939,0,5.051647
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,32.29976,32.29976,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.505136,3.870651,0,2.849121,-2.849121,3.876793,27.69133,0.1324223,2.977331,0,0,3.870651
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,30.74953,30.74953,3.739882,3.739882,2.769428,0,0.9210538,3.739882,0,0,4.440892E-16,0,1.021531,0.970454,0,0,10.67083,1.021531,0,1.021531,-1.021531,2.800006,20,0.1324223,4.11387,0,5,1.021531
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,29.19931,29.19931,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1325431,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,27.90401,27.90401,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1326348,0.3052446,0,5,2.997
