Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,26.89809,26.89809,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1327479,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,25.87149,25.87149,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.1327479,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,24.97581,24.97581,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.1327479,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.143792,25.06763,24.14214,0.3585858,0.3585858,0,0,0,0.3585858,40.09975,0,0,0.143792,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.2336667,-0.2336667,11.00611,78.61492,0.1327479,0.3944444,0.1150336,0,8.162455
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3032632,25.22775,23.27401,0.6520656,0.6520656,0,0,0,0.6520656,46.50808,0,0,0.3032632,0.6863848,0.6520656,0,0,3.155865,7.784996,0,0.3831216,-0.3831216,10.60227,75.73032,0.1327479,0.7172722,0.2426105,0,8.088259
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1582854,23.60203,22.59191,0.6365691,0.6365691,0,0,0,0.6365691,24.86539,0,0,0.1582854,0.6700727,0.6365691,0,0,3.581556,7.401874,0,0.5117874,-0.5117874,10.06279,71.87696,0.1327479,0.700226,0.1266283,0,7.560159
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.243769,30.22492,21.97182,0.450733,0.450733,0,0,0,0.450733,275.9436,0,0,1.243769,0.4744558,0.450733,0,0,4.150208,6.890087,0.769313,0,0.769313,10.79263,77.09005,0.1327193,0.4958063,0.9950151,0,8.133855
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.823334,41.39919,21.33796,1.847789,1.847789,0,0,0,1.847789,152.7953,0,0,2.823334,1.945041,1.847789,0,0,3.380896,7.582468,0.878293,0,0.878293,11.62585,83.04163,0.1326866,2.032568,2.258667,0,10.4058
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.253037,46.78776,22.86751,0.9190398,0.9190398,0,0,0,0.9190398,353.9604,0,0,3.253037,0.9674103,0.9190398,0,0,2.502603,8.372931,2.285627,0,2.285627,13.79419,98.52971,0.1326017,1.010944,2.60243,0,11.62597
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.120528,49.76828,26.37446,3.558991,3.558991,1.25,0,0.50625,3.558991,87.68013,0.4730354,0,3.120528,2.430516,2.308991,0,0,0.2169758,10.43,0.2169758,0,0.2169758,14.00003,100,0.1325937,3.91489,2.496422,5,13.55052
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.467561,57.363,30.0192,2.262496,2.262496,0,0,0,2.262496,153.2626,1.085986,0,3.467561,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1325937,2.488745,2.774049,0,14.09283
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.229897,69.17162,32.94051,1.95462,1.95462,0,0,0,1.95462,216.405,2.172401,0,4.229897,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1325937,2.150082,3.383917,0,14.85517
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.597518,55.4716,35.24862,1.07576,1.07576,0,0,0,1.07576,241.4588,1.465139,0,2.597518,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1325937,1.183336,2.078014,0,13.22279
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.861905,70.92129,37.41893,0,0,0,0,0,0,0,3.861905,0,3.861905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325937,0,3.089524,0,14.48718
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.027156,63.60029,38.67978,1.041684,1.041684,0,0,0,1.041684,290.6023,1.930647,0,3.027156,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1325937,1.145852,2.421725,0,13.65243
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.111388,55.50784,39.06561,2.522122,2.522122,0,0,0,2.522122,83.71474,0,0,2.111388,2.654866,2.522122,0,0,0,10.62527,0,0.5434774,-0.5434774,13.42715,95.90804,0.1325937,2.774334,1.689111,0,12.73666
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6959008,44.49392,39.45145,0,0,0,0,0,0,0,0.09203706,0,0.6959008,0,0,0,0,0.6038637,10.0818,0.6038637,0,0.6038637,14.00003,100,0.1325713,0,0.5567206,0,10.7777
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5123368,42.2008,38.54198,1.02933,1.02933,0,0,0,1.02933,49.77383,0,0,0.5123368,1.083505,1.02933,0,0,0,10.62527,0,0.571168,-0.571168,13.39796,95.69955,0.1325713,1.132262,0.4098694,0,11.13761
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09204222,36.79364,36.15808,0.04514784,0.04514784,0,0,0,0.04514784,203.8685,0,0,0.09204222,0.04752404,0.04514784,0,0,0.6346311,10.05411,0.04451818,0,0.04451818,13.4402,96.00122,0.1325696,0.04966262,0.07363378,0,10.14615
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06678552,34.36635,33.91198,1.596782,1.596782,0,0,0,1.596782,4.182507,0,0,0.06678552,1.680823,1.596782,0,0,0.5901129,10.09417,0,1.614038,-1.614038,11.73885,83.84878,0.1325696,1.75646,0.05342842,0,10.16096
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,32.18951,32.18951,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.383488,8.480135,0,2.847086,-2.847086,8.737761,62.41245,0.1325696,4.350205,0,5,8.480135
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,30.63929,30.63929,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.546917,5.633049,3.33,0,3.33,11.89688,84.97752,0.1326879,0.6542754,0,5,5.633049
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,29.08907,29.08907,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.216917,8.630049,0,0.1218209,-0.1218209,11.76847,84.0603,0.1326879,0.1273028,0,0,8.630049
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,27.78688,27.78688,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.352274,8.508228,0,0.4157758,-0.4157758,11.3302,80.92983,0.1326879,0.4344857,0,0,8.508228
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,26.78096,26.78096,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,2.814247,8.092452,0,0.1994264,-0.1994264,11.11999,79.42831,0.1326879,0.2084005,0,0,8.092452
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,25.75437,25.75437,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.035832,7.893026,0,0.2121738,-0.2121738,10.89633,77.8308,0.1326879,0.2217216,0,0,7.893026
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,24.8449,24.8449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.27158,7.680852,0,0,0,10.89633,77.8308,0.1326879,0,0,0,7.680852
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04371535,24.29132,24.01123,0,0,0,0,0,0,0,0,0,0.04371535,0,0,0,0,3.27158,7.680852,0.04371535,0,0.04371535,10.93781,78.12703,0.1326863,0,0.03497228,0,7.724567
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09891018,23.76803,23.13621,0.1859573,0.1859573,0,0,0,0.1859573,53.18973,0,0,0.09891018,0.1957445,0.1859573,0,0,3.227865,7.720196,0,0.09683432,-0.09683432,10.83573,77.39795,0.1326863,0.204553,0.07912815,0,7.819106
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1584163,23.49198,22.48167,0.05607866,0.05607866,0,0,0,0.05607866,282.4896,0,0,0.1584163,0.05903016,0.05607866,0,0,3.335459,7.623362,0.09938619,0,0.09938619,10.93002,78.07142,0.1326826,0.06168652,0.1267331,0,7.781778
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.237821,30.06025,21.8547,0,0,0,0,0,0,0,0,0,1.237821,0,0,0,0,3.236072,7.712809,1.237821,0,1.237821,12.10432,86.45926,0.1326367,0,0.9902567,0,8.95063
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.179118,36.19156,21.20016,0,0,0,0,0,0,0,0.1808661,0,2.179118,0,0,0,0,1.998252,8.826848,1.998252,0,1.998252,14.00003,100,0.1325627,0,1.743294,0,11.00597
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.902211,43.64594,22.72971,0.5780643,0.5780643,0,0,0,0.5780643,502.0568,2.293722,0,2.902211,0.6084887,0.5780643,0,0,0,10.62527,0,0,0,14.00003,100,0.1325627,0.6358707,2.321769,0,13.52748
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.365864,51.78547,26.21599,1.762326,1.762326,0,0,0,1.762326,190.9899,1.510785,0,3.365864,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1325627,1.938558,2.692691,0,13.99114
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.527003,68.37241,29.8194,0.6726392,0.6726392,0,0,0,0.6726392,673.0211,3.818962,0,4.527003,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1325627,0.7399031,3.621603,0,15.15228
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.48349,71.90189,32.72692,0,0,0,0,0,0,0,4.48349,0,4.48349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325627,0,3.586792,0,15.10876
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.486805,63.80056,35.0557,0.1266584,0.1266584,0,0,0,0.1266584,2752.921,3.353481,0,3.486805,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1325627,0.1393242,2.789444,0,14.11208
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.98751,72.12429,37.22602,1.138133,1.138133,0,0,0,1.138133,350.3554,2.789475,0,3.98751,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1325627,1.251946,3.190008,0,14.61278
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.482749,58.1889,38.50064,0,0,0,0,0,0,0,2.482749,0,2.482749,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325627,0,1.986199,0,13.10802
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.990906,54.26917,38.89337,1.396732,1.396732,0,0,0,1.396732,142.5403,0.5206618,0,1.990906,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1325627,1.536405,1.592724,0,12.61618
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.14882,47.80293,39.29987,1.809076,1.809076,0,0,0,1.809076,63.50316,0,2.220446E-16,1.14882,1.90429,1.809076,0,0,0,10.62527,0,0.75547,-0.75547,13.20369,94.3119,0.1325627,1.989983,0.9190562,0,11.77409
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1598399,39.51283,38.3904,0.6647907,0.6647907,0,0,0,0.6647907,24.04365,0,1.110223E-16,0.1598399,0.6997796,0.6647907,0,0,0.8394112,9.869804,0,0.5399397,-0.5399397,12.63455,90.24657,0.1325627,0.7312697,0.1278719,0,10.02964
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09393123,36.66839,36.02029,2.012612,2.012612,0,0,0,2.012612,4.667131,0,4.440892E-16,0.09393123,2.118539,2.012612,0,0,1.439344,9.329865,0,2.024607,-2.024607,10.50042,75.00287,0.1325627,2.213873,0.07514498,0,9.423796
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06691319,34.22904,33.77419,2.109524,2.109524,0,0,0,2.109524,3.171957,0,4.440892E-16,0.06691319,2.220551,2.109524,0,0,3.688908,7.305257,0,2.153638,-2.153638,8.230289,58.78765,0.1325627,2.320476,0.05353056,0,7.37217
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,32.07239,32.07239,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.08184,5.151618,0,0.2922624,-0.2922624,7.922217,56.58715,0.1325627,0.3054142,0,0,5.151618
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,30.52216,30.52216,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.406576,4.859356,0,0.9694545,-0.9694545,6.900322,49.28791,0.1325627,1.01308,0,0,4.859356
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,28.97194,28.97194,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.483747,3.889902,0,0.298748,-0.298748,6.585414,47.03858,0.1325627,0.3121916,0,0,3.889902
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,27.64909,27.64909,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.81569,3.591154,0,0.4160159,-0.4160159,6.146895,43.9063,0.1325627,0.4347366,0,0,3.591154
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,26.64316,26.64316,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.277929,3.175138,0,0.2880512,-0.2880512,5.843262,41.7375,0.1325627,0.3010135,0,0,3.175138
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,25.61657,25.61657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.597986,2.887087,0,0,0,5.843262,41.7375,0.1325627,0,0,0,2.887087
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,24.70711,24.70711,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.597986,2.887087,0,0.3050295,-0.3050295,5.521733,39.44087,0.1325627,0.3187558,0,0,2.887087
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04359122,24.15251,23.87343,0.3509783,0.3509783,0,0,0,0.3509783,12.41992,0,5.551115E-17,0.04359122,0.3694508,0.3509783,0,0,8.936908,2.582057,0,0.3258596,-0.3258596,5.178246,36.9874,0.1325627,0.3860761,0.03487298,0,2.625648
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09920206,23.6316,22.99842,0.4038516,0.4038516,0,0,0,0.4038516,24.56399,0,5.551115E-17,0.09920206,0.4251069,0.4038516,0,0,9.298974,2.256197,0,0.3259048,-0.3259048,4.834713,34.53359,0.1325627,0.4442367,0.07936165,0,2.3554
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1707102,23.43221,22.34388,0.2773595,0.2773595,0,0,0,0.2773595,61.54836,0,0,0.1707102,0.2919573,0.2773595,0,0,9.661091,1.930293,0,0.1212471,-0.1212471,4.706907,33.6207,0.1325627,0.3050954,0.1365681,0,2.101003
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.231828,29.88087,21.72379,0.2060091,0.2060091,0,0,0,0.2060091,597.9483,0,0,1.231828,0.2168517,0.2060091,0,0,9.79581,1.809046,1.014976,0,1.014976,5.669798,40.49848,0.1325251,0.22661,0.9854624,0,3.040874
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.750979,40.52313,21.08303,3.909922,3.909922,1.25,0,0.50625,3.909922,70.35892,0,0,2.750979,2.799918,2.659922,0,0,8.780833,2.722524,0,0.04893934,-0.04893934,5.618212,40.13,0.1325251,4.300914,2.200783,5,5.473503
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.095481,45.09387,22.57813,2.455491,2.455491,4.866473,0,1.493547,2.455491,126.0636,0,0,3.095481,0,0,2.410982,2.290433,8.835211,2.673585,5.385914,0,5.385914,10.72774,76.62655,0.1326319,2.70104,2.476384,5,5.769065
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.848841,56.1451,26.04374,1.165833,1.165833,1.25,0,0.50625,1.165833,330.1366,0.4837112,0,3.848841,0,0,0,0,3.449297,7.520907,3.449297,0,3.449297,14.00003,100,0.1325045,1.282416,3.079073,5,11.36975
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.341577,65.97077,29.62648,0,0,0,0,0,0,0,4.341577,0,4.341577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325045,0,3.473262,0,14.96685
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.34311,69.91515,32.51334,3.113352,3.113352,1.25,0,0.50625,3.113352,139.4995,2.381687,0,4.34311,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1325045,3.424687,3.474488,5,14.96838
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.49205,63.58712,34.84212,0.7886333,0.7886333,0,0,0,0.7886333,442.7976,2.661909,0,3.49205,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1325045,0.8674966,2.79364,0,14.11732
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.162434,62.94878,37.0331,1.558041,1.558041,0,0,0,1.558041,202.975,1.522391,0,3.162434,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1325045,1.713845,2.529947,0,13.78771
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.665967,59.66325,38.30773,1.712646,1.712646,0,0,0,1.712646,155.6637,0.8631821,0,2.665967,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1325045,1.883911,2.132774,0,13.29124
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.997987,54.13044,38.71423,2.784647,2.784647,0,0,0,2.784647,71.7501,0,0,1.997987,2.931208,2.784647,0,0,0,10.62527,0,0.9332206,-0.9332206,13.01633,92.97358,0.1325045,3.063112,1.59839,0,12.62326
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.315969,48.93262,39.12074,1.01832,1.01832,0,0,0,1.01832,129.2294,0,0,1.315969,1.071915,1.01832,0,0,1.036912,9.692054,0.2440533,0,0.2440533,13.24786,94.62736,0.1324955,1.120152,1.052775,0,11.00802
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4334257,41.28885,38.21127,0,0,0,0,0,0,0,0,0,0.4334257,0,0,0,0,0.7928585,9.911701,0.4334257,0,0.4334257,13.65904,97.56438,0.1324795,0,0.3467406,0,10.34513
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1369105,36.81421,35.86871,0,0,0,0,0,0,0,0,0,0.1369105,0,0,0,0,0.3594328,10.30178,0.1369105,0,0.1369105,13.78893,98.49213,0.1324745,0,0.1095284,0,10.43869
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04294831,33.914,33.62261,1.489813,1.489813,0,0,0,1.489813,2.882799,0,0,0.04294831,1.568224,1.489813,0,0,0.2225223,10.425,0,1.525276,-1.525276,12.18114,87.00799,0.1324745,1.638794,0.03435865,0,10.46795
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,31.93459,31.93459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.917273,8.899728,0,0,0,12.18114,87.00799,0.1324745,0,0,0,8.899728
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,30.3637,30.3637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.917273,8.899728,0,0,0,12.18114,87.00799,0.1324745,0,0,0,8.899728
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,28.81347,28.81347,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,1.917273,8.899728,0,0.3153389,-0.3153389,11.84875,84.63374,0.1324745,0.3295291,0,0,8.899728
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,27.49751,27.49751,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.26765,8.58439,0,0.4180038,-0.4180038,11.40813,81.4865,0.1324745,0.436814,0,0,8.58439
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,26.49158,26.49158,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,2.732099,8.166386,0,0.6747828,-0.6747828,10.69685,76.40591,0.1324745,0.705148,0,0,8.166386
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,25.46499,25.46499,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.481857,7.491603,0,0.2522714,-0.2522714,10.43093,74.5065,0.1324745,0.2636237,0,0,7.491603
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,24.54864,24.54864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.762159,7.239331,0,0,0,10.43093,74.5065,0.1324745,0,0,0,7.239331
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1040553,24.38894,23.72185,0.1402967,0.1402967,0,0,0,0.1402967,74.16802,0,0,0.1040553,0.1476807,0.1402967,0,0,3.762159,7.239331,0,0.04362545,-0.04362545,10.38495,74.17803,0.1324745,0.1543264,0.08324423,0,7.343387
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1598835,23.88953,22.86751,0,0,0,0,0,0,0,0,0,0.1598835,0,0,0,0,3.810632,7.195706,0.1598835,0,0.1598835,10.53662,75.26145,0.1324686,0,0.1279068,0,7.355589
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3800527,24.64622,22.20608,0.3318737,0.3318737,0,0,0,0.3318737,114.5172,0,0,0.3800527,0.3493408,0.3318737,0,0,3.650748,7.339601,0.03071185,0,0.03071185,10.56576,75.46957,0.1324674,0.3650611,0.3040421,0,7.719654
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.457744,31.32273,21.58599,0.2502554,0.2502554,0,0,0,0.2502554,582.5026,0,0,1.457744,0.2634268,0.2502554,0,0,3.620036,7.367242,1.194318,0,1.194318,11.69879,83.56261,0.1324234,0.275281,1.166196,0,8.824986
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.278506,36.65086,20.93145,2.293046,2.293046,0,0,0,2.293046,99.36591,0,0,2.278506,2.413733,2.293046,0,0,2.425719,8.442127,0,0.1352265,-0.1352265,11.55625,82.54446,0.1324234,2.522351,1.822805,0,10.72063
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.896981,43.26905,22.44034,0.9130598,0.9130598,0,0,0,0.9130598,317.2827,0,0,2.896981,0.9611155,0.9130598,0,0,2.57597,8.306901,1.935865,0,1.935865,13.39277,95.66246,0.132352,1.004366,2.317585,0,11.20388
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.131749,49.2738,25.87149,0.6968585,0.6968585,0,0,0,0.6968585,449.4096,1.758109,0,3.131749,0.7335353,0.6968585,0,0,0.6401048,10.04918,0.6401048,0,0.6401048,14.00003,100,0.1323285,0.7665444,2.505399,0,13.18093
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.756755,59.49124,29.43356,0.6601664,0.6601664,0,0,0,0.6601664,569.0618,3.061843,0,3.756755,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1323285,0.7261831,3.005404,0,14.38203
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.406342,70.40108,32.32042,0.2646616,0.2646616,0,0,0,0.2646616,1664.897,4.12775,0,4.406342,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1323285,0.2911277,3.525073,0,15.03162
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.496921,63.39571,34.6492,0,0,0,0,0,0,0,3.496921,0,3.496921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323285,0,2.797537,0,14.1222
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.168027,62.78596,36.85396,0.430538,0.430538,0,0,0,0.430538,735.8298,2.714829,0,3.168027,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1323285,0.4735918,2.534422,0,13.7933
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.672312,59.52092,38.13548,0.8294967,0.8294967,0,0,0,0.8294967,322.1607,1.799158,0,2.672312,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1323285,0.9124463,2.13785,0,13.29759
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.531933,58.68889,38.54198,3.541121,3.541121,1.25,0,0.50625,3.541121,71.50086,0.1202256,0,2.531933,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1323285,3.895234,2.025546,5,13.15721
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.164114,47.5507,38.94849,2.06822,2.06822,0,0,0,2.06822,56.28582,0,0,1.164114,2.177073,2.06822,0,0,0,10.62527,0,1.012959,-1.012959,12.93227,92.37321,0.1323285,2.275042,0.9312915,0,11.78939
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1788761,39.29341,38.03902,0,0,0,0,0,0,0,0,0,0.1788761,0,0,0,0,1.12551,9.612315,0.1788761,0,0.1788761,13.10197,93.58533,0.1323219,0,0.1431009,0,9.791191
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2102237,37.16517,35.71024,4.564918,4.564918,1.25,0,0.50625,4.564918,4.605202,0,0,0.2102237,3.489387,3.314918,0,0,0.9466341,9.773304,0,3.279164,-3.279164,9.645431,68.89579,0.1323219,5.02141,0.1681789,5,9.983527
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06331696,33.91439,33.48481,1.608871,1.608871,4.917182,0,1.507391,1.608871,3.93549,0,0,0.06331696,0,0,3.308311,3.142896,4.590149,6.49414,3.206213,0,3.206213,12.68711,90.62204,0.132488,1.769758,0.05065357,5,6.557457
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,31.79679,31.79679,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.383936,9.379731,0,0.7983674,-0.7983674,11.84556,84.61095,0.132488,0.834294,0,0,9.379731
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,30.23279,30.23279,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.271011,8.581364,0,2.772287,-2.772287,8.92331,63.7378,0.132488,4.27204,0,5,8.581364
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,28.68257,28.68257,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.35133,5.809077,3.33,0,3.33,12.08243,86.30287,0.1326065,0.6675847,0,5,5.809077
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,27.35971,27.35971,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,2.02133,8.806077,0,0.1617203,-0.1617203,11.91196,85.08524,0.1326065,0.1689977,0,0,8.806077
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,26.35379,26.35379,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.201019,8.644357,0,0.1908086,-0.1908086,11.71083,83.64861,0.1326065,0.199395,0,0,8.644357
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,25.32719,25.32719,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.413029,8.453548,0,0.8666168,-0.8666168,10.79733,77.12366,0.1326065,0.9056146,0,0,8.453548
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,24.41773,24.41773,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.375936,7.586932,0,0.1491188,-0.1491188,10.64015,76.00091,0.1326065,0.1558292,0,0,7.586932
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08292863,24.11486,23.58405,0.2100932,0.2100932,0,0,0,0.2100932,39.4723,0,0,0.08292863,0.2211508,0.2100932,0,0,3.541624,7.437813,0,0.1382222,-0.1382222,10.49445,74.96021,0.1326065,0.2311026,0.06634291,0,7.520741
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09945739,23.34279,22.70904,0.2780243,0.2780243,0,0,0,0.2780243,35.77291,0,0,0.09945739,0.2926572,0.2780243,0,0,3.695204,7.299591,0,0.1931998,-0.1931998,10.2908,73.50556,0.1326065,0.3058268,0.07956591,0,7.399048
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1862226,23.25429,22.06828,0.5026568,0.5026568,0,0,0,0.5026568,37.04766,0,0,0.1862226,0.5291124,0.5026568,0,0,3.909871,7.10639,0,0.3428898,-0.3428898,9.929361,70.92387,0.1326065,0.5529224,0.1489781,0,7.292614
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.273422,29.88071,21.44819,0.1067174,0.1067174,0,0,0,0.1067174,1193.266,0,0,1.273422,0.1123341,0.1067174,0,0,4.290859,6.763501,1.161088,0,1.161088,11.03087,78.79175,0.1325638,0.1173891,1.018738,0,8.036923
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.69302,39.75365,20.81432,2.065911,2.065911,0,0,0,2.065911,130.355,0,0,2.69302,2.174644,2.065911,0,0,3.129771,7.80848,0.5183761,0,0.5183761,11.52264,82.30442,0.1325447,2.272502,2.154416,0,10.5015
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.894546,43.06639,22.28187,0.914513,0.914513,0,0,0,0.914513,316.5123,0,0,2.894546,0.9626453,0.914513,0,0,2.611395,8.275019,1.931901,0,1.931901,13.3554,95.39555,0.1324737,1.005964,2.315637,0,11.16957
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.365466,51.1524,25.69236,0,0,0,0,0,0,0,2.685972,0,3.365466,0,0,0,0,0.6794938,10.01373,0.6794938,0,0.6794938,14.00003,100,0.1324487,0,2.692373,0,13.3792
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.6046,57.71185,29.21998,1.026951,1.026951,0,0,0,1.026951,351.0002,2.523599,0,3.6046,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1324487,1.129646,2.88368,0,14.22987
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.645348,61.72669,32.10684,0,0,0,0,0,0,0,3.645348,0,3.645348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324487,0,2.916279,0,14.27062
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.502335,63.18398,34.43562,0.9021888,0.9021888,0,0,0,0.9021888,388.2042,2.552662,0,3.502335,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1324487,0.9924077,2.801868,0,14.12761
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.174406,62.58888,36.64038,1.225128,1.225128,0,0,0,1.225128,259.1081,1.884797,0,3.174406,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1324487,1.347641,2.539525,0,13.79968
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.164727,64.0843,37.94256,1.233414,1.233414,0,0,0,1.233414,256.5826,1.866396,0,3.164727,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1324487,1.356756,2.531781,0,13.79
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.012548,53.84844,38.34907,1.604672,1.604672,0,0,0,1.604672,125.4181,0.3234204,0,2.012548,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1324487,1.765139,1.610039,0,12.63782
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.171876,47.429,38.77624,1.834218,1.834218,0,0,0,1.834218,63.88969,0,0,1.171876,1.930756,1.834218,0,0,0,10.62527,0,0.7588797,-0.7588797,13.2001,94.28623,0.1324487,2.01764,0.9375008,0,11.79715
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1940595,39.24098,37.88055,1.865496,1.865496,0,0,0,1.865496,10.40257,0,0,0.1940595,1.96368,1.865496,0,0,0.8431996,9.866394,0,1.76962,-1.76962,11.33475,80.96238,0.1324487,2.052045,0.1552476,0,10.06045
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09392736,36.18415,35.53799,0,0,0,0,0,0,0,0,0,0.09392736,0,0,0,0,2.809444,8.096774,0.09392736,0,0.09392736,11.42386,81.59885,0.1324453,0,0.07514189,0,8.190701
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.0450314,33.63824,33.33323,1.619967,1.619967,0,0,0,1.619967,2.779773,0,2.220446E-16,0.0450314,1.705228,1.619967,0,0,2.715517,8.181309,0,1.660197,-1.660197,9.673862,69.09887,0.1324453,1.781964,0.03602512,0,8.22634
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,31.64521,31.64521,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.56018,6.521112,0,0.3202688,-0.3202688,9.336268,66.6875,0.1324453,0.3346809,0,0,6.521112
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,30.09499,30.09499,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,4.916034,6.200843,0,3.505263,-3.505263,5.641397,40.29561,0.1324453,5.735069,0,5,6.200843
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,28.54477,28.54477,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.810771,2.69558,3.33,0,3.33,8.800512,62.86068,0.1325147,0.02687433,0,5,2.69558
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,27.24258,27.24258,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.480771,5.69258,3.33,0,3.33,11.95963,85.42574,0.1325976,0.2059634,0,5,5.69258
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,26.23666,26.23666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.150771,8.68958,0,0,0,11.95963,85.42574,0.1325976,0,0,0,8.68958
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,25.21007,25.21007,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.150771,8.68958,0,0.6194229,-0.6194229,11.3067,80.76197,0.1325976,0.6472969,0,0,8.68958
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,24.3006,24.3006,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,2.839019,8.070157,0,0.6058398,-0.6058398,10.66809,76.20047,0.1325976,0.6331027,0,0,8.070157
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04395129,23.74765,23.46693,0,0,0,0,0,0,0,0,0,0.04395129,0,0,0,0,3.512174,7.464317,0.04395129,0,0.04395129,10.70978,76.4983,0.132596,0,0.03516103,0,7.508269
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1072058,23.29551,22.61258,0.2187718,0.2187718,0,0,0,0.2187718,49.00351,0,2.775558E-17,0.1072058,0.2302861,0.2187718,0,0,3.468223,7.503874,0,0.1230802,-0.1230802,10.58004,75.5716,0.132596,0.2406489,0.08576468,0,7.61108
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.150833,22.91678,21.95804,0.03028581,0.03028581,0,0,0,0.03028581,498.0318,0,0,0.150833,0.0318798,0.03028581,0,0,3.604979,7.380794,0.1189532,0,0.1189532,10.69289,76.37766,0.1325916,0.03331439,0.1206664,0,7.531626
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.348318,30.28817,21.33796,0.4630214,0.4630214,0,0,0,0.4630214,291.2,0,0,1.348318,0.487391,0.4630214,0,0,3.486025,7.487851,0.8609274,0,0.8609274,11.50964,82.21156,0.13256,0.5093236,1.078655,0,8.836169
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.648869,39.24665,20.67653,0.8084645,0.8084645,0,0,0,0.8084645,327.642,0,0,2.648869,0.8510153,0.8084645,0,0,2.625098,8.262686,1.797854,0,1.797854,13.21524,94.39435,0.1324941,0.889311,2.119096,0,10.91156
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.55031,48.55768,22.15096,0,0,0,0,0,0,0,2.723066,0,3.55031,0,0,0,0,0.8272439,9.880754,0.8272439,0,0.8272439,14.00003,100,0.1324638,0,2.840248,0,13.43106
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.365311,50.94415,25.52011,0.7293677,0.7293677,0,0,0,0.7293677,461.4012,2.597556,0,3.365311,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.1324638,0.8023044,2.692249,0,13.99059
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.606769,57.49389,29.02706,2.472072,2.472072,0,0,0,2.472072,145.9007,1.004588,0,3.606769,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.1324638,2.719279,2.885415,0,14.23204
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.649581,61.50112,31.89325,0.9811782,0.9811782,0,0,0,0.9811782,371.9591,2.616762,0,3.649581,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.1324638,1.079296,2.919665,0,14.27486
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.507835,62.97311,34.22203,1.50017,1.50017,0,0,0,1.50017,233.8292,1.928709,0,3.507835,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1324638,1.650187,2.806268,0,14.13311
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.180746,62.39974,36.43368,0.675234,0.675234,0,0,0,0.675234,471.0583,2.469973,0,3.180746,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1324638,0.7427574,2.544597,0,13.80602
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.686335,59.17582,37.72898,0,0,0,0,0,0,0,2.686335,0,2.686335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324638,0,2.149068,0,13.31161
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.020104,53.69813,38.15615,1.551933,1.551933,0,0,0,1.551933,130.1669,0.3864898,0,2.020104,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1324638,1.707127,1.616083,0,12.64538
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.179861,47.28706,38.58332,1.015837,1.015837,0,0,0,1.015837,116.1467,0.110559,0,1.179861,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1324638,1.11742,0.9438885,0,11.80513
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1982263,39.09669,37.70831,1.701945,1.701945,0,0,0,1.701945,11.64705,0,2.220446E-16,0.1982263,1.791521,1.701945,0,0,0,10.62527,0,1.593295,-1.593295,12.32055,88.00374,0.1324638,1.872139,0.1585811,0,10.8235
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1095318,36.15356,35.4002,0,0,0,0,0,0,0,0,0,0.1095318,0,0,0,0,1.770327,9.03198,0.1095318,0,0.1095318,12.42446,88.74596,0.1324598,0,0.08762543,0,9.141511
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04573065,33.50493,33.19544,1.450048,1.450048,0,0,0,1.450048,3.153734,0,2.220446E-16,0.04573065,1.526366,1.450048,0,0,1.660795,9.130558,0,1.480635,-1.480635,10.86373,77.59793,0.1324598,1.595053,0.03658452,0,9.176289
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005401083,31.56421,31.52809,0.7706834,0.7706834,0,0,0,0.7706834,0.7008173,0,1.110223E-16,0.005401083,0.8112457,0.7706834,0,0,3.305946,7.649923,0,0.8058446,-0.8058446,10.0143,71.53056,0.1324598,0.8477517,0.004320866,0,7.655324
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,29.99853,29.99853,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.201329,6.844078,0,1.36079,-1.36079,8.579899,61.28487,0.1324598,1.422026,0,0,6.844078
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,28.44831,28.44831,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.713318,5.483288,0,0.543762,-0.543762,8.006723,57.19077,0.1324598,0.5682312,0,0,5.483288
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,27.13234,27.13234,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.317498,4.939526,0,0.3431579,-0.3431579,7.645003,54.60706,0.1324598,0.3586,0,0,4.939526
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,26.11953,26.11953,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.698784,4.596368,0,0.2171299,-0.2171299,7.416128,52.97224,0.1324598,0.2269008,0,0,4.596368
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,25.09294,25.09294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.94004,4.379239,0,0,0,7.416128,52.97224,0.1324598,0,0,0,4.379239
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,24.18348,24.18348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.94004,4.379239,0,0,0,7.416128,52.97224,0.1324598,0,0,0,4.379239
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1433287,24.26802,23.3498,0.3165997,0.3165997,0,0,0,0.3165997,45.27126,0,0,0.1433287,0.3332628,0.3165997,0,0,6.94004,4.379239,0,0.1899341,-0.1899341,7.21592,51.54218,0.1324598,0.3482596,0.1146629,0,4.522567
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2636701,24.16989,22.48167,0.159345,0.159345,0,0,0,0.159345,165.4711,0,0,0.2636701,0.1677316,0.159345,0,0,7.151078,4.189304,0.09593844,0,0.09593844,7.306935,52.19229,0.1324563,0.1752795,0.210936,0,4.452974
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3095966,23.81914,21.84092,0.3975784,0.3975784,0,0,0,0.3975784,77.87057,0,5.551115E-17,0.3095966,0.4185036,0.3975784,0,0,7.055139,4.275649,0,0.108907,-0.108907,7.192137,51.37231,0.1324563,0.4373362,0.2476773,0,4.585246
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.20978,29.19946,21.22083,0.4179621,0.4179621,0,0,0,0.4179621,289.4474,0,0,1.20978,0.4399601,0.4179621,0,0,7.176147,4.166742,0.7698203,0,0.7698203,7.922453,56.58884,0.1324281,0.4597583,0.9678243,0,5.376522
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.78391,32.56406,20.5594,1.289292,1.289292,0,0,0,1.289292,138.3635,0,0,1.78391,1.35715,1.289292,0,0,6.406327,4.85958,0.42676,0,0.42676,8.327313,59.48069,0.1324125,1.418221,1.427128,0,6.64349
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.692286,41.10836,22.01316,0.6725615,0.6725615,0,0,0,0.6725615,400.3033,0,0,2.692286,0.7079595,0.6725615,0,0,5.979567,5.243664,1.984327,0,1.984327,10.20981,72.92707,0.1323399,0.7398177,2.153829,0,7.93595
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.055243,47.98861,25.34786,1.773373,1.773373,0,0,0,1.773373,172.2843,0,0,3.055243,1.866708,1.773373,0,0,3.99524,7.029558,1.188535,0,1.188535,11.33735,80.98093,0.1322964,1.95071,2.444194,0,10.0848
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.394171,46.39449,28.83414,0.7470349,0.7470349,0,0,0,0.7470349,320.4899,0,0,2.394171,0.7863525,0.7470349,0,0,2.806705,8.099239,1.607819,0,1.607819,12.86266,91.87599,0.1322377,0.8217384,1.915337,0,10.49341
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.773619,44.53456,31.67966,0.6140678,0.6140678,0,0,0,0.6140678,288.8311,0,0,1.773619,0.6463872,0.6140678,0,0,1.198886,9.546276,1.127231,0,1.127231,13.93205,99.51444,0.1321966,0.6754746,1.418895,0,11.31989
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.465611,52.89804,34.02911,0,0,0,0,0,0,0,2.393957,0,2.465611,0,0,0,0,0.07165479,10.56079,0.07165479,0,0.07165479,14.00003,100,0.132194,0,1.972489,0,13.0264
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.679701,57.38938,36.25454,1.382041,1.382041,0,0,0,1.382041,193.8945,1.224921,0,2.679701,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.132194,1.520245,2.143761,0,13.30498
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.499831,48.72436,37.55673,0.9344565,0.9344565,0,0,0,0.9344565,160.503,0.5161927,0,1.499831,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.132194,1.027902,1.199865,0,12.1251
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.013195,45.38094,37.99768,2.819479,2.819479,0,0,0,2.819479,35.93555,0,4.440892E-16,1.013195,2.967872,2.819479,0,0,0,10.62527,0,1.954677,-1.954677,11.93962,85.28281,0.132194,3.101427,0.8105562,0,11.63847
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7557544,43.87967,38.42485,2.141063,2.141063,0,0,0,2.141063,35.29808,4.440892E-16,0,0.7557544,2.253751,2.141063,0,0,2.171863,8.670597,0,1.497997,-1.497997,10.36059,74.00407,0.132194,2.35517,0.6046035,0,9.426352
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2079178,39.02614,37.57051,0,0,0,0,0,0,0,0,0,0.2079178,0,0,0,0,3.836304,7.172601,0.2079178,0,0.2079178,10.55784,75.41298,0.1321864,0,0.1663342,0,7.380518
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1061127,35.97767,35.24862,0.8625976,0.8625976,0,0,0,0.8625976,12.30153,0,1.110223E-16,0.1061127,0.9079975,0.8625976,0,0,3.628386,7.359726,0,0.8018849,-0.8018849,9.712578,69.37542,0.1321864,0.9488574,0.08489014,0,7.465839
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04703075,33.37569,33.05764,0.7213796,0.7213796,0,0,0,0.7213796,6.519557,0,1.110223E-16,0.04703075,0.759347,0.7213796,0,0,4.51937,6.557842,0,0.7123162,-0.7123162,8.961731,64.01223,0.1321864,0.7935176,0.0376246,0,6.604873
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01401717,31.50469,31.41096,2.429338,2.429338,0,0,0,2.429338,0.5769953,0,4.440892E-16,0.01401717,2.557198,2.429338,0,0,5.310832,5.845526,0,2.543181,-2.543181,6.280982,44.86407,0.1321864,2.672272,0.01121374,0,5.859543
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,29.8814,29.8814,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.136589,3.302344,0,0.8072066,-0.8072066,5.430112,38.78643,0.1321864,0.8435309,0,0,3.302344
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,28.33118,28.33118,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,9.033484,2.495138,0,0.08827189,-0.08827189,5.337065,38.12182,0.1321864,0.09224413,0,0,2.495138
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,27.01521,27.01521,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.131565,2.406866,0,0.2155737,-0.2155737,5.10983,36.49871,0.1321864,0.2252745,0,0,2.406866
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,26.0024,26.0024,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.371091,2.191292,0,0.6859304,-0.6859304,4.386796,31.3342,0.1321864,0.7167973,0,0,2.191292
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,24.95514,24.95514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.13324,1.505362,0,0,0,4.386796,31.3342,0.1321864,0,0,0,1.505362
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,24.04568,24.04568,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.13324,1.505362,0,0.6345985,-0.6345985,3.717871,26.55617,0.1321864,0.6631554,0,0,1.505362
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05690143,23.57507,23.212,0.2767867,0.2767867,0,0,0,0.2767867,20.55787,0,0,0.05690143,0.2913544,0.2767867,0,0,10.83835,0.8707633,0,0.2344529,-0.2344529,3.470736,24.79092,0.1321864,0.3044653,0.04552115,0,0.9276648
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2542746,23.99091,22.36455,0,0,0,0,0,0,0,0,0,0.2542746,0,0,0,0,11.09885,0.6363104,0.2542746,0,0.2542746,3.711962,26.51396,0.1321771,0,0.2034197,0,0.890585
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.250199,23.31783,21.72379,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.39482,4.440892E-16,0,0.250199,0,0,3.505263,3.33,10.84457,0.8651575,3.580199,0,3.580199,7.108437,50.77445,0.1323064,0.9362835,0.2001592,5,1.115357
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.167361,28.78357,21.1037,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,137.4502,4.440892E-16,0,1.167361,0,0,3.505263,3.33,7.264375,4.087337,4.497361,0,4.497361,11.37501,81.24989,0.1324019,0.9342272,0.933889,5,5.254698
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.232798,35.76266,20.44227,0,0,0,0,0,0,0,0,0,2.232798,0,0,0,0,2.767014,8.134962,2.232798,0,2.232798,13.49323,96.38,0.1323205,0,1.786239,0,10.36776
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.291831,45.95105,21.87537,2.463042,2.463042,0,0,0,2.463042,133.649,0.1649397,0,3.291831,2.592675,2.463042,0,0,0.5342156,10.14448,0.5342156,0,0.5342156,14.00003,100,0.1323011,2.709346,2.633465,0,13.43631
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.700826,53.65389,25.1894,0.6476903,0.6476903,0,0,0,0.6476903,571.3882,3.019047,0,3.700826,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1323011,0.7124593,2.960661,0,14.3261
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.479701,55.81595,28.6619,0.4843459,0.4843459,0,0,0,0.4843459,718.4331,2.969863,0,3.479701,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1323011,0.5327804,2.783761,0,14.10497
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.657784,61.07335,31.48675,1.015059,1.015059,0,0,0,1.015059,360.3518,2.5893,0,3.657784,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1323011,1.116565,2.926227,0,14.28306
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.255567,70.69183,33.8362,2.148923,2.148923,0,0,0,2.148923,198.0326,1.993543,0,4.255567,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1323011,2.363815,3.404454,0,14.88084
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.666797,57.06982,36.08229,0,0,0,0,0,0,0,2.666797,0,2.666797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323011,0,2.133438,0,13.29207
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.421201,56.36194,37.39826,2.256927,2.256927,0,0,0,2.256927,107.2787,0.04548833,0,2.421201,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1323011,2.48262,1.936961,0,13.04648
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.034838,53.45551,37.82544,0.9177962,0.9177962,0,0,0,0.9177962,221.7092,1.068737,0,2.034838,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1323011,1.009576,1.627871,0,12.66011
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.13754,46.64388,38.28706,1.275998,1.275998,0,0,0,1.275998,89.14902,0,0,1.13754,1.343156,1.275998,0,0,0,10.62527,0,0.2056162,-0.2056162,13.78329,98.45187,0.1323011,1.403598,0.9100319,0,11.76281
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5460492,41.31757,37.4396,1.683987,1.683987,0,0,0,1.683987,32.42598,0,2.220446E-16,0.5460492,1.772618,1.683987,0,0,0.2284624,10.41966,0,1.226569,-1.226569,12.49037,89.21677,0.1323011,1.852386,0.4368394,0,10.96571
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1070318,35.86636,35.13149,2.132436,2.132436,0,0,0,2.132436,5.019228,0,0,0.1070318,2.24467,2.132436,0,0,1.591316,9.193089,0,2.137638,-2.137638,10.2371,73.12203,0.1323011,2.34568,0.08562547,0,9.300121
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05982645,33.34501,32.94051,0.07157184,0.07157184,0,0,0,0.07157184,83.58936,0,0,0.05982645,0.07533878,0.07157184,0,0,3.96647,7.055451,0,0.01551233,-0.01551233,10.22075,73.00523,0.1323011,0.07872903,0.04786116,0,7.115278
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006179183,31.35578,31.3145,2.966168,2.966168,0,0,0,2.966168,0.2083221,0,0,0.006179183,3.122283,2.966168,0,0,3.983706,7.039939,0,3.116103,-3.116103,6.936092,49.54342,0.1323011,3.262785,0.004943346,0,7.046118
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,29.76428,29.76428,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.446043,3.923836,0,2.208187,-2.208187,4.608459,32.9175,0.1323011,2.307555,0,0,3.923836
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,28.23472,28.23472,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,9.899583,1.715649,0,0.2304484,-0.2304484,4.365545,31.1824,0.1323011,0.2408186,0,0,1.715649
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,26.89809,26.89809,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.15564,1.485201,0,0.6085436,-0.6085436,3.724084,26.60054,0.1323011,0.6359281,0,0,1.485201
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,25.90594,25.90594,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.8318,0.8766573,0,0.5300348,-0.5300348,3.165378,22.6098,0.1323011,0.5538864,0,0,0.8766573
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,24.85868,24.85868,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.42072,0.3466225,3.33,0,3.33,6.324493,45.17486,0.1324061,0.5025602,0,5,0.3466225
