Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,23.94922,23.94922,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.090724,3.343622,3.33,0,3.33,9.483608,67.73993,0.1324918,0.250314,0,5,3.343622
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04788987,23.42084,23.11555,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,12.3405,0,0,0.04788987,0,0,3.505263,3.33,4.760724,6.340622,3.37789,0,3.37789,12.68816,90.62951,0.132589,0.4268777,0.0383119,5,6.388513
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1073721,22.95071,22.26809,0.3863431,0.3863431,0,0,0,0.3863431,27.7919,0,5.551115E-17,0.1073721,0.406677,0.3863431,0,0,1.382834,9.380723,0,0.2993049,-0.2993049,12.37266,88.37598,0.132589,0.4249774,0.08589768,0,9.488095
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1715797,22.71668,21.62733,0.1914773,0.1914773,0,0,0,0.1914773,89.60835,2.775558E-17,0,0.1715797,0.2015551,0.1914773,0,0,1.715395,9.081419,0,0.02997539,-0.02997539,12.34106,88.15028,0.132589,0.210625,0.1372637,0,9.252998
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.192991,28.85925,21.00724,0,0,0,0,0,0,0,0,0,1.192991,0,0,0,0,1.748701,9.051443,1.192991,0,1.192991,13.47283,96.23434,0.1325457,0,0.9543927,0,10.24443
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.145066,34.99538,20.34581,1.318492,1.318492,0,0,0,1.318492,162.6908,0.2014693,0,2.145066,1.387887,1.318492,0,0,0.5557103,10.12514,0.5557103,0,0.5557103,14.00003,100,0.1325255,1.450342,1.716053,0,12.2702
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.882858,42.36766,21.75824,1.649021,1.649021,0,0,0,1.649021,174.8224,1.147047,0,2.882858,1.735812,1.649021,0,0,0,10.62527,0,0,0,14.00003,100,0.1325255,1.813923,2.306287,0,13.50813
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.363887,50.37743,25.05849,0.8930212,0.8930212,0,0,0,0.8930212,376.6861,2.423865,0,3.363887,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1325255,0.9823233,2.69111,0,13.98916
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.61281,56.87853,28.48276,0.0543492,0.0543492,0,0,0,0.0543492,6647.402,3.5556,0,3.61281,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1325255,0.05978413,2.890248,0,14.23808
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.661756,60.87119,31.29383,1.494872,1.494872,0,0,0,1.494872,244.9545,2.088206,0,3.661756,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1325255,1.644359,2.929404,0,14.28703
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.523172,62.42323,33.65706,0,0,0,0,0,0,0,3.523172,0,3.523172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325255,0,2.818537,0,14.14845
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.198411,61.93622,35.91005,0.8524897,0.8524897,0,0,0,0.8524897,375.1847,2.301053,0,3.198411,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1325255,0.9377387,2.558729,0,13.82368
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.706354,58.77323,37.22602,0.4517291,0.4517291,0,0,0,0.4517291,599.1099,2.230849,0,2.706354,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1325255,0.496902,2.165083,0,13.33163
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.042006,53.36313,37.68764,0,0,0,0,0,0,0,2.042006,0,2.042006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325255,0,1.633605,0,12.66728
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.20339,46.99614,38.13548,2.77705,2.77705,0,0,0,2.77705,43.33338,0,0,1.20339,2.92321,2.77705,0,0,0,10.62527,0,1.719821,-1.719821,12.18718,87.05109,0.1325255,3.054755,0.9627116,0,11.82866
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2267001,38.88757,37.3018,1.244216,1.244216,0,0,0,1.244216,18.22032,0,2.220446E-16,0.2267001,1.309701,1.244216,0,0,1.910912,8.905454,0,1.083001,-1.083001,11.04559,78.89695,0.1325255,1.368638,0.1813601,0,9.132154
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09610799,35.67345,35.01437,0.624748,0.624748,0,0,0,0.624748,15.38348,0,0,0.09610799,0.6576294,0.624748,0,0,3.114246,7.822453,0,0.5615215,-0.5615215,10.4537,74.66913,0.1325255,0.6872228,0.07688639,0,7.918561
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09475633,33.48527,32.84406,1.935134,1.935134,0,0,0,1.935134,4.89663,0,2.220446E-16,0.09475633,2.036983,1.935134,0,0,3.738159,7.260931,0,1.942227,-1.942227,8.406412,60.04568,0.1325255,2.128647,0.07580506,0,7.355688
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01018604,31.28606,31.21804,1.986887,1.986887,0,0,0,1.986887,0.5126632,0,2.220446E-16,0.01018604,2.09146,1.986887,0,0,5.896188,5.318705,0,2.081274,-2.081274,6.212557,44.37532,0.1325255,2.185576,0.008148831,0,5.328891
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,29.68849,29.68849,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.208715,3.237431,0,1.784884,-1.784884,4.331124,30.93654,0.1325255,1.865204,0,0,3.237431
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,28.13827,28.13827,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.19192,1.452546,0,0.3219846,-0.3219846,3.991723,28.51225,0.1325255,0.3364739,0,0,1.452546
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,26.8223,26.8223,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.54968,1.130562,0,0.8010725,-0.8010725,3.147318,22.4808,0.1325255,0.8371207,0,0,1.130562
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,25.80949,25.80949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.43976,0.3294894,0,0,0,3.147318,22.4808,0.1325255,0,0,0,0.3294894
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,24.7829,24.7829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.43976,0.3294894,0,0,0,3.147318,22.4808,0.1325255,0,0,0,0.3294894
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,23.87343,23.87343,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.43976,0.3294894,3.33,0,3.33,6.306433,45.04586,0.1326548,0.8311957,0,5,0.3294894
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1548563,24.03046,23.03975,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,35.18297,0,0,0.1548563,0,0,3.505263,3.33,8.109761,3.326489,3.484856,0,3.484856,9.612458,68.66028,0.132752,0.4841603,0.1238851,5,3.481346
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3555463,24.46581,22.18541,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,98.40276,0,0,0.3555463,0,0,3.505263,3.33,4.624905,6.46286,3.685546,0,3.685546,13.10887,93.63463,0.1328353,0.3974491,0.284437,5,6.818407
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5200856,24.87456,21.53087,0.4447737,0.4447737,0,0,0,0.4447737,116.9326,0,0,0.5200856,0.4681829,0.4447737,0,0,0.9393582,9.779852,0.05190274,0,0.05190274,13.15811,93.98634,0.1328334,0.4892511,0.4160685,0,10.29994
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.217326,28.94785,20.93145,0.1178114,0.1178114,0,0,0,0.1178114,1033.284,0.2058587,0,1.217326,0.124012,0.1178114,0,0,0.8874555,9.826564,0.8874555,0,0.8874555,14.00003,100,0.1328012,0.1295926,0.9738609,0,11.04389
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.616284,38.53033,20.27002,0.6445897,0.6445897,0,0,0,0.6445897,405.8836,1.937768,0,2.616284,0.6785154,0.6445897,0,0,0,10.62527,0,0,0,14.00003,100,0.1328012,0.7090486,2.093027,0,13.24156
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.700909,49.35196,21.68245,0.1701005,0.1701005,0,0,0,0.1701005,2175.719,3.521856,0,3.700909,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1328012,0.1871106,2.960727,0,14.32618
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.362746,50.22675,24.94136,1.843081,1.843081,0,0,0,1.843081,182.4524,1.42266,0,3.362746,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1328012,2.027389,2.690197,0,13.98802
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.614273,56.70514,28.33118,0.9425821,0.9425821,0,0,0,0.9425821,383.4439,2.622082,0,3.614273,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1328012,1.03684,2.891418,0,14.23955
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.665329,60.69096,31.12158,1.192597,1.192597,0,0,0,1.192597,307.3401,2.409963,0,3.665329,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1328012,1.311857,2.932263,0,14.2906
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.5281,62.2581,33.48481,0.143746,0.143746,0,0,0,0.143746,2454.399,3.376788,0,3.5281,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1328012,0.1581206,2.82248,0,14.15337
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.204578,61.77876,35.73091,0.4967859,0.4967859,0,0,0,0.4967859,645.0622,2.681646,0,3.204578,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1328012,0.5464645,2.563663,0,13.82985
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.713061,58.64998,37.06755,0.7513463,0.7513463,0,0,0,0.7513463,361.0933,1.92217,0,2.713061,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1328012,0.826481,2.170449,0,13.33834
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.04967,53.23648,37.51539,2.529821,2.529821,0,0,0,2.529821,81.02036,0,0,2.04967,2.66297,2.529821,0,0,0,10.62527,0,0.6132997,-0.6132997,13.35355,95.38233,0.1328012,2.782804,1.639736,0,12.67494
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.515043,49.30771,37.9839,0.8928566,0.8928566,0,0,0,0.8928566,169.6849,0,0,1.515043,0.9398491,0.8928566,0,0,0.681444,10.01197,0.5751935,0,0.5751935,13.89923,99.28001,0.1327803,0.9821423,1.212034,0,11.52702
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2389022,38.83457,37.16401,0.8963699,0.8963699,0,0,0,0.8963699,26.65219,0,0,0.2389022,0.9435472,0.8963699,0,0,0.1062506,10.52965,0,0.704645,-0.704645,13.15647,93.97459,0.1327803,0.9860069,0.1911218,0,10.76855
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1017519,35.58085,34.88346,0.1695877,0.1695877,0,0,0,0.1695877,59.99958,0,2.775558E-17,0.1017519,0.1785134,0.1695877,0,0,0.8891895,9.825004,0,0.07676147,-0.07676147,13.07555,93.39664,0.1327803,0.1865465,0.08140154,0,9.926756
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1705497,33.88383,32.72692,1.39471,1.39471,0,0,0,1.39471,12.22832,0,2.220446E-16,0.1705497,1.468116,1.39471,0,0,0.97448,9.748242,0,1.297566,-1.297566,11.7078,83.62698,0.1327803,1.534181,0.1364397,0,9.918792
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02404675,31.26147,31.10091,1.744646,1.744646,0,0,0,1.744646,1.378317,0,2.220446E-16,0.02404675,1.836469,1.744646,0,0,2.41622,8.450676,0,1.812422,-1.812422,9.797339,69.98085,0.1327803,1.91911,0.0192374,0,8.474723
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,29.57136,29.57136,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.430023,6.638253,0,0.1804984,-0.1804984,9.607077,68.62184,0.1327803,0.1886208,0,0,6.638253
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,28.04181,28.04181,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.630577,6.457755,0,0.7052803,-0.7052803,8.863647,63.31163,0.1327803,0.7370179,0,0,6.457755
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,26.70517,26.70517,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.414222,5.752475,0,0.5232086,-0.5232086,8.312136,59.37228,0.1327803,0.546753,0,0,5.752475
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,25.71303,25.71303,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,5.995564,5.229266,0,0.7211779,-0.7211779,7.551948,53.94238,0.1327803,0.7536309,0,0,5.229266
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,24.70711,24.70711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.796874,4.508088,0,0,0,7.551948,53.94238,0.1327803,0,0,0,4.508088
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,23.81831,23.81831,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,6.796874,4.508088,0,0.512206,-0.512206,7.012035,50.08587,0.1327803,0.5352552,0,0,4.508088
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1496526,23.94155,22.98464,0.04777303,0.04777303,0,0,0,0.04777303,313.2576,0,0,0.1496526,0.0502874,0.04777303,0,0,7.365991,3.995882,0.09936521,0,0.09936521,7.106301,50.75919,0.1327767,0.05255033,0.1197221,0,4.145535
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2071809,23.45128,22.13029,0.06373922,0.06373922,0,0,0,0.06373922,325.0446,0,0,0.2071809,0.06709392,0.06373922,0,0,7.266626,4.085311,0.140087,0,0.140087,7.2392,51.70847,0.1327716,0.07011314,0.1657447,0,4.292492
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1768359,22.59076,21.46886,0.1582473,0.1582473,0,0,0,0.1582473,111.7466,0,0,0.1768359,0.1665761,0.1582473,0,0,7.126539,4.211389,0.01025983,0,0.01025983,7.248933,51.77799,0.1327712,0.174072,0.1414687,0,4.388225
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.178779,28.59509,20.84877,0.2854624,0.2854624,0,0,0,0.2854624,412.9367,0,0,1.178779,0.3004867,0.2854624,0,0,7.116279,4.220623,0.8782924,0,0.8782924,8.082154,57.72956,0.1327394,0.3140086,0.9430233,0,5.399402
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.133821,34.74475,20.19423,2.192382,2.192382,0,0,0,2.192382,97.32886,0,0,2.133821,2.307771,2.192382,0,0,6.237987,5.011086,0,0.1739503,-0.1739503,7.898795,56.41985,0.1327394,2.41162,1.707056,0,7.144907
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.946241,42.7155,21.60666,1.133513,1.133513,0,0,0,1.133513,259.9211,0,0,2.946241,1.193172,1.133513,0,0,6.431265,4.837136,1.753069,0,1.753069,9.561901,68.29916,0.1326758,1.246865,2.356993,0,7.783377
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.361234,50.09756,24.8449,0,0,0,0,0,0,0,0,0,3.361234,0,0,0,0,4.678196,6.414898,3.361234,0,3.361234,12.75065,91.07588,0.1325541,0,2.688987,0,9.776133
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.615491,56.54647,28.19339,2.378868,2.378868,0,0,0,2.378868,151.9837,0,0,3.615491,2.504072,2.378868,0,0,1.316962,9.440009,1.111419,0,1.111419,13.80503,98.60719,0.1325139,2.616755,2.892393,0,13.0555
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.097846,65.0693,30.98379,0,0,0,0,0,0,0,3.892303,0,4.097846,0,0,0,0,0.2055422,10.44029,0.2055422,0,0.2055422,14.00003,100,0.1325065,0,3.278276,0,14.53813
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.822713,65.16567,33.34702,1.873304,1.873304,0,0,0,1.873304,204.0626,1.850814,0,3.822713,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1325065,2.060634,3.058171,0,14.44799
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.81357,49.1403,35.6,0,0,0,0,0,0,0,1.81357,0,1.81357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325065,0,1.450856,0,12.43884
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.606414,57.51035,36.93664,2.004879,2.004879,0,0,0,2.004879,130.0036,0.4960151,0,2.606414,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1325065,2.205367,2.085131,0,13.23169
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.72799,50.40681,37.39826,0.1688676,0.1688676,0,0,0,0.1688676,1023.281,1.550234,0,1.72799,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1325065,0.1857544,1.382392,0,12.35326
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.410521,48.35825,37.88055,0,0,0,0,0,0,0,1.410521,0,1.410521,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325065,0,1.128417,0,12.0358
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3139355,39.24777,37.04688,0,0,0,0,0,0,0,0.3139355,0,0.3139355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325065,0,0.2511484,0,10.93921
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.140797,35.74609,34.78011,1.888676,1.888676,0,0,0,1.888676,7.454803,0,0,0.140797,1.98808,1.888676,0,0,0,10.62527,0,1.847283,-1.847283,12.05282,86.09141,0.1325065,2.077543,0.1126376,0,10.76607
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1281687,33.49785,32.63047,2.66127,2.66127,0,0,0,2.66127,4.816072,0,0,0.1281687,2.801337,2.66127,0,0,2.052536,8.777991,0,2.673168,-2.673168,9.235054,65.96455,0.1325065,2.927397,0.1025349,0,8.90616
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007162317,31.07289,31.02513,2.456588,2.456588,0,0,0,2.456588,0.2915555,0,4.440892E-16,0.007162317,2.585882,2.456588,0,0,5.022723,6.104824,0,2.578719,-2.578719,6.516845,46.5488,0.1325065,2.702246,0.005729853,0,6.111986
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,29.49557,29.49557,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.887967,3.526104,0,1.092079,-1.092079,5.365693,38.3263,0.1325065,1.141223,0,0,3.526104
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,27.95913,27.95913,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.101388,2.434025,0,0.06700285,-0.06700285,5.295066,37.82182,0.1325065,0.07001798,0,0,2.434025
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,26.62249,26.62249,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.175836,2.367022,0,0.07705159,-0.07705159,5.213846,37.24168,0.1325065,0.08051891,0,0,2.367022
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,25.61657,25.61657,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.261449,2.28997,0,0.7488129,-0.7488129,4.424528,31.60371,0.1325065,0.7825094,0,0,2.28997
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,24.58998,24.58998,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.09346,1.541158,0,0.02387963,-0.02387963,4.399357,31.42392,0.1325065,0.02495421,0,0,1.541158
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,23.72185,23.72185,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.12,1.517278,0,0.03111462,-0.03111462,4.36656,31.18965,0.1325065,0.03251478,0,0,1.517278
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1435433,23.8053,22.88818,0.329554,0.329554,0,0,0,0.329554,43.55685,0,0,0.1435433,0.3468989,0.329554,0,0,10.15457,1.486163,0,0.2033556,-0.2033556,4.152204,29.65854,0.1325065,0.3625094,0.1148347,0,1.629707
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1541332,23.0141,22.03383,0.4740055,0.4740055,0,0,0,0.4740055,32.51717,0,5.551115E-17,0.1541332,0.4989532,0.4740055,0,0,10.38052,1.282808,0,0.34482,-0.34482,3.788732,27.06231,0.1325065,0.5214061,0.1233066,0,1.436941
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3879994,23.85207,21.3724,0.2757888,0.2757888,0,0,0,0.2757888,140.6872,0,0,0.3879994,0.290304,0.2757888,0,0,10.76365,0.9379877,0.09769543,0,0.09769543,3.881413,27.72433,0.132503,0.3033677,0.3103996,0,1.325987
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4420995,23.59417,20.77299,0.7331624,0.7331624,0,0,0,0.7331624,60.30035,0,0,0.4420995,0.7717499,0.7331624,0,0,10.66596,1.025914,0,0.3296504,-0.3296504,3.533931,25.24232,0.132503,0.8064786,0.3536796,0,1.468013
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.847186,25.58076,20.11156,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,90.31277,0,0,0.847186,0,0,3.505263,3.33,11.03223,0.6962633,4.177186,0,4.177186,7.496758,53.54816,0.1326161,1.031864,0.6777487,5,1.543449
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8847209,27.25763,21.48953,0,0,3.505263,0,1.121937,0,0,0,0,0.8847209,0,0,3.505263,3.33,6.855049,4.45573,4.214721,0,4.214721,11.49519,82.10836,0.1326502,0,0.7077767,5,5.340452
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.108168,32.14563,24.70711,1.077351,1.077351,0,0,0,1.077351,102.8604,0,0,1.108168,1.134054,1.077351,0,0,2.640327,8.24898,0,0.02588581,-0.02588581,11.46791,81.91346,0.1326502,1.185086,0.8865342,0,9.357147
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.824542,33.62626,28.04181,1.314231,1.314231,0,0,0,1.314231,62.73952,0,0,0.824542,1.383401,1.314231,0,0,2.66909,8.223094,0,0.5588587,-0.5588587,10.87882,77.70569,0.1326502,1.445654,0.6596336,0,9.047636
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.036021,38.01961,30.81154,2.004782,2.004782,0,0,0,2.004782,51.67752,0,4.440892E-16,1.036021,2.110297,2.004782,0,0,3.290044,7.664235,0,1.074275,-1.074275,9.746433,69.61724,0.1326502,2.20526,0.8288172,0,8.700256
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.054883,40.63441,33.17477,2.531624,2.531624,0,0,0,2.531624,41.66825,0,0,1.054883,2.664867,2.531624,0,0,4.483683,6.58996,0,1.609984,-1.609984,8.049361,57.49532,0.1326502,2.784786,0.8439066,0,7.644843
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.457377,46.11143,35.44154,2.394341,2.394341,0,0,0,2.394341,60.86755,0,0,1.457377,2.520359,2.394341,0,0,6.272554,4.979976,0,1.062982,-1.062982,6.928879,49.49189,0.1326502,2.633775,1.165901,0,6.437353
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8682496,42.98899,36.7575,2.3988,2.3988,0,0,0,2.3988,36.19517,0,0,0.8682496,2.525052,2.3988,0,0,7.453645,3.916993,0,1.656803,-1.656803,5.182456,37.01747,0.1326502,2.63868,0.6945997,0,4.785243
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5060238,40.82942,37.24669,0,0,0,0,0,0,0,0,0,0.5060238,0,0,0,0,9.294538,2.260191,0.5060238,0,0.5060238,5.662512,40.44643,0.1326319,0,0.404819,0,2.766214
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3243535,40.01377,37.72898,1.496596,1.496596,0,0,0,1.496596,21.67275,0,2.220446E-16,0.3243535,1.575364,1.496596,0,0,8.788513,2.715612,0,1.251011,-1.251011,4.343831,31.0273,0.1326319,1.646256,0.2594828,0,3.039966
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5157014,40.5611,36.91597,1.714564,1.714564,4.966511,0,1.520857,1.714564,30.0777,0,0,0.5157014,0,0,3.251947,3.08935,10.17852,1.464601,3.605051,0,3.605051,7.763883,55.45619,0.1328084,1.88602,0.4125611,5,1.980303
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2529391,36.41234,34.66987,2.688283,2.688283,5,0,1.53,2.688283,9.408946,0,0,0.2529391,0,0,2.311717,2.196131,6.573474,4.709147,2.44907,0,2.44907,10.08727,72.05181,0.1329303,2.957112,0.2023513,5,4.962086
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1512539,33.5372,32.51334,2.254349,2.254349,5,0,1.53,2.254349,6.709425,0,0,0.1512539,0,0,2.745651,2.608368,4.124404,6.91331,2.759622,0,2.759622,12.70528,90.75183,0.1330686,2.479784,0.1210031,5,7.064564
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02733501,31.09032,30.908,2.513701,2.513701,0,0,0,2.513701,1.087441,0,4.440892E-16,0.02733501,2.646001,2.513701,0,0,1.364783,9.39697,0,2.618666,-2.618666,9.944964,71.03532,0.1330686,2.765071,0.02186801,0,9.424305
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,29.39911,29.39911,0.2819994,0.2819994,0,0,0,0.2819994,0,0,5.551115E-17,0,0.2968414,0.2819994,0,0,4.274412,6.778304,0,0.2968414,-0.2968414,9.632067,68.80034,0.1330686,0.3101993,0,0,6.778304
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,27.84889,27.84889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.604236,6.481462,0,0,0,9.632067,68.80034,0.1330686,0,0,0,6.481462
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,26.52604,26.52604,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,4.604236,6.481462,0,0.7573702,-0.7573702,8.833728,63.09793,0.1330686,0.7914518,0,0,6.481462
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,25.52011,25.52011,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,5.445758,5.724092,0,0.2918037,-0.2918037,8.52614,60.90088,0.1330686,0.3049349,0,0,5.724092
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,24.49352,24.49352,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,5.769984,5.432288,0,0.0142581,-0.0142581,8.51111,60.79353,0.1330686,0.01489971,0,0,5.432288
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,23.60472,23.60472,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,5.785827,5.41803,0,0.5903952,-0.5903952,7.88878,56.34831,0.1330686,0.616963,0,0,5.41803
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05758928,23.15138,22.78483,0,0,0,0,0,0,0,0,0,0.05758928,0,0,0,0,6.441822,4.827635,0.05758928,0,0.05758928,7.943414,56.73856,0.1330665,0,0.04607142,0,4.885224
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3235464,24.00699,21.93737,0.5716923,0.5716923,0,0,0,0.5716923,56.59449,0,0,0.3235464,0.6017814,0.5716923,0,0,6.384232,4.879465,0,0.278235,-0.278235,7.650128,54.64366,0.1330665,0.6288616,0.2588371,0,5.203012
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5502626,24.81236,21.27595,0.06089179,0.06089179,0,0,0,0.06089179,903.673,0,0,0.5502626,0.06409662,0.06089179,0,0,6.693382,4.60123,0.486166,0,0.486166,8.111345,57.93807,0.133049,0.06698097,0.4402101,0,5.151493
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.127951,28.06561,20.67653,0.1645879,0.1645879,0,0,0,0.1645879,685.3182,0,0,1.127951,0.1732505,0.1645879,0,0,6.207216,5.03878,0.9547006,0,0.9547006,9.017055,64.4074,0.1330145,0.1810467,0.9023608,0,6.166731
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.972246,33.33541,20.00132,1.172017,1.172017,0,0,0,1.172017,168.2779,0,0,1.972246,1.233702,1.172017,0,0,5.252516,5.89801,0.7385434,0,0.7385434,9.717698,69.41199,0.1329879,1.289219,1.577797,0,7.870256
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.510911,47.2691,21.3724,1.411209,1.411209,0,0,0,1.411209,248.7874,0,0,3.510911,1.485484,1.411209,0,0,4.513972,6.562699,2.025427,0,2.025427,11.63919,83.13688,0.1329148,1.55233,2.808728,0,10.07361
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.359954,49.75603,24.56931,1.371741,1.371741,0,0,0,1.371741,244.9409,0,0,3.359954,1.443938,1.371741,0,0,2.488545,8.385584,1.916016,0,1.916016,13.45688,96.12038,0.1328458,1.508915,2.687963,0,11.74554
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.577809,66.29311,27.88334,0.7761,0.7761,0,0,0,0.7761,589.8478,3.188333,0,4.577809,0.8169474,0.7761,0,0,0.5725291,10.11,0.5725291,0,0.5725291,14.00003,100,0.1328252,0.85371,3.662247,0,14.68781
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.531294,69.533,30.61862,1.881916,1.881916,0,0,0,1.881916,240.7809,2.550329,0,4.531294,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1328252,2.070108,3.625035,0,15.15657
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.92145,65.7601,32.98185,0,0,0,0,0,0,0,3.92145,0,3.92145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328252,0,3.13716,0,14.54672
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.880922,58.10145,35.26929,0,0,0,0,0,0,0,2.880922,0,2.880922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328252,0,2.304738,0,13.5062
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.036366,61.18509,36.60593,0,0,0,0,0,0,0,3.036366,0,3.036366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328252,0,2.429092,0,13.66164
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.072028,52.95065,37.08822,2.109561,2.109561,0,0,0,2.109561,98.22083,0,0,2.072028,2.220591,2.109561,0,0,0,10.62527,0,0.1485623,-0.1485623,13.84343,98.88144,0.1328252,2.320517,1.657623,0,12.6973
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.070459,45.3923,37.59118,0.02882308,0.02882308,0,0,0,0.02882308,3713.896,0.8750497,0,1.070459,0.03034008,0.02882308,0,0,0.1650692,10.47671,0.1650692,0,0.1650692,14.00003,100,0.1328193,0.03170539,0.8563672,0,11.54717
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5384423,40.60577,36.79884,1.194622,1.194622,0,0,0,1.194622,45.07219,0,0,0.5384423,1.257497,1.194622,0,0,0,10.62527,0,0.7190543,-0.7190543,13.24208,94.58608,0.1328193,1.314084,0.4307538,0,11.16372
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.320426,36.76491,34.55274,2.196605,2.196605,0,0,0,2.196605,14.58733,0,4.440892E-16,0.320426,2.312216,2.196605,0,0,0.7989493,9.906219,0,1.991789,-1.991789,11.14255,79.58947,0.1328193,2.416265,0.2563408,0,10.22665
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1271616,33.27629,32.41688,1.181556,1.181556,0,0,0,1.181556,10.76222,0,0,0.1271616,1.243743,1.181556,0,0,3.012049,7.91443,0,1.116581,-1.116581,9.965568,71.18248,0.1328193,1.299711,0.1017293,0,8.041592
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.0170646,30.92525,30.81154,0.1471497,0.1471497,0,0,0,0.1471497,11.59676,0,0,0.0170646,0.1548945,0.1471497,0,0,4.252695,6.797849,0,0.1378299,-0.1378299,9.820282,70.14473,0.1328193,0.1618647,0.01365168,0,6.814914
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,29.29577,29.29577,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.405839,6.660019,0,1.667357,-1.667357,8.062734,57.59084,0.1328193,1.742388,0,0,6.660019
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,27.74554,27.74554,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.258458,4.992662,0,0.4378831,-0.4378831,7.601164,54.29392,0.1328193,0.4575878,0,0,4.992662
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,26.40891,26.40891,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.744995,4.554779,0,0.1322438,-0.1322438,7.461767,53.29823,0.1328193,0.1381948,0,0,4.554779
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,25.40298,25.40298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.891932,4.422535,0,0,0,7.461767,53.29823,0.1328193,0,0,0,4.422535
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,24.37639,24.37639,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.891932,4.422535,0,0.2577023,-0.2577023,7.190125,51.35793,0.1328193,0.2692989,0,0,4.422535
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,23.50827,23.50827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.178268,4.164833,0,0,0,7.190125,51.35793,0.1328193,0,0,0,4.164833
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.0439048,22.96753,22.68837,0.8141938,0.8141938,0,0,0,0.8141938,5.392427,0,0,0.0439048,0.8570461,0.8141938,0,0,7.178268,4.164833,0,0.8131413,-0.8131413,6.332999,45.23561,0.1328193,0.8956131,0.03512384,0,4.208738
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1154324,22.57318,21.84092,0.702749,0.702749,0,0,0,0.702749,16.42583,0,0,0.1154324,0.7397358,0.702749,0,0,8.081758,3.351692,0,0.6243035,-0.6243035,5.674925,40.5351,0.1328193,0.7730239,0.09234589,0,3.467124
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3410585,23.37378,21.20016,0.411516,0.411516,0,0,0,0.411516,82.87853,0,5.551115E-17,0.3410585,0.4331748,0.411516,0,0,8.775429,2.727388,0,0.09211633,-0.09211633,5.577826,39.84153,0.1328193,0.4526677,0.2728468,0,3.068447
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.345637,29.46894,20.58007,0.5864614,0.5864614,0,0,0,0.5864614,229.4503,0,0,1.345637,0.6173278,0.5864614,0,0,8.87778,2.635272,0.7283094,0,0.7283094,6.268761,44.77678,0.1327931,0.6451076,1.07651,0,3.980909
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.175362,34.75319,19.91864,1.139216,1.139216,0,0,0,1.139216,190.9525,0,0,2.175362,1.199175,1.139216,0,0,8.149471,3.290751,0.9761871,0,0.9761871,7.194853,51.39171,0.132758,1.253138,1.74029,0,5.466112
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.096711,43.58537,21.27595,0.6555263,0.6555263,0,0,0,0.6555263,472.4007,0,0,3.096711,0.6900277,0.6555263,0,0,7.173284,4.169319,2.406683,0,2.406683,9.478034,67.7001,0.1326715,0.721079,2.477369,0,7.26603
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.981039,55.42258,24.4384,1.970653,1.970653,0,0,0,1.970653,202.0163,0,0,3.981039,2.074371,1.970653,0,0,4.766601,6.335334,1.906668,0,1.906668,11.28686,80.62025,0.1326031,2.167718,3.184832,0,10.31637
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.620574,56.02494,27.73176,0.5598654,0.5598654,0,0,0,0.5598654,646.6865,0.1713096,0,3.620574,0.589332,0.5598654,0,0,2.859932,8.051335,2.859932,0,2.859932,14.00003,100,0.1325006,0.6158519,2.896459,0,11.67191
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.680219,59.98483,30.43949,0.7802686,0.7802686,0,0,0,0.7802686,471.6605,2.858884,0,3.680219,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1325006,0.8582954,2.944175,0,14.30549
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.548362,61.62007,32.8096,1.901007,1.901007,0,0,0,1.901007,186.6569,1.547301,0,3.548362,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1325006,2.091108,2.838689,0,14.17364
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.784839,66.99127,35.07637,1.299861,1.299861,0,0,0,1.299861,291.1726,2.416564,0,3.784839,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1325006,1.429847,3.027871,0,14.41011
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.376737,64.38598,36.43368,1.828396,1.828396,0,0,0,1.828396,184.683,1.45211,0,3.376737,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1325006,2.011236,2.70139,0,14.00201
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.93729,51.6395,36.93664,0.8450429,0.8450429,0,0,0,0.8450429,229.2534,1.047771,0,1.93729,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1325006,0.9295471,1.549832,0,12.56256
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.403964,47.83315,37.4396,0.9837418,0.9837418,0,0,0,0.9837418,142.7167,0.3684461,0,1.403964,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1325006,1.082116,1.123171,0,12.02924
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.284567,38.64864,36.66105,0.467636,0.467636,0,0,0,0.467636,60.85224,0,0,0.284567,0.4922485,0.467636,0,0,0,10.62527,0,0.2076815,-0.2076815,13.78111,98.43632,0.1325006,0.5143996,0.2276536,0,10.90984
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1115955,35.19869,34.43562,3.096033,3.096033,1.25,0,0.50625,3.096033,3.604467,0,4.440892E-16,0.1115955,1.943193,1.846033,0,0,0.2307572,10.41759,0,1.831597,-1.831597,11.85044,84.64583,0.1325006,3.405637,0.0892764,5,10.52919
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06436053,32.75403,32.32042,1.58395,1.58395,0,0,0,1.58395,4.063293,0,2.220446E-16,0.06436053,1.667316,1.58395,0,0,2.265866,8.585996,0,1.602955,-1.602955,10.16078,72.57683,0.1325006,1.742345,0.05148843,0,8.650355
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008272413,30.77015,30.71508,0.8495926,0.8495926,0,0,0,0.8495926,0.9736918,0,0,0.008272413,0.894308,0.8495926,0,0,4.046927,6.98304,0,0.8860356,-0.8860356,9.226812,65.90567,0.1325006,0.9345519,0.006617931,0,6.991312
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,29.19931,29.19931,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.031411,6.097004,0,0.5396252,-0.5396252,8.657997,61.84272,0.1325006,0.5639084,0,0,6.097004
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,27.64909,27.64909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.630995,5.557379,0,0,0,8.657997,61.84272,0.1325006,0,0,0,5.557379
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,26.31245,26.31245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.630995,5.557379,0,0,0,8.657997,61.84272,0.1325006,0,0,0,5.557379
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,25.30653,25.30653,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.630995,5.557379,0,0.6889055,-0.6889055,7.931827,56.6558,0.1325006,0.7199063,0,0,5.557379
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,24.27993,24.27993,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.396445,4.868474,0,0.1783611,-0.1783611,7.743818,55.31287,0.1325006,0.1863873,0,0,4.868474
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,23.39114,23.39114,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.594624,4.690112,0,0.2195598,-0.2195598,7.512382,53.65976,0.1325006,0.22944,0,0,4.690112
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04245389,22.84788,22.57813,0.3296596,0.3296596,0,0,0,0.3296596,12.8781,0,0,0.04245389,0.3470101,0.3296596,0,0,6.83858,4.470552,0,0.3045562,-0.3045562,7.191351,51.36669,0.1325006,0.3626256,0.03396311,0,4.513006
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1407092,22.65125,21.75824,0.1929942,0.1929942,0,0,0,0.1929942,72.90854,0,0,0.1407092,0.2031517,0.1929942,0,0,7.176975,4.165996,0,0.06244253,-0.06244253,7.125531,50.89655,0.1325006,0.2122936,0.1125674,0,4.306705
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.181656,22.25394,21.1037,0.46114,0.46114,0,0,0,0.46114,39.39282,0,5.551115E-17,0.181656,0.4854105,0.46114,0,0,7.246356,4.103554,0,0.3037545,-0.3037545,6.805346,48.60952,0.1325006,0.507254,0.1453248,0,4.28521
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.069422,27.46441,20.48361,0,0,0,0,0,0,0,0,0,1.069422,0,0,0,0,7.583861,3.799799,1.069422,0,1.069422,7.819889,55.85624,0.1324623,0,0.8555376,0,4.869221
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.680477,31.01933,19.81529,1.781724,1.781724,0,0,0,1.781724,94.31748,0,0,1.680477,1.875499,1.781724,0,0,6.514439,4.762279,0,0.1950218,-0.1950218,7.614317,54.38787,0.1324623,1.959897,1.344382,0,6.442757
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.596324,47.77186,21.15882,0,0,0,0,0,0,0,0,0,3.596324,0,0,0,0,6.73113,4.567257,3.596324,0,3.596324,11.02609,78.75763,0.1323337,0,2.877059,0,8.163582
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.869545,54.16425,24.3006,3.025515,3.025515,0,0,0,3.025515,127.8971,0,0,3.869545,3.184752,3.025515,0,0,3.134806,7.803949,0.6847932,0,0.6847932,11.67574,83.39799,0.1323092,3.328066,3.095636,0,11.67349
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.622498,55.84772,27.5733,0.9385402,0.9385402,0,0,0,0.9385402,385.9715,0.1845484,0,3.622498,0.987937,0.9385402,0,0,2.450012,8.420263,2.450012,0,2.450012,14.00003,100,0.1322218,1.032394,2.897998,0,12.04276
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.684174,59.80849,30.26724,0.1306,0.1306,0,0,0,0.1306,2820.959,3.5467,0,3.684174,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1322218,0.14366,2.947339,0,14.30945
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.553868,61.45203,32.63047,0.8506942,0.8506942,0,0,0,0.8506942,417.7609,2.658401,0,3.553868,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1322218,0.9357637,2.843095,0,14.17914
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.235498,61.06696,34.89724,0.8546897,0.8546897,0,0,0,0.8546897,378.5583,2.335825,0,3.235498,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1322218,0.9401587,2.588399,0,13.86077
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.747865,58.0444,36.27521,1.939989,1.939989,0,0,0,1.939989,141.6434,0.705772,0,2.747865,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1322218,2.133988,2.198292,0,13.37314
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.550425,56.8392,36.79884,0.472876,0.472876,0,0,0,0.472876,539.3433,2.052661,0,2.550425,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1322218,0.5201637,2.04034,0,13.1757
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.29718,46.84367,37.3018,0,0,0,0,0,0,0,1.29718,0,1.29718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322218,0,1.037744,0,11.92245
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.387563,39.26121,36.54392,1.544814,1.544814,0,0,0,1.544814,25.088,0,2.220446E-16,0.387563,1.62612,1.544814,0,0,0,10.62527,0,1.238557,-1.238557,12.69447,90.67464,0.1322218,1.699296,0.3100504,0,11.01284
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3207142,36.52945,34.31849,3.417443,3.417443,1.25,0,0.50625,3.417443,9.384624,0,0,0.3207142,2.281519,2.167443,0,0,1.376175,9.386717,0,1.960805,-1.960805,10.6276,75.91131,0.1322218,3.759188,0.2565714,5,9.707431
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1867093,33.46661,32.2033,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,49.37123,4.440892E-16,0,0.1867093,0,0,3.505263,3.33,3.554847,7.425912,3.516709,0,3.516709,13.96385,99.74157,0.1323117,0.4159918,0.1493675,5,7.612621
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01487935,30.71765,30.61862,0.5502295,0.5502295,0,0,0,0.5502295,2.704208,0,0,0.01487935,0.579189,0.5502295,0,0,0.03813769,10.59095,0,0.5643096,-0.5643096,13.36901,95.49276,0.1323117,0.6052525,0.01190348,0,10.60583
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,29.08907,29.08907,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.6651484,10.02664,0,2.047361,-2.047361,11.21091,80.07774,0.1323117,3.514492,0,5,10.02664
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,27.53885,27.53885,0.1607956,0.1607956,0,0,0,0.1607956,0,0,2.775558E-17,0,0.1692585,0.1607956,0,0,2.939994,7.97928,0,0.1692585,-0.1692585,11.03249,78.80335,0.1323117,0.1768752,0,0,7.97928
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,26.19532,26.19532,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,3.128059,7.810021,0,0.3877794,-0.3877794,10.62374,75.88367,0.1323117,0.4052294,0,0,7.810021
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,25.1894,25.1894,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,3.558925,7.422242,0,0.2337431,-0.2337431,10.37735,74.12377,0.1323117,0.2442615,0,0,7.422242
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,24.18348,24.18348,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,3.818639,7.188499,0,0.4347004,-0.4347004,9.919134,70.85081,0.1323117,0.4542619,0,0,7.188499
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,23.30846,23.30846,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,4.30164,6.753798,0,0.2271249,-0.2271249,9.679724,69.14075,0.1323117,0.2373455,0,0,6.753798
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05984557,22.87576,22.49545,0.1968953,0.1968953,0,0,0,0.1968953,30.39462,0,0,0.05984557,0.2072582,0.1968953,0,0,4.554,6.526674,0,0.1474126,-0.1474126,9.524337,68.03085,0.1323117,0.2165848,0.04787646,0,6.586519
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1810343,22.8326,21.68245,0.1496192,0.1496192,0,0,0,0.1496192,120.9967,0,0,0.1810343,0.1574939,0.1496192,0,0,4.717793,6.379261,0.02354036,0,0.02354036,9.54667,68.19036,0.1323109,0.1645811,0.1448274,0,6.560296
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1281221,21.81646,21.00724,0.1535561,0.1535561,0,0,0,0.1535561,83.43668,0,0,0.1281221,0.1616381,0.1535561,0,0,4.694252,6.400447,0,0.03351591,-0.03351591,9.511341,67.93801,0.1323109,0.1689118,0.1024977,0,6.52857
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3944727,22.91518,20.40782,0,0,0,0,0,0,0,0,0,0.3944727,0,0,0,0,4.731492,6.366931,0.3944727,0,0.3944727,9.885571,70.61108,0.1322968,0,0.3155781,0,6.761404
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3424307,21.90338,19.7395,1.636794,1.636794,0,0,0,1.636794,20.92082,0,0,0.3424307,1.722941,1.636794,0,0,4.337019,6.721957,0,1.38051,-1.38051,8.430385,60.21692,0.1322968,1.800473,0.2739446,0,7.064388
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4292416,23.78385,21.04169,1.19593,1.19593,0,0,0,1.19593,35.89186,0,0,0.4292416,1.258874,1.19593,0,0,5.870919,5.341447,0,0.8296321,-0.8296321,7.555876,53.97044,0.1322968,1.315523,0.3433933,0,5.770689
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4666054,27.22501,24.18348,0.1975462,0.1975462,0,0,0,0.1975462,236.2006,0,0,0.4666054,0.2079434,0.1975462,0,0,6.792733,4.511815,0.258662,0,0.258662,7.801264,55.72321,0.1322876,0.2173009,0.3732843,0,4.97842
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6658502,31.88418,27.42172,1.823178,1.823178,0,0,0,1.823178,36.5214,0,0,0.6658502,1.919135,1.823178,0,0,6.53407,4.744611,0,1.253284,-1.253284,6.480186,46.28695,0.1322876,2.005496,0.5326802,0,5.410461
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8893886,36.23594,30.11566,0.5961485,0.5961485,0,0,0,0.5961485,149.1891,0,0,0.8893886,0.6275247,0.5961485,0,0,7.926609,3.491326,0.2618639,0,0.2618639,6.728612,48.06142,0.1322783,0.6557633,0.7115109,0,4.380715
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5431941,36.2164,32.47889,0,0,0,0,0,0,0,0,0,0.5431941,0,0,0,0,7.664745,3.727004,0.5431941,0,0.5431941,7.243932,51.74226,0.1322589,0,0.4345553,0,4.270198
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.156135,35.83815,34.76633,1.249799,1.249799,0,0,0,1.249799,12.49281,0,2.220446E-16,0.156135,1.315578,1.249799,0,0,7.121551,4.215878,0,1.159443,-1.159443,6.021771,43.01257,0.1322589,1.374779,0.124908,0,4.372013
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008424041,36.19537,36.13742,0,0,0,0,0,0,0,0,0,0.008424041,0,0,0,0,8.409821,3.056436,0.008424041,0,0.008424041,6.029763,43.06965,0.1322586,0,0.006739233,0,3.06486
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1845546,37.94448,36.66105,2.09148,2.09148,0,0,0,2.09148,8.824114,0,0,0.1845546,2.201558,2.09148,0,0,8.401397,3.064017,0,2.017004,-2.017004,3.903655,27.88319,0.1322586,2.300629,0.1476437,0,3.248572
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007692186,37.23794,37.18468,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8389511,4.440892E-16,0,0.007692186,0,0,3.505263,3.33,10.64251,1.047013,3.337692,0,3.337692,7.070067,50.50038,0.1323988,1.008569,0.006153748,5,1.054706
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05102516,36.786,36.43368,0,0,3.505263,0,1.121937,0,0,0,0,0.05102516,0,0,3.505263,3.33,7.30482,4.050936,3.381025,0,3.381025,10.27759,73.41121,0.1324624,0,0.04082013,5,4.101962
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07072973,34.70422,34.22203,0,0,3.505263,0,1.121937,0,0,0,0,0.07072973,0,0,3.505263,3.33,3.923795,7.093859,3.40073,0,3.40073,13.50381,96.45556,0.1325251,0,0.05658378,5,7.164588
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.0401426,32.39737,32.12751,0.2857903,0.2857903,0,0,0,0.2857903,14.04617,0,0,0.0401426,0.3008319,0.2857903,0,0,0.523065,10.15452,0,0.2606893,-0.2606893,13.22901,94.49277,0.1325251,0.3143693,0.03211408,0,10.19466
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009290262,30.58394,30.52216,0,0,0,0,0,0,0,0,0,0.009290262,0,0,0,0,0.8127198,9.893826,0.009290262,0,0.009290262,13.23783,94.55573,0.1325248,0,0.00743221,0,9.903116
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,29.00639,29.00639,1.126884,1.126884,0,0,0,1.126884,0,0,2.220446E-16,0,1.186193,1.126884,0,0,0.8034295,9.902187,0,1.186193,-1.186193,11.98747,85.62462,0.1325248,1.239572,0,0,9.902187
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,27.45617,27.45617,0.0471955,0.0471955,0,0,0,0.0471955,0,0,6.938894E-18,0,0.04967947,0.0471955,0,0,2.121422,8.715994,0,0.04967947,-0.04967947,11.9351,85.25056,0.1325248,0.05191505,0,0,8.715994
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,26.11953,26.11953,0.1202332,0.1202332,0,0,0,0.1202332,0,0,2.775558E-17,0,0.1265613,0.1202332,0,0,2.176622,8.666315,0,0.1265613,-0.1265613,11.8017,84.29766,0.1325248,0.1322565,0,0,8.666315
